date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,temp_1,temp_2
2018-04-30 15:49:00,1389.7910000000002,-35.397,6.0,395.0,394.0,399.0,11225335.0,42634.0,175016.0,920609.0,1761.2104600000002,13.48466,61.5,36.5,46.4,0.995,49.986000000000004,-0.00997,1762.87122,7855.210940000001,44.0,110.92478,7.84638,8.10482,8.15157,8.6286,5.0,1342.72288,1336.33125,1536.0575,61.5,60.5
2018-04-30 15:54:00,1704.069,-8.868,6.0,395.0,395.0,399.0,11225460.0,42634.0,175016.0,920611.0,1743.71187,13.25655,61.5,36.5,46.4,0.995,49.986000000000004,0.02992,1731.8560899999998,9649.27441,48.0,110.92478,9.69828,9.10427,8.92533,8.557730000000001,5.0,1887.0855,1828.71975,1533.45488,61.5,61.5
2018-04-30 15:59:00,1771.12,-27.933000000000003,6.0,395.0,395.0,399.0,11225599.0,42634.0,175016.0,920613.0,1741.1006100000004,13.39862,62.5,36.5,47.4,0.995,49.986000000000004,0.01995,1747.8637600000004,9931.42285,47.0,104.40019,9.52825,9.1941,9.02261,8.82085,5.0,1836.25575,1673.53925,1620.42425,61.5,61.5
2018-04-30 16:04:00,1037.365,-27.182,6.0,394.0,393.0,397.0,11225718.0,42634.0,175017.0,920615.0,1749.2645899999998,13.41663,62.5,36.5,47.4,0.995,49.986000000000004,0.01995,1747.8637600000004,5759.88818,42.0,110.92478,8.36116,8.06833,7.81032,8.57835,5.0,1081.4036199999996,1137.02988,1475.05362,62.5,61.5
2018-04-30 16:09:00,1150.529,-25.675,6.0,394.0,394.0,396.0,11225815.0,42634.0,175017.0,920618.0,1762.44116,13.41063,62.5,36.5,47.4,0.992,49.986000000000004,0.01995,1749.86477,6498.422360000001,42.0,102.22533,8.28909,7.96218,7.85102,8.118689999999999,5.0,1182.2375,1204.1789999999999,1310.25662,62.5,62.5
2018-04-30 16:14:00,634.924,-72.959,6.0,390.0,390.0,393.0,11225889.0,42634.0,175019.0,920621.0,1566.81951,11.91589,62.5,36.5,48.4,0.9890000000000001,49.986000000000004,0.01995,1555.76889,3992.80322,37.0,102.22533,6.824319999999998,5.9735,6.42865,7.44383,5.0,656.5668099999998,780.67988,1043.58031,62.5,62.5
2018-04-30 16:19:00,897.797,-38.189,6.0,392.0,392.0,395.0,11225948.0,42634.0,175021.0,920625.0,1746.56323,13.3506,62.5,36.5,48.4,0.9940000000000001,49.986000000000004,0.01995,1745.86289,5064.0708,37.0,102.22533,6.56463,7.387010000000001,7.220089999999999,6.988389999999999,5.0,932.16994,848.192,846.05081,62.5,62.5
2018-04-30 16:24:00,843.9110000000001,-31.184,6.0,392.0,392.0,395.0,11226029.0,42634.0,175023.0,920627.0,1717.764,13.1485,62.5,36.5,48.4,0.992,49.986000000000004,0.01995,1715.84812,4859.48438,38.0,102.22533,8.149939999999999,7.739219999999999,7.23502,7.27447,5.0,874.9323099999998,886.12819,925.237,62.5,62.5
2018-04-30 16:34:00,476.593,75.521,6.0,391.0,391.0,393.0,11226139.0,42634.0,175031.0,920632.0,1410.59216,10.81935,61.5,36.5,48.4,0.998,49.986000000000004,0.01995,1411.69777,3417.263920000001,36.0,102.22533,5.95563,5.50235,5.87595,6.57798,5.0,492.74134,569.46469,703.67412,61.5,62.5
2018-04-30 16:39:00,898.437,55.64,6.0,394.0,394.0,396.0,11226205.0,42634.0,175031.0,920634.0,1730.23513,13.1565,61.5,36.5,48.4,0.997,49.986000000000004,0.01995,1718.8494899999996,4887.58691,38.0,102.22533,6.18246,6.78861,7.10301,6.944439999999998,5.0,899.85819,916.43056,806.31888,61.5,61.5
2018-04-30 16:44:00,752.587,6.152,6.0,395.0,395.0,397.0,11226272.0,42634.0,175032.0,920635.0,1634.8329999999999,12.45616,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.0,1624.80315,4351.391110000001,36.0,102.22533,6.4145900000000005,6.47128,6.62753,6.83858,5.0,760.56019,791.33988,806.26138,61.5,61.5
2018-04-30 16:49:00,720.363,89.611,6.0,394.0,395.0,397.0,11226315.0,42634.0,175033.0,920638.0,1594.74828,12.24805,60.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1595.78873,4203.0097700000015,35.0,102.22533,6.08833,6.5874,6.6055899999999985,6.31864,5.0,707.08381,584.69062,625.11212,61.5,61.5
2018-04-30 16:54:00,1242.524,8.762,6.0,395.0,395.0,397.0,11226373.0,42634.0,175034.0,920641.0,1769.98979,13.502670000000002,60.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1758.8693399999993,6788.43994,37.0,102.22533,8.27238,8.4094,7.44452,6.58949,5.0,1159.4675,736.0994400000002,680.57144,60.5,61.5
2018-04-30 16:59:00,1436.809,-5.8870000000000005,6.0,397.0,398.0,400.0,11226447.0,42634.0,175034.0,920643.0,1741.70079,13.33459,60.5,36.5,47.4,0.9990000000000001,49.986000000000004,0.04987,1739.86,7761.910640000001,41.0,102.22533,8.54695,8.649189999999999,8.493689999999999,7.012860000000001,5.0,1517.06975,1365.13738,840.4259400000002,60.5,60.5
2018-04-30 17:04:00,1149.41,-9.169,6.0,396.0,396.0,399.0,11226544.0,42634.0,175034.0,920645.0,1745.51272,13.39262,60.5,36.5,47.4,0.9990000000000001,49.986000000000004,0.03989,1745.86289,6578.2334,40.0,110.92478,7.772710000000001,8.07363,7.77597,7.59156,5.0,1220.61213,1092.86488,1057.30038,60.5,60.5
2018-04-30 17:09:00,678.302,-63.141999999999996,6.0,394.0,394.0,397.0,11226636.0,42634.0,175034.0,920647.0,1590.03585,12.10398,60.5,36.5,47.4,0.9990000000000001,49.986000000000004,0.03989,1579.7807699999996,4190.64453,37.0,100.05047,5.69474,6.40568,6.55625,7.37918,5.0,682.42025,728.8366900000002,1042.86669,60.5,60.5
2018-04-30 17:14:00,985.9680000000001,-31.011999999999997,6.0,395.0,396.0,399.0,11226722.0,42634.0,175035.0,920649.0,1755.71781,13.39662,60.5,36.5,47.4,0.997,49.986000000000004,0.03989,1752.8663,5495.7251,39.0,110.92478,7.80202,7.3171300000000015,6.98507,7.46008,5.0,951.61738,919.64088,1048.161,60.5,60.5
2018-04-30 17:19:00,1292.346,-27.868000000000002,6.0,397.0,398.0,401.0,11226840.0,42634.0,175035.0,920650.0,1741.4757100000004,13.3606,61.5,36.5,47.4,0.997,49.986000000000004,0.03989,1741.86101,7189.743159999999,44.0,104.40019,7.52275,8.20116,8.03882,8.090489999999999,5.0,1369.04525,1395.18475,1303.78637,60.5,60.5
2018-04-30 17:24:00,1300.687,-19.082,6.0,396.0,397.0,400.0,11226951.0,42634.0,175035.0,920652.0,1738.0689100000004,13.29057,61.5,36.5,47.4,0.997,49.986000000000004,0.03989,1736.85847,7106.56006,45.0,110.92478,8.2465,8.61937,8.838,8.26357,3.0,1419.89025,1501.12488,1347.56312,61.5,60.5
2018-04-30 17:29:00,1414.94,-25.268,6.0,396.0,397.0,400.0,11227073.0,42634.0,175035.0,920653.0,1749.93985,13.412629999999998,61.5,36.5,47.4,0.997,49.986000000000004,0.03989,1751.8657899999996,7597.7915,45.0,110.92478,8.1466,7.74087,8.350660000000001,8.50907,5.0,1385.25462,1521.11862,1456.01288,61.5,61.5
2018-04-30 17:34:00,2070.944,-12.685,6.0,400.0,400.0,404.0,11227204.0,42634.0,175035.0,920654.0,1758.4491899999996,13.37861,62.5,36.5,47.4,0.997,49.986000000000004,0.09973,1746.86325,11129.71484,50.0,117.44935,10.09971,9.87778,9.86574,8.898480000000003,5.0,2047.23475,2010.78375,1596.031,61.5,61.5
2018-04-30 17:39:00,1462.26,-46.1,6.0,398.0,398.0,402.0,11227327.0,42634.0,175035.0,920656.0,1760.9703600000007,13.45865,62.5,36.5,47.4,0.997,49.986000000000004,0.04987,1758.8693399999993,8078.90674,44.0,117.44935,8.49105,9.21133,8.0276,8.55444,5.0,1414.59588,1337.5888699999996,1497.05412,62.5,61.5
2018-04-30 17:54:00,1572.305,-17.163,6.0,399.0,400.0,404.0,11227719.0,42634.0,175035.0,920661.0,1770.1998600000004,13.46265,62.5,36.5,48.4,0.997,49.986000000000004,0.01995,1758.8693399999993,8747.74609,46.0,104.40019,7.79944,8.34185,8.4212,8.85184,5.0,1544.92762,1506.26175,1640.29462,62.5,62.5
2018-04-30 17:59:00,1406.088,-8.345,6.0,399.0,400.0,404.0,11227864.0,42634.0,175035.0,920662.0,1745.73781,13.31458,63.5,36.5,48.4,0.997,49.986000000000004,0.02992,1735.85797,7879.94092,47.0,104.40019,8.00923,8.46405,8.843810000000003,9.04607,5.0,1564.711,1628.15788,1709.41988,62.5,62.5
2018-04-30 18:04:00,1178.5410000000002,-21.314,6.0,399.0,400.0,403.0,11227990.0,42634.0,175035.0,920663.0,1745.16765,13.384620000000002,63.5,36.5,48.4,0.997,49.986000000000004,0.02992,1746.86325,6531.02051,44.0,104.40019,8.27913,8.20744,8.146469999999999,8.7611,5.0,1234.41488,1265.50662,1567.494,63.5,62.5
2018-04-30 18:09:00,1669.527,3.015,6.0,398.0,398.0,401.0,11228101.0,42634.0,175035.0,920666.0,1740.3501199999996,13.40262,63.5,36.5,48.4,0.997,49.986000000000004,0.03989,1749.86477,9191.76562,45.0,104.40019,9.18244,9.31983,8.7932,8.59442,5.0,1699.8925,1542.39688,1460.17375,63.5,63.5
2018-04-30 18:14:00,2076.482,-6.053,6.0,400.0,400.0,403.0,11228227.0,42634.0,175035.0,920667.0,1768.9993399999996,13.52869,63.5,36.5,49.4,0.997,49.986000000000004,2.37365,1768.87426,11092.61914,49.0,104.40019,9.59394,9.99849,9.67676,8.755939999999999,5.0,2058.86862,1949.21888,1523.60575,63.5,63.5
2018-04-30 18:19:00,2061.88,-8.173,6.0,399.0,401.0,403.0,11228349.0,42634.0,175035.0,920669.0,1747.55368,13.41063,63.5,37.5,49.4,0.997,49.986000000000004,0.04987,1749.86477,11042.03418,47.0,104.40019,10.42117,9.85162,9.21826,8.66957,5.0,2045.7415,1761.25188,1488.33962,63.5,63.5
2018-04-30 18:24:00,1336.842,-40.51,6.0,398.0,399.0,402.0,11228492.0,42634.0,175035.0,920670.0,1756.03284,13.43864,63.5,37.5,49.4,0.997,49.986000000000004,0.00997,1754.86731,7248.196779999998,45.0,104.40019,8.5549,8.59195,8.62677,8.92495,5.0,1303.58488,1448.72338,1614.13112,63.5,63.5
2018-04-30 18:29:00,1193.4360000000001,-23.548000000000002,6.0,396.0,396.0,400.0,11228603.0,42634.0,175035.0,920672.0,1750.85537,13.42664,63.5,37.5,49.4,0.997,49.986000000000004,0.00997,1751.8657899999996,6417.4873,44.0,104.40019,7.25909,7.59058,8.2041,8.440489999999999,5.0,1165.5919999999999,1438.10775,1467.74012,63.5,63.5
2018-04-30 18:34:00,1439.351,-6.9670000000000005,6.0,396.0,397.0,400.0,11228745.0,42634.0,175035.0,920673.0,1750.78029,13.41663,63.5,37.5,50.4,0.997,49.986000000000004,0.01995,1749.86477,7694.464359999999,48.0,104.40019,7.809639999999999,8.39322,8.99589,8.82041,5.0,1416.2405,1767.73212,1644.80688,63.5,63.5
2018-04-30 18:39:00,1694.328,-22.941,6.0,397.0,396.0,401.0,11228892.0,42634.0,175035.0,920674.0,1753.30146,13.3446,63.5,37.5,50.4,0.997,49.986000000000004,0.01995,1740.8605,9173.78027,49.0,104.40019,8.6589,9.13029,8.82041,8.96752,5.0,1747.65375,1792.07762,1752.0910000000001,63.5,63.5
2018-04-30 18:44:00,1481.035,-19.238,6.0,396.0,396.0,400.0,11228998.0,42634.0,175035.0,920676.0,1747.92893,13.406629999999998,63.5,37.5,50.4,0.997,49.986000000000004,0.02992,1746.86325,8141.85645,43.0,104.40019,9.14181,8.82811,8.444560000000001,8.352839999999999,5.0,1531.75,1411.3836199999996,1439.62575,63.5,63.5
2018-04-30 18:49:00,733.206,-50.863,6.0,394.0,393.0,398.0,11229087.0,42634.0,175035.0,920679.0,1636.61884,12.49818,63.5,37.5,50.4,0.997,49.986000000000004,0.02992,1633.80742,4463.80127,38.0,104.40019,5.7298800000000005,6.1368800000000014,6.89071,7.800669999999998,5.0,767.41138,917.444,1195.76,63.5,63.5
2018-04-30 18:54:00,1992.567,37.87,6.0,395.0,396.0,397.0,11229204.0,42634.0,175035.0,920680.0,1754.03693,13.44064,63.5,37.5,50.4,0.997,49.986000000000004,0.30917,1755.86782,11165.68555,47.0,104.40019,9.83918,9.37841,9.37576,8.35213,5.0,2034.13188,1889.33438,1396.70038,63.5,63.5
2018-04-30 18:59:00,845.554,-58.126999999999995,6.0,393.0,393.0,396.0,11229323.0,42634.0,175036.0,920682.0,1722.2213,13.11248,63.5,37.5,50.4,0.997,49.986000000000004,0.02992,1711.8460899999998,4859.48438,39.0,104.40019,5.94835,6.60157,6.9782199999999985,8.27513,5.0,862.49006,869.74906,1378.68912,63.5,63.5
2018-04-30 19:04:00,1660.1970000000001,-1.662,6.0,395.0,395.0,397.0,11229439.0,42634.0,175036.0,920683.0,1752.9263600000004,13.422629999999998,63.5,37.5,50.4,0.997,49.986000000000004,0.01995,1749.86477,9089.47266,44.0,104.40019,9.15262,9.05562,8.64062,8.3739,5.0,1668.44962,1475.83312,1396.16938,63.5,63.5
2018-04-30 19:10:00,443.435,-59.452,6.0,392.0,391.0,394.0,11229551.0,42634.0,175037.0,920685.0,1401.6177699999996,10.70129,63.5,37.5,50.4,0.9890000000000001,49.986000000000004,0.01995,1393.68879,3216.05005,35.0,104.40019,5.38051,5.63267,5.6990300000000005,7.60238,5.0,479.50281,577.75512,1126.22212,63.5,63.5
2018-04-30 19:15:00,1075.984,-7.7010000000000005,6.0,394.0,394.0,397.0,11229630.0,42634.0,175037.0,920688.0,1758.56917,13.39262,63.5,37.5,50.4,0.998,49.986000000000004,0.04987,1748.86427,6104.9873,39.0,104.40019,7.76876,7.85373,7.64118,7.4535,5.0,1136.83088,1161.6605,1067.0466199999996,63.5,63.5
2018-04-30 19:20:00,892.922,-25.23,6.0,393.0,393.0,396.0,11229695.0,42634.0,175038.0,920691.0,1709.4048100000002,13.17851,63.5,37.5,50.4,0.9990000000000001,49.986000000000004,0.04987,1716.8486300000004,4958.40527,36.0,104.40019,7.72018,7.21373,6.97067,7.11009,5.0,892.42612,902.19806,903.93475,63.5,63.5
2018-04-30 19:25:00,428.426,-52.617,6.0,391.0,391.0,393.0,11229749.0,42634.0,175038.0,920694.0,1375.18969,10.5252,62.5,37.5,50.4,0.993,49.986000000000004,0.04987,1376.68046,3114.8811,33.0,104.40019,6.66887,6.27536,5.55621,6.51774,5.0,444.77541,462.15147,737.9003799999998,63.5,63.5
2018-04-30 19:30:00,567.8480000000001,-65.053,6.0,391.0,391.0,393.0,11229791.0,42634.0,175040.0,920697.0,1489.41121,11.46767,61.5,37.5,50.4,0.995,49.986000000000004,0.04987,1496.7397,3727.51562,33.0,104.40019,5.71741,6.10999,6.198930000000002,6.26128,5.0,584.36231,574.86,606.12375,62.5,63.5
2018-04-30 19:35:00,333.57599999999996,-57.281000000000006,6.0,391.0,391.0,393.0,11229822.0,42634.0,175043.0,920701.0,1277.2513800000004,9.79084,60.5,37.5,50.4,0.982,49.986000000000004,0.04987,1283.6344800000004,2776.52686,32.0,104.40019,4.98037,5.29236,5.04807,5.54444,5.0,359.85288,299.63744,455.65538,61.5,62.5
2018-04-30 19:40:00,543.3919999999999,-50.568000000000005,6.0,391.0,391.0,392.0,11229878.0,42634.0,175045.0,920703.0,1482.43273,11.31959,60.5,37.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1472.72783,3603.86475,35.0,104.40019,7.358060000000001,5.74413,6.2762,6.2921,5.0,569.11275,608.81244,597.72625,60.5,61.5
2018-04-30 19:45:00,395.848,-76.059,6.0,391.0,391.0,392.0,11229909.0,42634.0,175046.0,920707.0,1334.56456,10.23306,59.5,36.5,50.4,0.977,49.986000000000004,0.02992,1336.66062,3013.71191,32.0,100.05047,5.35837,5.72745,5.83361,5.8175,5.0,416.56603,419.5918400000001,470.50575,60.5,60.5
2018-04-30 19:50:00,560.138,-41.263000000000005,6.0,391.0,391.0,393.0,11229953.0,42634.0,175049.0,920709.0,1504.77875,11.5317,59.5,36.5,49.4,0.995,49.986000000000004,0.02992,1503.74325,3830.9326200000014,34.0,93.52589,6.15447,6.01875,6.38394,6.10842,5.0,593.42312,634.96438,533.02206,59.5,60.5
2018-04-30 19:55:00,447.384,-48.887,6.0,391.0,391.0,392.0,11229998.0,42634.0,175051.0,920712.0,1400.46215,10.70329,59.5,36.5,49.4,0.997,49.986000000000004,0.03989,1399.69183,3266.63452,32.0,93.52589,6.17467,5.84905,5.78164,5.99926,5.0,474.60006,461.87394000000006,536.979,59.5,59.5
2018-04-30 20:00:00,447.44,-29.721999999999998,6.0,391.0,391.0,392.0,11230040.0,42634.0,175052.0,920715.0,1396.98057,10.69929,59.5,35.5,49.4,0.99,49.986000000000004,0.03989,1395.68981,3254.26953,32.0,93.52589,5.9588,6.19316,5.67304,5.9373,5.0,472.00428,454.96312,529.84931,59.5,59.5
2018-04-30 20:05:00,367.01300000000003,-89.932,6.0,390.0,389.0,390.0,11230076.0,42634.0,175055.0,920717.0,1304.83493,10.00494,58.5,35.5,48.4,0.9570000000000001,49.986000000000004,0.03989,1302.64382,2852.96582,31.0,93.52589,4.5186,5.18045,5.62704,5.79793,5.0,390.72281,408.05291,470.34275,59.5,59.5
2018-04-30 20:10:00,353.775,-52.858999999999995,6.0,389.0,389.0,389.0,11230102.0,42634.0,175058.0,920721.0,1284.34983,9.9149,58.5,35.5,48.4,0.9890000000000001,49.986000000000004,0.03989,1289.63737,2778.77515,31.0,100.05047,6.54121,6.04964,5.7255699999999985,5.4693,11.0,380.15656,384.05981,393.12591,58.5,59.5
2018-04-30 20:15:00,282.585,-74.203,6.0,388.0,388.0,389.0,11230126.0,42634.0,175061.0,920725.0,1200.95357,9.22056,57.5,34.5,47.4,0.956,49.986000000000004,0.03989,1202.59443,2429.1801800000007,30.0,104.40019,4.79274,4.70414,4.88761,5.18484,5.0,304.07947,297.95153,339.6549100000001,58.5,58.5
2018-04-30 20:20:00,254.778,-61.315,6.0,391.0,390.0,391.0,11230147.0,42634.0,175067.0,920727.0,1171.19392,8.96443,57.5,34.5,47.4,0.968,49.986000000000004,0.03989,1172.57958,2306.65332,30.0,104.40019,4.73453,4.86901,4.72264,4.98329,5.0,279.25656000000004,263.47275,298.00219,57.5,58.5
2018-04-30 20:25:00,274.676,-26.371,6.0,391.0,391.0,392.0,11230166.0,42634.0,175071.0,920730.0,1200.84853,9.25057,56.5,34.5,46.4,0.995,49.986000000000004,0.03989,1207.59682,2442.66919,31.0,104.40019,5.4930400000000015,4.99368,5.1043400000000005,4.91341,5.0,306.34356,288.35484,273.73141,57.5,57.5
2018-04-30 20:30:00,132.68,-44.599,6.0,391.0,391.0,391.0,11230183.0,42634.0,175074.0,920732.0,1101.99464,8.43217,56.5,33.5,45.4,0.94,49.986000000000004,0.03989,1100.54395,1428.7312,30.0,104.40019,3.4851300000000003,3.7202,4.16385,4.65624,5.0,163.25188,188.76162,244.58598,56.5,57.5
2018-04-30 20:35:00,80.243,-66.51100000000001,6.0,391.0,390.0,391.0,11230191.0,42634.0,175077.0,920735.0,1095.64653,8.42416,55.5,33.5,45.4,0.76,49.986000000000004,0.0,1101.54446,930.75482,30.0,104.40019,3.92274,4.0780400000000006,3.71484,4.03435,5.0,102.34198,105.38702,165.04933,56.5,56.5
2018-04-30 20:40:00,141.78,-36.735,6.0,391.0,390.0,391.0,11230197.0,42634.0,175079.0,920739.0,1098.7530800000004,8.420160000000001,54.5,33.5,44.4,0.9570000000000001,49.986000000000004,0.0,1100.54395,1444.46851,29.0,113.09964,4.0175,4.06672,4.2717800000000015,3.85599,5.0,167.74864,159.35969,129.34784,55.5,56.5
2018-04-30 20:45:00,90.65299999999999,-71.505,6.0,391.0,390.0,391.0,11230205.0,42634.0,175082.0,920743.0,1101.25931,8.44417,54.5,33.5,43.4,0.767,49.986000000000004,0.0,1099.54344,1009.44177,29.0,113.09964,3.90828,3.7413,3.6342,3.73909,5.0,119.85129,116.76878,119.25156,54.5,55.5
2018-04-30 20:50:00,60.626999999999995,-20.456,6.0,391.0,391.0,391.0,11230212.0,42634.0,175084.0,920746.0,1099.69848,8.43417,53.5,32.5,43.4,0.631,49.986000000000004,0.0,1100.54395,752.0228900000002,30.0,113.09964,3.58567,3.67553,3.62777,3.78909,5.0,87.07448000000002,95.3785,114.98458,54.5,54.5
2018-04-30 21:35:00,87.33200000000001,-67.509,6.0,390.0,388.0,390.0,11230216.0,42639.0,175088.0,920757.0,1095.07622,8.43017,49.5,31.5,40.4,0.81,49.986000000000004,0.0,1099.54344,886.9149199999998,34.0,200.09381,3.22071,3.60656,3.54272,3.38852,5.0,107.51466,118.61388,38.89852,48.5,48.5
2018-04-30 21:40:00,128.659,-58.076,6.0,390.0,389.0,391.0,11230223.0,42639.0,175092.0,920761.0,1101.54446,8.410160000000001,50.5,31.5,40.4,0.9059999999999999,49.986000000000004,0.0,1099.54344,1290.4668,53.0,200.09381,4.43725,4.3045300000000015,4.49231,3.51322,5.0,148.34683,139.69508000000002,73.76091,49.5,48.5
2018-04-30 21:45:00,569.77,-37.583,6.0,392.0,392.0,393.0,11230254.0,42639.0,175093.0,920765.0,1487.35509,11.44566,51.5,31.5,40.4,0.998,49.986000000000004,0.0,1495.73934,3675.80688,56.0,180.52013,5.8629999999999995,5.97874,5.9515699999999985,4.95213,5.0,577.42837,528.1048099999998,292.47991,50.5,49.5
2018-04-30 21:50:00,581.59,-31.398000000000003,6.0,393.0,392.0,394.0,11230300.0,42639.0,175094.0,920767.0,1494.24361,11.51169,53.5,32.5,40.4,0.995,49.986000000000004,0.0,1502.74275,3784.84473,36.0,165.29615,6.6296300000000015,6.18009,6.39027,5.79181,5.0,592.3548099999998,591.6305,472.10597,51.5,50.5
2018-04-30 21:55:00,400.774,171.34599999999998,6.0,397.0,397.0,399.0,11230339.0,42639.0,175095.0,920770.0,1322.6337,10.05297,54.5,32.5,41.4,0.7909999999999999,49.986000000000004,0.0,1313.64925,2954.13501,32.0,165.29615,5.66246,5.54113,5.51013,5.6816900000000015,5.0,396.50156,410.86706,462.84972,53.5,51.5
2018-04-30 22:00:00,528.1469999999999,-32.16,6.0,392.0,391.0,393.0,11230378.0,42639.0,175096.0,920773.0,1455.80959,11.18953,54.5,33.5,42.4,0.993,49.986000000000004,0.0,1462.72305,3566.76929,32.0,165.29615,5.97421,6.1947,5.93823,5.75701,5.0,544.42356,544.76325,485.50938,54.5,53.5
2018-04-30 22:05:00,400.32300000000004,-50.023,6.0,391.0,391.0,393.0,11230420.0,42639.0,175097.0,920775.0,1370.68734,10.45517,55.5,33.5,43.4,0.99,49.986000000000004,0.0,1362.67351,3104.76416,31.0,165.29615,5.14636,5.06444,5.80754,5.81802,15.0,446.37028,467.80728,498.66578,54.5,54.5
2018-04-30 22:10:00,356.777,-53.957,6.0,391.0,391.0,392.0,11230453.0,42639.0,175099.0,920778.0,1279.63741,9.87088,56.5,34.5,44.4,0.983,49.986000000000004,0.0,1285.63549,2755.16919,30.0,158.77158,4.0876199999999985,4.63817,5.30291,5.60292,5.0,376.24984,365.76597,435.24091,55.5,54.5
2018-04-30 22:15:00,283.125,-70.815,6.0,390.0,390.0,391.0,11230477.0,42639.0,175101.0,920782.0,1214.0851,9.23256,56.5,34.5,44.4,0.966,49.986000000000004,0.0,1206.59631,2456.15845,30.0,158.77158,5.4783800000000005,5.3232300000000015,5.02391,5.11129,5.0,304.94547,286.3603700000001,354.4557200000001,56.5,55.5
2018-04-30 22:20:00,140.361,-68.653,6.0,390.0,389.0,391.0,11230499.0,42639.0,175103.0,920786.0,1101.1092199999996,8.42817,56.5,34.5,44.4,0.9,49.986000000000004,0.03989,1101.54446,1470.32275,29.0,158.77158,4.15814,3.91246,3.79062,4.75964,5.0,161.57252,185.9635,308.79912,56.5,56.5
2018-04-30 22:25:00,66.84100000000001,-71.685,6.0,390.0,390.0,391.0,11230506.0,42639.0,175106.0,920791.0,1107.81756,8.42817,56.5,34.5,44.4,0.6629999999999999,49.986000000000004,0.00997,1100.54395,794.73865,28.0,158.77158,3.46931,3.51926,3.40587,3.97557,5.0,88.91112,87.77141,178.34898,56.5,56.5
2018-04-30 22:30:00,313.306,-58.108999999999995,6.0,390.0,390.0,391.0,11230524.0,42639.0,175109.0,920794.0,1253.4194,9.53271,56.5,34.5,44.4,0.9890000000000001,49.986000000000004,0.00997,1245.61565,2593.29883,29.0,167.47099999999998,5.32256,5.2999800000000015,5.23776,4.535819999999998,5.0,335.41181,312.35766,227.24359,56.5,56.5
2018-04-30 22:35:00,267.27,-55.528999999999996,6.0,390.0,390.0,392.0,11230551.0,42639.0,175110.0,920799.0,1205.69596,9.20455,56.5,34.5,44.4,0.983,49.986000000000004,0.00997,1198.5924,2407.82227,29.0,163.12129,4.96101,4.8547400000000005,4.88167,4.91849,16.0,303.12278,312.20144,297.9961600000001,56.5,56.5
2018-04-30 22:40:00,150.203,-75.22800000000001,6.0,390.0,390.0,392.0,11230569.0,42639.0,175115.0,920802.0,1094.47596,8.43217,56.5,33.5,44.4,0.8909999999999999,49.986000000000004,0.00997,1100.54395,1508.54224,28.0,158.77158,4.58505,4.55381,4.69738,4.84534,5.0,179.51994,199.67539,259.59359,56.5,56.5
2018-04-30 22:45:00,56.544,-83.411,6.0,389.0,389.0,392.0,11230577.0,42639.0,175118.0,920807.0,1107.93754,8.43417,56.5,33.5,43.4,0.5579999999999999,49.986000000000004,0.03989,1100.54395,726.16858,28.0,158.77158,3.58185,3.61356,3.62492,4.22809,5.0,83.45055,95.80227,171.23125,56.5,56.5
2018-04-30 22:50:00,80.82,183.65900000000002,6.0,391.0,390.0,395.0,11230582.0,42639.0,175120.0,920812.0,1099.80359,8.420160000000001,56.5,33.5,43.4,0.992,49.986000000000004,0.03989,1100.54395,892.53546,28.0,158.77158,4.1460300000000005,3.730280000000001,3.36081,3.72936,5.0,99.03029,94.07936,112.85792,56.5,56.5
2018-04-30 22:55:00,137.6,-74.117,6.0,390.0,389.0,392.0,11230589.0,42639.0,175123.0,920816.0,1107.54743,8.43817,56.5,33.5,43.4,0.8759999999999999,49.986000000000004,0.03989,1100.54395,1396.1322,27.0,147.89731,3.81865,3.95713,3.7702,3.60007,5.0,158.71636,135.94127,110.09444,56.5,56.5
2018-04-30 23:00:00,283.565,-70.00399999999999,6.0,389.0,388.0,391.0,11230607.0,42639.0,175130.0,920820.0,1221.45369,9.27258,56.5,32.5,42.4,0.98,49.986000000000004,0.03989,1213.59979,2492.12964,29.0,147.89731,5.27671,5.1776300000000015,5.04648,4.395969999999998,5.0,308.44447,276.8345,196.28848,56.5,56.5
2018-04-30 23:06:00,621.852,-89.665,6.0,389.0,389.0,392.0,11230658.0,42639.0,175135.0,920825.0,1545.80901,11.84585,57.5,32.5,42.4,0.987,49.986000000000004,0.03989,1546.7644699999996,3907.37183,31.0,147.89731,6.28078,6.1079300000000005,6.33714,5.66391,5.0,647.8425,629.36238,455.61656,56.5,56.5
2018-04-30 23:11:00,470.991,257.966,6.0,395.0,394.0,397.0,11230706.0,42639.0,175139.0,920828.0,1401.93295,10.75932,57.5,32.5,42.4,0.763,49.986000000000004,0.03989,1400.69234,3204.80933,31.0,147.89731,5.80813,5.72268,6.0543,5.98506,5.0,486.04288,544.8466900000002,538.19125,57.5,56.5
2018-04-30 23:16:00,587.25,-58.646,6.0,389.0,388.0,391.0,11230744.0,42639.0,175143.0,920832.0,1509.05587,11.59573,57.5,32.5,42.4,0.997,49.986000000000004,0.03989,1516.7497,3888.26196,29.0,147.89731,6.4885199999999985,6.54718,6.26226,5.9415,5.0,603.71912,534.63212,497.89269,57.5,57.5
2018-04-30 23:21:00,455.949,-46.338,6.0,388.0,388.0,390.0,11230790.0,42639.0,175148.0,920834.0,1415.27455,10.76932,57.5,32.5,42.4,0.991,49.986000000000004,0.03989,1406.69538,3296.98535,29.0,156.59673,6.05815,5.8851900000000015,5.79718,6.06651,5.0,483.68294,475.71562,533.37131,57.5,57.5
2018-04-30 23:26:00,397.746,-47.895,6.0,387.0,387.0,388.0,11230828.0,42639.0,175153.0,920838.0,1343.89932,10.22706,57.5,31.5,42.4,0.99,49.986000000000004,0.03989,1335.66011,3003.59521,28.0,156.59673,6.05727,6.12536,5.6356,5.88659,5.0,416.07212,427.66275,492.88891,57.5,57.5
2018-04-30 23:31:00,394.789,-74.516,6.0,389.0,389.0,390.0,11230860.0,42639.0,175158.0,920842.0,1330.52769,10.19504,57.5,31.5,42.4,0.98,49.986000000000004,0.03989,1333.65925,2956.38306,28.0,156.59673,5.6115,5.59981,5.50254,5.68766,5.0,412.93409,409.76119,437.97678,57.5,57.5
2018-04-30 23:36:00,480.62699999999995,-55.225,6.0,390.0,390.0,391.0,11230897.0,42639.0,175162.0,920845.0,1433.47845,10.97943,56.5,31.5,41.4,0.992,49.986000000000004,0.03989,1431.70762,3408.27124,29.0,156.59673,5.91611,6.10059,6.25016,5.9280800000000005,5.0,515.45144,531.9051900000002,467.24759000000006,57.5,57.5
2018-04-30 23:41:00,386.43300000000005,-87.87799999999999,6.0,389.0,389.0,391.0,11230934.0,42639.0,175166.0,920849.0,1334.26454,10.20705,56.5,31.5,41.4,0.972,49.986000000000004,0.03989,1332.65874,2981.11304,29.0,160.94644,5.86673,6.08826,5.80141,5.9020800000000015,11.0,411.88916,407.39225,460.09088,56.5,57.5
2018-04-30 23:46:00,440.599,-38.461999999999996,6.0,389.0,390.0,392.0,11230969.0,42639.0,175172.0,920851.0,1389.85194,10.66927,56.5,31.5,41.4,0.998,49.986000000000004,0.02992,1387.6859,3169.96216,29.0,180.52013,6.29276,5.93796,6.19077,5.9454,5.0,475.16175,490.11056,448.27872,56.5,56.5
2018-04-30 23:56:00,1384.058,157.025,6.0,394.0,395.0,396.0,11231011.0,42640.0,175174.0,920857.0,1754.38214,13.38662,54.5,31.5,40.4,0.982,49.986000000000004,-0.00997,1741.86101,7376.34424,41.0,247.94072000000003,8.58784,8.44335,8.07525,7.80939,16.0,1394.62838,1242.7161199999996,395.67156,55.5,56.5
