date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-01 00:00:00,141.415,-44.537,6.0,390.0,390.0,391.0,10806811.0,41642.0,163013.0,902650.0,1106.82704,8.426160000000001,55.1,33.8,40.7,0.9620000000000001,50.019,0.03989,1100.54395,1490.55652,28.0,163.12124,3.57073,3.73973,4.259530000000002,4.333469999999998,5.0,171.90652,194.62922,207.48628,53.0,57.2,54.8,57.5,56.7,55.1,55.1
2018-04-01 00:05:00,143.591,-39.495,6.0,390.0,389.0,391.0,10806823.0,41642.0,163016.0,902652.0,1095.49644,8.42216,54.1,33.8,40.7,0.9740000000000001,50.019,0.03989,1100.54395,1477.0675,27.0,171.82065,4.26336,4.18851,3.90983,4.1611400000000005,5.0,170.5067,171.81595,186.43611,53.0,56.2,53.8,56.5,55.7,55.1,55.1
2018-04-01 00:10:00,210.27,-24.267,6.0,391.0,390.0,391.0,10806837.0,41642.0,163019.0,902654.0,1107.21723,8.512210000000001,54.1,32.8,40.7,0.995,50.019,0.03989,1111.5493800000004,2017.75952,27.0,171.82065,4.95864,4.96796,4.66368,4.36067,5.0,239.39522,227.52277,196.56258,53.0,56.2,52.8,55.5,54.7,54.1,55.1
2018-04-01 00:15:00,137.381,-59.37,6.0,391.0,391.0,391.0,10806854.0,41642.0,163022.0,902656.0,1095.39141,8.42817,54.1,32.8,40.7,0.9109999999999999,50.019,0.03989,1100.54395,1388.26343,27.0,171.82065,4.01356,4.14162,4.13619,4.50397,5.0,161.71528,199.27733,218.33228,53.0,56.2,52.8,54.5,53.7,54.1,54.1
2018-04-01 00:20:00,75.601,-68.351,6.0,390.0,390.0,390.0,10806865.0,41642.0,163024.0,902660.0,1100.614,8.42216,54.1,31.8,39.7,0.773,50.019,0.03989,1101.54446,880.17029,26.0,176.17036000000004,2.7814,2.6567,3.07385,3.95675,5.0,93.73423,113.0195,177.43233999999995,53.0,56.2,51.8,53.5,52.7,54.1,54.1
2018-04-01 00:25:00,117.773,-60.585,6.0,389.0,389.0,389.0,10806873.0,41642.0,163026.0,902664.0,1106.8871,8.42216,53.1,31.8,39.7,0.917,50.019,0.03989,1100.54395,1290.4668,26.0,176.17036000000004,4.4688300000000005,4.33936,4.03781,3.74015,15.0,148.80522,154.55303,149.92662,52.0,55.2,50.8,52.5,51.7,54.1,54.1
2018-04-01 00:30:00,54.93600000000001,-82.47,6.0,390.0,390.0,391.0,10806880.0,41642.0,163029.0,902668.0,1101.8745800000004,8.420160000000001,53.1,31.8,39.7,0.55,50.019,0.03989,1100.54395,712.67938,25.0,169.6458,3.80185,3.51004,3.5491300000000003,3.62302,5.0,81.0945,88.42154000000002,119.63096000000002,52.0,54.2,49.8,51.5,50.7,53.1,54.1
2018-04-01 00:35:00,25.208000000000002,-85.39200000000001,6.0,389.0,389.0,390.0,10806883.0,41642.0,163034.0,902673.0,1106.09171,8.416160000000001,52.1,31.8,38.7,0.275,50.019,0.03989,1099.54344,494.60400000000004,26.0,160.94638,2.94709,3.08217,2.99576,3.30784,16.0,62.55707,65.53169,82.63123,51.0,52.2,48.8,50.5,50.7,53.1,53.1
2018-04-01 00:40:00,-3.9930000000000003,242.269,6.0,391.0,394.0,392.0,10806884.0,41642.0,163037.0,902678.0,1104.95111,8.43817,52.1,30.8,38.7,0.222,50.019,0.03989,1097.54243,82.0593,27.0,158.77153,2.22191,2.26852,2.4603900000000003,2.87245,5.0,19.12594,31.34335,56.47586,51.0,52.2,47.8,49.5,49.7,52.1,53.1
2018-04-01 00:45:00,11.289000000000001,-74.337,6.0,389.0,389.0,390.0,10806885.0,41642.0,163039.0,902683.0,1105.73148,8.426160000000001,52.1,30.8,38.7,0.091,50.019,0.03989,1099.54344,197.8416,26.0,158.77153,2.62739,2.8328900000000004,2.65413,2.65028,5.0,29.41872,23.59839,36.55433,51.0,51.2,48.8,49.5,48.7,52.1,52.1
2018-04-01 01:05:00,153.376,188.77900000000002,6.0,393.0,393.0,394.0,10806892.0,41645.0,163043.0,902691.0,1105.59649,8.43417,50.1,30.8,38.7,0.414,50.019,-0.01995,1097.54243,1419.7384,36.0,169.6458,4.06725,4.03891,4.13039,3.4631,5.0,170.92031,183.63267,70.75702,49.0,49.2,49.8,50.5,50.7,50.1,50.1
2018-04-01 01:10:00,223.77900000000002,-63.547,6.0,390.0,390.0,391.0,10806908.0,41645.0,163046.0,902694.0,1111.79452,8.51821,50.1,30.8,38.7,0.9570000000000001,50.019,-0.01995,1112.54989,2043.61377,55.0,163.12124,5.27513,4.96265,4.72328,4.12184,5.0,238.42389,229.81848,159.19675,49.0,51.2,50.8,51.5,50.7,50.1,50.1
2018-04-01 01:15:00,571.401,-33.329,6.0,392.0,392.0,392.0,10806940.0,41645.0,163048.0,902697.0,1493.88338,11.44966,51.1,30.8,38.7,0.998,50.019,-0.01995,1493.73833,3746.62524,48.0,163.12124,5.44899,5.80357,6.0612,5.0904300000000005,5.0,581.65169,547.986,329.89075,51.0,55.2,51.8,52.5,52.7,50.1,50.1
2018-04-01 01:20:00,712.029,288.272,6.0,395.0,395.0,396.0,10806993.0,41645.0,163053.0,902698.0,1572.53726,12.13,52.1,31.8,38.7,0.9740000000000001,50.019,-0.01995,1580.78127,4095.09644,33.0,163.12124,6.74521,6.23142,6.27694,5.92044,5.0,691.2235599999998,676.2031900000002,531.36375,54.0,61.2,54.8,55.5,54.7,51.1,50.1
2018-04-01 01:25:00,693.252,-21.639,6.0,393.0,393.0,394.0,10807052.0,41645.0,163056.0,902699.0,1598.03481,12.23405,53.1,31.8,39.7,0.9990000000000001,50.019,-0.01995,1597.78975,4251.34619,31.0,163.12124,6.38049,6.23227,6.555339999999998,6.36836,5.0,709.9648099999998,692.64306,640.13675,57.0,65.2,57.8,58.5,57.7,52.1,51.1
2018-04-01 01:30:00,1008.909,-13.595999999999998,6.0,393.0,393.0,394.0,10807120.0,41645.0,163057.0,902701.0,1741.53577,13.412629999999998,54.1,32.8,39.7,0.9990000000000001,50.019,-0.01995,1747.8637600000004,5719.4209,31.0,163.12124,6.98935,7.43965,7.57952,6.869160000000001,5.0,1042.9126199999996,1038.239,778.91975,59.0,68.2,59.8,60.5,60.7,53.1,52.1
2018-04-01 01:35:00,813.8439999999999,-35.924,6.0,393.0,393.0,395.0,10807200.0,41645.0,163058.0,902701.0,1696.49852,12.98842,55.1,32.8,40.7,0.9990000000000001,50.019,-0.01995,1693.8371100000004,4840.3745100000015,30.0,163.12124,6.76237,6.86101,7.15415,7.237310000000001,5.0,856.28175,898.18156,897.0305,61.0,71.2,59.8,61.5,61.7,54.1,53.1
2018-04-01 01:40:00,622.5880000000001,-19.647000000000002,6.0,393.0,393.0,395.0,10807258.0,41645.0,163060.0,902704.0,1532.54249,11.77782,55.1,32.8,41.7,0.991,50.019,-0.01995,1540.76143,4027.65039,30.0,163.12124,6.62547,6.7319,6.51375,6.83005,5.0,635.1668099999998,629.04638,770.92688,61.0,71.2,59.8,61.5,61.7,55.1,54.1
2018-04-01 01:45:00,754.488,-23.53,6.0,393.0,393.0,395.0,10807323.0,41645.0,163062.0,902705.0,1655.87339,12.68627,56.1,32.8,41.7,0.996,50.019,-0.01995,1656.81893,4534.61963,29.0,163.12124,6.79339,6.82529,6.8815,6.9629,5.0,798.0001900000002,820.23106,799.29994,62.0,70.2,59.8,61.5,61.7,55.1,55.1
2018-04-01 01:50:00,807.691,-19.180999999999997,6.0,394.0,393.0,395.0,10807389.0,41645.0,163062.0,902707.0,1702.12632,12.97842,56.1,32.8,41.7,0.996,50.019,-0.01995,1691.8361,4759.43945,29.0,163.12124,7.59068,7.57873,7.65079,7.2537600000000015,5.0,848.98725,827.7491200000002,808.91581,62.0,71.2,58.8,61.5,60.7,56.1,55.1
2018-04-01 01:55:00,1137.54,7.501,6.0,395.0,395.0,396.0,10807462.0,41645.0,163062.0,902709.0,1751.2005800000004,13.40863,57.1,32.8,41.7,0.996,50.019,-0.01995,1749.86477,6334.303220000002,31.0,163.12124,8.08262,8.2821,7.97802,7.360589999999998,5.0,1170.46775,1089.98938,885.95838,63.0,72.2,58.8,60.5,60.7,56.1,56.1
2018-04-01 02:00:00,1130.536,5.417000000000001,6.0,395.0,395.0,396.0,10807561.0,41645.0,163063.0,902709.0,1751.2156,13.42463,57.1,32.8,41.7,0.996,50.019,-0.01995,1753.8668,6183.67432,32.0,163.12124,7.506189999999999,7.6592699999999985,7.79427,7.78304,5.0,1121.88188,1108.0425,1084.79675,64.0,73.2,59.8,62.5,61.7,57.1,56.1
2018-04-01 02:05:00,1041.904,-6.242999999999999,6.0,394.0,394.0,396.0,10807660.0,41645.0,163064.0,902709.0,1748.1540100000002,13.37861,58.1,32.8,41.7,0.996,50.019,-0.01995,1746.86325,5804.85205,33.0,163.12124,7.07734,7.9421,8.00273,7.89337,5.0,1105.02675,1195.3591199999996,1161.69225,65.0,74.2,60.8,63.5,62.7,57.1,57.1
2018-04-01 02:10:00,918.7439999999999,-26.046,6.0,393.0,392.0,394.0,10807746.0,41645.0,163064.0,902710.0,1747.0734699999996,13.36861,59.1,32.8,41.7,0.996,50.019,-0.01995,1743.86202,5113.5307600000015,30.0,163.12124,6.20174,6.9472,7.484839999999998,7.71776,5.0,981.88669,1019.30819,1088.90488,66.0,74.2,61.8,63.5,62.7,58.1,57.1
2018-04-01 02:15:00,1057.078,21.912,6.0,395.0,395.0,396.0,10807826.0,41645.0,163065.0,902711.0,1748.139,13.394620000000002,59.1,32.8,41.7,0.997,50.019,-0.01995,1746.86325,5861.05713,31.0,163.12124,8.2784,7.886360000000002,7.49645,7.505089999999999,5.0,1113.45188,1062.33612,1019.50381,66.0,74.2,61.8,63.5,62.7,59.1,58.1
2018-04-01 02:20:00,969.6339999999999,-0.402,6.0,393.0,393.0,395.0,10807903.0,41645.0,163066.0,902712.0,1762.7862300000004,13.412629999999998,59.1,32.8,41.7,0.991,50.019,-0.01995,1751.8657899999996,5348.46777,30.0,163.12124,7.25173,7.25661,7.127489999999999,7.34311,5.0,980.80681,955.09388,979.77956,66.0,74.2,60.8,63.5,62.7,59.1,59.1
2018-04-01 02:25:00,1271.038,26.666,6.0,395.0,395.0,397.0,10807999.0,41645.0,163067.0,902712.0,1744.95744,13.42063,60.1,32.8,41.7,0.996,50.019,-0.01995,1752.8663,7122.29736,33.0,163.12124,8.3227,8.32726,7.922239999999999,7.716639999999999,5.0,1284.01287,1224.4053800000004,1105.6353800000004,66.0,75.2,61.8,63.5,63.7,59.1,59.1
2018-04-01 02:30:00,1097.482,-11.323,6.0,393.0,394.0,395.0,10808096.0,41645.0,163068.0,902713.0,1745.43764,13.36461,60.1,32.8,41.7,0.996,50.019,-0.01995,1747.8637600000004,6139.8339799999985,32.0,171.82065,8.74891,8.12623,7.7884699999999984,7.8913600000000015,5.0,1159.22288,1134.58575,1150.9796199999996,67.0,75.2,62.8,64.5,63.7,60.1,59.1
2018-04-01 02:35:00,1052.325,-11.265,6.0,394.0,394.0,395.0,10808180.0,41645.0,163068.0,902714.0,1761.96095,13.412629999999998,61.1,32.8,41.7,0.9990000000000001,50.019,-0.01995,1751.8657899999996,5940.86865,31.0,171.82065,8.07105,7.714010000000001,7.585939999999999,7.676139999999998,5.0,1086.198,1069.74362,1073.53688,67.0,75.2,62.8,64.5,63.7,60.1,60.1
2018-04-01 02:40:00,1141.336,3.698,6.0,394.0,395.0,396.0,10808268.0,41645.0,163069.0,902715.0,1758.6441,13.38862,61.1,32.8,41.7,0.995,50.019,-0.01995,1748.86427,6547.8823200000015,32.0,171.82065,7.487939999999999,8.08273,8.14126,7.79283,5.0,1208.85275,1208.96638,1076.2465,67.0,75.2,62.8,64.5,63.7,61.1,60.1
2018-04-01 02:45:00,1130.96,0.7170000000000001,6.0,394.0,394.0,396.0,10808366.0,41645.0,163070.0,902716.0,1760.09989,13.390620000000002,61.1,32.8,42.7,0.995,50.019,-0.01995,1748.86427,6393.88037,32.0,171.82065,7.74878,8.0166,7.97685,7.99069,5.0,1183.03875,1187.24475,1150.5455,67.0,76.2,62.8,65.5,64.7,61.1,61.1
2018-04-01 02:50:00,1208.181,-35.641,6.0,393.0,394.0,396.0,10808468.0,41645.0,163070.0,902717.0,1758.7492100000004,13.38662,62.1,32.8,42.7,0.995,50.019,-0.01995,1748.86427,6691.76758,33.0,171.82065,7.996180000000002,7.86258,8.29909,8.17964,5.0,1247.92488,1268.1175,1213.7069999999999,67.0,76.2,63.8,65.5,65.7,61.1,61.1
2018-04-01 02:55:00,1511.694,39.113,6.0,395.0,395.0,397.0,10808579.0,41645.0,163070.0,902718.0,1742.5712600000004,13.41463,62.1,32.8,42.7,0.995,50.019,-0.01995,1751.8657899999996,8003.59229,35.0,171.82065,9.30427,8.302019999999999,8.63224,8.38142,5.0,1462.22288,1388.33488,1302.18112,68.0,77.2,64.8,67.5,66.7,62.1,61.1
2018-04-01 03:00:00,1372.8220000000001,-16.236,6.0,394.0,394.0,396.0,10808696.0,41645.0,163070.0,902718.0,1748.8144100000004,13.412629999999998,63.1,32.8,42.7,0.995,50.019,-0.01995,1750.86528,7510.1123,34.0,171.82065,8.56122,8.64819,8.686119999999999,8.51716,5.0,1374.01788,1363.84275,1372.88612,68.0,77.2,65.8,68.5,68.7,62.1,62.1
2018-04-01 03:05:00,1341.162,-27.706999999999997,6.0,394.0,394.0,397.0,10808801.0,41645.0,163070.0,902720.0,1749.72978,13.42664,63.1,32.8,42.7,0.995,50.019,-0.01995,1749.86477,7516.85645,33.0,171.82065,8.4971,8.50512,8.46992,8.31669,5.0,1375.86112,1366.18375,1317.25112,68.0,77.2,65.8,68.5,68.7,63.1,62.1
2018-04-01 03:10:00,1713.274,-37.684,6.0,392.0,392.0,395.0,10808923.0,41645.0,163071.0,902722.0,1764.24202,13.422629999999998,63.1,32.8,42.7,0.995,50.019,-0.01995,1754.86731,9571.71094,36.0,171.82065,8.75867,8.94722,9.03248,8.59377,5.0,1745.41625,1624.69362,1424.5331199999996,68.0,78.2,67.8,70.5,69.7,63.1,63.1
2018-04-01 03:15:00,1461.111,107.277,6.0,395.0,395.0,397.0,10809050.0,41645.0,163072.0,902723.0,1735.39773,13.40462,64.1,32.8,42.7,0.995,50.019,-0.01995,1743.86202,7838.349609999998,36.0,171.82065,8.39396,8.65238,8.87532,8.778739999999999,5.0,1479.5815,1492.71425,1491.15962,69.0,78.2,68.8,72.5,71.7,63.1,63.1
2018-04-01 03:20:00,1199.037,-15.270999999999999,6.0,393.0,392.0,395.0,10809158.0,41645.0,163072.0,902725.0,1749.9849,13.42864,64.1,32.8,43.7,0.995,50.019,-0.01995,1751.8657899999996,6750.22021,33.0,171.82065,7.15197,7.60098,8.2616,8.47309,5.0,1231.1895,1281.74525,1381.4316199999996,69.0,78.2,68.8,72.5,71.7,64.1,63.1
2018-04-01 03:25:00,881.4119999999999,-38.488,6.0,391.0,391.0,395.0,10809237.0,41645.0,163074.0,902727.0,1738.8345600000002,13.31258,64.1,32.8,43.7,0.993,50.019,-0.01995,1736.85847,5110.15869,29.0,171.82065,8.1983,7.71168,7.09658,7.7286100000000015,5.0,904.23031,861.04619,1094.8239999999998,69.0,78.2,67.8,70.5,70.7,64.1,64.1
2018-04-01 03:30:00,790.821,-18.539,6.0,392.0,392.0,394.0,10809309.0,41645.0,163074.0,902731.0,1656.09847,12.66026,64.1,32.8,43.7,0.993,50.019,-0.01995,1653.81741,4678.50439,29.0,171.82065,7.02716,6.59765,6.71307,7.32757,5.0,788.6655599999998,803.37806,958.5935,68.0,77.2,65.8,68.5,68.7,64.1,64.1
2018-04-01 03:35:00,1015.987,-44.206,6.0,392.0,392.0,395.0,10809387.0,41645.0,163077.0,902734.0,1754.21712,13.390620000000002,64.1,32.8,43.7,0.9990000000000001,50.019,-0.01995,1751.8657899999996,5750.896,30.0,171.82065,7.67512,7.77528,7.94612,7.48873,5.0,1042.39162,1055.57075,975.26775,68.0,76.2,64.8,67.5,66.7,64.1,64.1
2018-04-01 03:40:00,1235.672,-9.024,6.0,393.0,393.0,394.0,10809479.0,41645.0,163080.0,902737.0,1741.77587,13.384620000000002,64.1,32.8,43.7,0.9940000000000001,50.019,-0.01995,1749.86477,6677.15381,33.0,171.82065,8.71914,8.12011,8.0364,7.82193,5.0,1214.47075,1206.99825,1073.69988,68.0,77.2,64.8,67.5,66.7,64.1,64.1
2018-04-01 03:45:00,1275.969,-21.709,6.0,392.0,392.0,395.0,10809590.0,41645.0,163080.0,902739.0,1740.18509,13.40262,64.1,32.8,43.7,0.9940000000000001,50.019,-0.01995,1749.86477,7188.61963,33.0,171.82065,8.82907,8.63102,8.583039999999999,8.21487,5.0,1329.796,1364.68112,1252.8895,69.0,77.2,65.8,68.5,67.7,64.1,64.1
2018-04-01 03:50:00,1109.374,-39.803000000000004,6.0,392.0,392.0,395.0,10809690.0,41645.0,163082.0,902741.0,1752.77635,13.41863,64.1,32.8,43.7,0.9940000000000001,50.019,-0.01995,1750.86528,6173.55713,32.0,171.82065,7.4725199999999985,7.85734,7.932930000000002,8.16513,5.0,1122.19438,1169.74287,1216.5141199999996,69.0,78.2,65.8,68.5,67.7,64.1,64.1
2018-04-01 03:55:00,1329.2060000000001,-41.532,6.0,392.0,392.0,395.0,10809801.0,41645.0,163082.0,902744.0,1751.9659399999996,13.43064,65.1,32.8,43.7,0.9940000000000001,50.019,-0.01995,1754.86731,7442.6665,34.0,171.82065,8.37336,8.387780000000001,8.46847,8.32227,5.0,1332.94262,1410.66862,1329.34763,69.0,78.2,66.8,69.5,68.7,64.1,64.1
2018-04-01 04:00:00,1679.325,-31.64,6.0,394.0,393.0,396.0,10809926.0,41645.0,163084.0,902745.0,1740.86036,13.42463,65.1,32.8,43.7,0.995,50.019,-0.01995,1749.86477,9321.03711,37.0,171.82065,9.06632,9.04196,9.02593,8.63636,5.0,1712.037,1656.229,1448.6865,69.0,78.2,67.8,71.5,70.7,65.1,64.1
2018-04-01 04:05:00,1625.51,-36.821,6.0,393.0,392.0,395.0,10810065.0,41645.0,163084.0,902747.0,1743.21664,13.43464,66.1,32.8,43.7,0.995,50.019,-0.01995,1752.8663,8986.05469,38.0,171.82065,8.49669,8.873510000000003,8.91116,8.87213,5.0,1647.02788,1674.6588800000004,1608.016,70.0,79.2,70.8,73.5,73.7,65.1,65.1
2018-04-01 04:10:00,1509.096,-20.958000000000002,6.0,393.0,393.0,396.0,10810192.0,41645.0,163086.0,902748.0,1751.68079,13.390620000000002,66.1,32.8,43.7,0.995,50.019,-0.01995,1749.86477,8492.57617,36.0,171.82065,9.49999,8.69453,8.58738,8.73208,5.0,1548.4279999999999,1504.453,1547.36588,70.0,79.2,71.8,74.5,74.7,66.1,65.1
2018-04-01 04:15:00,1447.145,5.582000000000001,6.0,393.0,392.0,395.0,10810309.0,41645.0,163086.0,902749.0,1742.48132,13.422629999999998,66.1,32.8,44.7,0.995,50.019,-0.01995,1750.86528,8122.74658,34.0,171.82065,8.34876,8.49948,8.36433,8.451239999999999,5.0,1483.07312,1422.4485,1469.85662,71.0,79.2,71.8,75.5,74.7,66.1,66.1
2018-04-01 04:20:00,945.81,-53.867,6.0,391.0,390.0,393.0,10810403.0,41645.0,163092.0,902750.0,1762.2910000000002,13.41663,66.1,32.8,44.7,0.995,50.019,-0.01995,1751.8657899999996,5230.4370100000015,31.0,171.82065,7.411460000000001,6.873760000000001,7.57553,8.029689999999999,5.0,954.58138,1031.75425,1237.42062,71.0,79.2,70.8,73.5,73.7,66.1,66.1
2018-04-01 04:25:00,1025.5430000000001,-52.441,6.0,391.0,391.0,394.0,10810492.0,41645.0,163092.0,902754.0,1738.8944800000004,13.406629999999998,66.1,32.8,44.7,0.995,50.019,-0.01995,1747.8637600000004,5709.30371,31.0,167.47095,7.7938800000000015,7.75738,7.9668800000000015,7.86389,5.0,1070.91338,1125.737,1150.465,71.0,79.2,68.8,72.5,71.7,66.1,66.1
2018-04-01 04:30:00,1231.147,211.05,6.0,394.0,394.0,397.0,10810576.0,41645.0,163094.0,902756.0,1751.1104899999998,13.40863,66.1,32.8,44.7,0.982,50.019,-0.01995,1749.86477,6533.26904,32.0,163.12124,8.36477,8.35727,7.98968,7.71167,5.0,1222.35288,1064.90325,1073.21088,71.0,79.2,67.8,70.5,70.7,66.1,66.1
2018-04-01 04:35:00,1043.052,-14.859000000000002,6.0,391.0,391.0,393.0,10810664.0,41645.0,163097.0,902758.0,1741.55078,13.394620000000002,66.1,32.8,44.7,0.9990000000000001,50.019,-0.01995,1749.86477,5811.59717,31.0,163.12124,7.763839999999999,7.46665,8.03611,7.7264,5.0,1080.491,1126.6935,1075.25675,71.0,79.2,67.8,70.5,69.7,66.1,66.1
2018-04-01 04:40:00,954.8589999999999,8.84,6.0,393.0,393.0,395.0,10810747.0,41645.0,163097.0,902760.0,1745.6327,13.34059,66.1,32.8,44.7,0.9990000000000001,50.019,-0.01995,1741.86101,5136.0127,31.0,158.77153,8.71888,7.97456,7.72335,7.6032,5.0,1010.05944,1028.4615,1043.93738,71.0,79.2,66.8,69.5,68.7,66.1,66.1
2018-04-01 04:50:00,1055.7060000000001,-3.948,6.0,393.0,393.0,395.0,10810894.0,41645.0,163100.0,902766.0,1751.32056,13.43864,66.1,32.8,44.7,0.9990000000000001,50.019,-0.01995,1751.8657899999996,5701.43506,29.0,158.77153,6.99305,7.0181,7.087160000000001,6.99303,5.0,1022.83356,919.27594,932.39831,70.0,78.2,64.8,66.5,66.7,66.1,66.1
2018-04-01 04:55:00,1185.7,3.6719999999999997,6.0,393.0,394.0,396.0,10810977.0,41645.0,163102.0,902768.0,1761.51063,13.42463,66.1,32.8,44.7,0.9990000000000001,50.019,-0.01995,1750.86528,6569.2402299999985,30.0,158.77153,7.628319999999999,7.714539999999999,7.40252,7.11618,5.0,1206.99538,1052.46875,980.96406,70.0,78.2,63.8,66.5,66.7,66.1,66.1
2018-04-01 05:00:00,832.007,-46.855,6.0,391.0,391.0,393.0,10811056.0,41645.0,163103.0,902770.0,1684.68764,12.93639,66.1,32.8,44.7,0.99,50.019,-0.01995,1686.83385,4705.48242,30.0,158.77153,6.1601,6.39238,6.62914,7.0508,5.0,855.6356900000002,879.4418099999998,969.63744,70.0,78.2,63.8,66.5,65.7,66.1,66.1
2018-04-01 05:10:00,943.37,-6.774,6.0,392.0,392.0,393.0,10811185.0,41645.0,163111.0,902775.0,1734.8874899999996,13.3466,66.1,32.8,44.7,0.993,50.019,-0.01995,1743.86202,5232.68555,31.0,158.77153,6.66275,7.268089999999999,7.24384,6.82039,5.0,999.96581,935.68444,840.727,69.0,77.2,61.8,63.5,63.7,66.1,66.1
2018-04-01 05:15:00,878.428,-53.063,6.0,390.0,390.0,391.0,10811259.0,41645.0,163111.0,902777.0,1734.96257,13.28657,66.1,32.8,44.7,0.993,50.019,-0.01995,1735.85797,5084.3042,29.0,158.77153,6.8601899999999985,7.17778,7.0119,6.78998,5.0,912.10775,920.31956,880.3693099999998,69.0,77.2,61.8,63.5,63.7,66.1,66.1
2018-04-01 05:20:00,1048.9289999999999,-42.126000000000005,6.0,391.0,391.0,393.0,10811336.0,41645.0,163114.0,902779.0,1753.93197,13.3546,66.1,32.8,44.7,0.996,50.019,-0.01995,1741.86101,5808.2251,30.0,158.77153,7.109539999999999,7.91603,7.528569999999998,7.074389999999998,5.0,1113.35675,1072.66462,922.21794,69.0,77.2,60.8,63.5,62.7,66.1,66.1
2018-04-01 05:25:00,921.8989999999999,-29.255,6.0,391.0,391.0,392.0,10811405.0,41645.0,163114.0,902782.0,1732.36632,13.33059,66.1,32.8,44.7,0.996,50.019,-0.01995,1740.8605,5043.83691,29.0,158.77153,6.99989,6.996569999999998,6.99729,6.81072,5.0,930.007,907.20381,880.4706199999998,69.0,77.2,60.8,62.5,62.7,66.1,66.1
2018-04-01 05:30:00,1106.003,-5.696000000000001,6.0,391.0,391.0,392.0,10811484.0,41645.0,163118.0,902784.0,1752.5361,13.47666,66.1,32.8,44.7,0.9990000000000001,50.019,-0.01995,1752.8663,6305.07666,30.0,158.77153,7.420610000000001,7.952260000000001,7.449219999999999,7.1235800000000005,5.0,1105.91575,954.76994,931.88425,69.0,77.2,60.8,62.5,62.7,66.1,66.1
2018-04-01 05:35:00,759.3480000000001,52.153999999999996,6.0,392.0,392.0,394.0,10811563.0,41645.0,163118.0,902787.0,1622.18168,12.50818,66.1,32.8,44.7,0.9940000000000001,50.019,-0.01995,1629.80553,4498.64844,29.0,158.77153,5.41964,6.29563,6.65747,7.14432,5.0,761.89956,811.82694,939.63256,69.0,78.2,60.8,62.5,62.7,66.1,66.1
2018-04-01 05:40:00,878.54,-35.89,6.0,390.0,390.0,392.0,10811629.0,41645.0,163119.0,902790.0,1733.74703,13.29657,66.1,32.8,43.7,0.998,50.019,-0.01995,1734.8574600000004,5100.04199,28.0,158.77153,6.3029,6.469130000000002,6.75149,6.80203,5.0,909.5925,917.25644,878.01994,69.0,77.2,59.8,61.5,61.7,66.1,66.1
2018-04-01 05:45:00,817.534,-68.78699999999999,6.0,391.0,391.0,391.0,10811701.0,41645.0,163119.0,902793.0,1672.48664,12.89837,66.1,32.8,43.7,0.9990000000000001,50.019,-0.01995,1679.8303,4676.25586,28.0,158.77153,7.34117,7.28147,7.1311800000000005,6.86954,5.0,835.22419,840.85675,868.17162,69.0,77.2,59.8,61.5,61.7,66.1,66.1
2018-04-01 05:50:00,595.909,-22.891,6.0,391.0,390.0,392.0,10811757.0,41645.0,163119.0,902797.0,1525.48894,11.68778,66.1,32.8,43.7,0.997,50.019,-0.01995,1527.7549800000004,3959.0803200000014,28.0,158.77153,6.37222,6.4577800000000005,6.10397,6.434080000000002,5.0,622.88987,611.69188,751.99388,68.0,76.2,58.8,60.5,60.7,66.1,66.1
2018-04-01 05:55:00,540.198,-44.449,6.0,390.0,390.0,391.0,10811806.0,41645.0,163126.0,902799.0,1489.60626,11.44966,65.1,31.8,43.7,0.996,50.019,-0.01995,1489.7363,3687.0481,28.0,154.42182,5.41019,5.72763,5.904,6.13244,5.0,585.09162,588.53306,647.0540599999998,66.0,74.2,57.8,59.5,59.7,66.1,66.1
2018-04-01 06:00:00,527.4630000000001,-22.361,6.0,390.0,390.0,391.0,10811847.0,41645.0,163126.0,902803.0,1490.58169,11.36962,65.1,31.8,42.7,0.995,50.019,-0.01995,1481.73224,3619.60205,25.0,154.42182,6.09596,5.77596,5.85053,5.75122,5.0,571.20125,561.44438,568.65675,65.0,72.2,55.8,58.5,58.7,65.1,66.1
2018-04-01 06:05:00,461.158,-70.431,6.0,389.0,389.0,390.0,10811886.0,41645.0,163134.0,902804.0,1413.65374,10.77132,64.1,31.8,42.7,0.986,50.019,-0.01995,1404.69437,3247.52466,26.0,150.07211,5.76877,5.61189,5.66056,5.60145,5.0,484.30462,495.68225,518.22241,64.0,71.2,55.8,57.5,57.7,65.1,65.1
2018-04-01 06:10:00,440.416,-63.48,6.0,390.0,390.0,391.0,10811923.0,41645.0,163134.0,902809.0,1391.1876,10.63126,64.1,31.8,42.7,0.988,50.019,-0.01995,1389.68691,3213.8017600000007,25.0,150.07211,4.91746,5.45907,5.41897,5.47465,5.0,468.34291,467.06478,491.52094000000005,63.0,70.2,54.8,56.5,56.7,64.1,65.1
2018-04-01 06:15:00,288.22900000000004,260.381,6.0,392.0,393.0,393.0,10811955.0,41645.0,163134.0,902814.0,1206.35628,9.25457,63.1,30.8,41.7,0.7290000000000001,50.019,-0.01995,1207.59682,2358.36182,25.0,145.7224,4.0292900000000005,4.22503,4.86534,5.187869999999998,5.0,312.53212,337.03275,425.35397,62.0,68.2,53.8,55.5,55.7,64.1,64.1
2018-04-01 06:20:00,367.61699999999996,-67.846,6.0,389.0,389.0,389.0,10811982.0,41645.0,163139.0,902820.0,1307.79141,10.07698,62.1,30.8,41.7,0.986,50.019,-0.01995,1314.64976,2863.08276,24.0,145.7224,4.8228800000000005,5.207330000000002,5.4415,5.12036,5.0,398.15703,390.06722,382.96375,61.0,66.2,52.8,54.5,53.7,63.1,64.1
2018-04-01 06:25:00,320.26,-75.352,6.0,389.0,389.0,390.0,10812010.0,41645.0,163139.0,902826.0,1261.0883,9.66478,62.1,30.8,40.7,0.982,50.019,-0.01995,1259.6226,2646.13135,24.0,145.7224,5.0206,4.7823400000000005,4.67536,4.90653,5.0,348.90872,351.2057200000001,369.08447,60.0,66.2,51.8,53.5,52.7,62.1,63.1
2018-04-01 06:30:00,295.343,-59.523999999999994,6.0,391.0,391.0,391.0,10812035.0,41645.0,163141.0,902829.0,1231.08854,9.36863,61.1,30.8,40.7,0.985,50.019,-0.01995,1222.60428,2474.14404,25.0,137.02299,4.81906,4.524,4.60957,4.73613,5.0,318.67563,315.21909,340.36512,60.0,65.2,50.8,52.5,52.7,62.1,62.1
2018-04-01 06:35:00,261.944,-58.912,6.0,390.0,389.0,390.0,10812057.0,41645.0,163141.0,902833.0,1193.79505,9.09049,61.1,29.8,39.7,0.9840000000000001,50.019,-0.01995,1186.58646,2325.76294,24.0,137.02299,4.35317,4.1562800000000015,4.13732,4.48383,5.0,289.88234,287.17081,310.30028,59.0,64.2,49.8,51.5,51.7,61.1,62.1
2018-04-01 06:40:00,339.43699999999995,-70.487,6.0,390.0,390.0,390.0,10812084.0,41645.0,163143.0,902837.0,1266.55093,9.73081,60.1,29.8,39.7,0.988,50.019,-0.01995,1267.62651,2640.51099,25.0,137.02299,4.07505,4.6601599999999985,4.8484300000000005,4.66717,5.0,361.30688,386.52522,336.9021600000001,59.0,64.2,48.8,50.5,50.7,61.1,61.1
2018-04-01 06:45:00,243.59099999999998,-84.14,6.0,389.0,389.0,389.0,10812106.0,41645.0,163149.0,902841.0,1157.13186,8.8964,60.1,29.8,38.7,0.948,50.019,-0.01995,1162.57459,2274.0542,24.0,137.02299,3.83861,4.19152,4.23022,4.46571,5.0,275.32284,294.99953,312.26303,59.0,63.2,48.8,50.5,50.7,60.1,61.1
2018-04-01 06:50:00,165.795,161.969,6.0,391.0,390.0,391.0,10812122.0,41645.0,163150.0,902846.0,1099.53346,8.42416,59.1,29.8,38.7,0.74,50.019,-0.01995,1100.54395,1615.33179,25.0,137.02299,3.60385,3.5178,3.5658300000000005,4.10497,5.0,178.08012,186.06383,248.4163,58.0,62.2,47.8,49.5,49.7,60.1,60.1
2018-04-01 06:55:00,168.375,-46.221000000000004,6.0,389.0,389.0,390.0,10812137.0,41645.0,163157.0,902849.0,1099.71357,8.426160000000001,59.1,29.8,38.7,0.963,50.019,-0.01995,1101.54446,1617.57996,24.0,132.67328,3.69898,3.65249,3.90284,3.98954,5.0,187.86961,202.30533,217.07216,57.0,61.2,48.8,49.5,49.7,59.1,60.1
2018-04-01 07:00:00,114.714,218.753,6.0,391.0,391.0,392.0,10812149.0,41645.0,163162.0,902852.0,1101.57442,8.42416,59.1,29.8,38.7,0.846,50.019,-0.01995,1100.54395,1202.78699,27.0,132.67328,3.1435,3.10795,3.5071800000000004,3.77161,5.0,134.84169,147.79558,181.77019,57.0,60.2,49.8,50.5,50.7,59.1,59.1
2018-04-01 07:05:00,177.533,-37.662,6.0,390.0,390.0,391.0,10812163.0,41645.0,163163.0,902855.0,1107.15717,8.43817,58.1,29.8,38.7,0.983,50.019,-0.01995,1100.54395,1676.0332,25.0,132.67328,3.944080000000001,3.7031,3.75749,3.77272,5.0,190.76817,194.40662,182.75209,56.0,60.2,50.8,51.5,51.7,59.1,59.1
2018-04-01 07:10:00,144.486,-42.699,6.0,391.0,390.0,391.0,10812178.0,41645.0,163167.0,902857.0,1102.56494,8.41816,58.1,29.8,38.7,0.971,50.019,-0.01995,1100.54395,1409.62146,25.0,132.67328,2.9598,3.36351,3.71579,3.86911,5.0,161.61645,181.60631,193.71325,56.0,60.2,52.8,53.5,52.7,58.1,59.1
2018-04-01 07:15:00,212.66400000000002,-42.29600000000001,6.0,390.0,390.0,391.0,10812193.0,41645.0,163170.0,902859.0,1107.9226,8.436169999999999,58.1,29.8,38.7,0.982,50.019,-0.01995,1100.54395,2011.01489,25.0,132.67328,4.0370599999999985,4.00271,3.95309,3.85076,5.0,231.62052000000003,216.72019,201.27734,56.0,60.2,53.8,54.5,53.7,58.1,58.1
2018-04-01 07:30:00,232.429,-74.031,6.0,389.0,388.0,389.0,10812243.0,41645.0,163177.0,902869.0,1123.06505,8.56823,57.1,30.8,39.7,0.9620000000000001,50.019,-0.01995,1121.55431,2088.5778800000007,25.0,134.84813,3.59445,3.8648,3.71017,3.8209,11.0,242.92808,210.72,210.28314,56.0,59.2,55.8,57.5,56.7,57.1,58.1
2018-04-01 07:40:00,263.513,-60.608000000000004,6.0,390.0,390.0,391.0,10812281.0,41645.0,163186.0,902874.0,1177.12181,9.01646,57.1,31.8,40.7,0.978,50.019,-0.01995,1177.58197,2317.89429,27.0,137.02299,3.90508,4.29496,4.50461,4.25459,5.0,282.89178,265.45316,251.30955,56.0,59.2,57.8,59.5,58.7,57.1,57.1
2018-04-01 07:45:00,388.608,-35.282,6.0,391.0,391.0,391.0,10812307.0,41645.0,163187.0,902877.0,1329.32702,10.22305,57.1,32.8,40.7,0.993,50.019,-0.01995,1329.6572199999996,3013.71191,26.0,137.02299,5.05808,4.80615,4.85445,4.51144,5.0,414.51344,411.96681,307.53159,56.0,60.2,58.8,60.5,59.7,57.1,57.1
2018-04-01 07:50:00,305.867,-41.626000000000005,6.0,391.0,391.0,392.0,10812332.0,41645.0,163189.0,902881.0,1221.7988300000004,9.41065,57.1,32.8,41.7,0.9990000000000001,50.019,-0.01995,1226.60631,2448.28979,25.0,137.02299,3.7354,3.82396,4.6795,4.7582,5.0,323.85294,327.24756,316.3471600000001,56.0,61.2,58.8,60.5,59.7,57.1,57.1
2018-04-01 07:55:00,236.97799999999998,-38.654,6.0,391.0,391.0,392.0,10812359.0,41645.0,163193.0,902883.0,1146.16149,8.746319999999999,57.1,32.8,41.7,0.977,50.019,-0.01995,1144.56575,2184.12622,27.0,137.02299,3.99157,4.14909,4.3194599999999985,4.6924199999999985,5.0,260.16688,268.35825,332.15869,56.0,61.2,57.8,59.5,59.7,57.1,57.1
2018-04-01 08:00:00,187.49400000000003,-60.283,6.0,391.0,391.0,391.0,10812381.0,41645.0,163195.0,902888.0,1103.42039,8.46218,56.1,32.8,41.7,0.943,50.019,-0.01995,1104.54591,1935.7002,25.0,137.02299,4.10371,3.46767,3.84249,4.53835,5.0,198.54819,233.39769,300.11531,56.0,61.2,55.8,58.5,57.7,57.1,57.1
2018-04-01 08:05:00,216.68400000000003,-45.838,6.0,391.0,391.0,392.0,10812400.0,41645.0,163198.0,902891.0,1117.43733,8.56823,56.1,32.8,41.7,0.978,50.019,-0.01995,1118.55286,2069.46802,25.0,130.49841999999998,4.712269999999998,4.1340900000000005,4.08968,4.42058,5.0,245.4975,266.89238,277.26716,55.0,60.2,54.8,56.5,56.7,56.1,57.1
2018-04-01 08:10:00,238.74400000000003,-43.107,6.0,390.0,390.0,391.0,10812417.0,41645.0,163200.0,902896.0,1132.45973,8.73432,56.1,31.8,40.7,0.9990000000000001,50.019,-0.01995,1138.56278,2151.52759,25.0,130.49841999999998,3.96306,4.2076,4.52856,4.31919,5.0,260.39917,272.40288,249.22561,55.0,59.2,53.8,55.5,55.7,56.1,56.1
2018-04-01 08:15:00,231.042,310.406,6.0,396.0,396.0,395.0,10812434.0,41645.0,163203.0,902899.0,1125.2862,8.66228,55.1,31.8,40.7,0.467,50.019,-0.01995,1131.55923,2043.61377,26.0,152.24697,4.17822,4.4606900000000005,4.62558,4.53569,5.0,251.1302,249.61003,243.53003,55.0,59.2,52.8,54.5,54.7,56.1,56.1
2018-04-01 08:20:00,265.587,333.082,6.0,395.0,395.0,396.0,10812452.0,41645.0,163211.0,902901.0,1178.05227,9.01245,55.1,31.8,39.7,0.617,50.019,-0.01995,1179.58299,2287.543460000001,28.0,152.24697,4.74176,4.72031,4.80486,4.45857,5.0,285.81638,269.50763,245.28375,55.0,58.2,51.8,53.5,53.7,55.1,56.1
2018-04-01 08:25:00,127.64299999999999,43.31399999999999,6.0,393.0,392.0,393.0,10812471.0,41645.0,163216.0,902903.0,1093.5154699999996,8.416160000000001,55.1,30.8,39.7,0.828,50.019,-0.01995,1097.54243,1374.77429,27.0,152.24697,3.32099,3.85781,4.86701,4.5309800000000005,5.0,159.57492,215.36641,240.52703,55.0,58.2,50.8,53.5,52.7,55.1,55.1
2018-04-01 08:30:00,167.365,-40.669000000000004,6.0,389.0,389.0,390.0,10812484.0,41645.0,163219.0,902906.0,1107.03719,8.44017,55.1,30.8,38.7,0.914,50.019,-0.01995,1100.54395,1668.16431,27.0,156.59667,3.44257,3.64864,3.97341,4.1508699999999985,5.0,193.24231,197.76622,207.99792,54.0,57.2,49.8,52.5,51.7,55.1,55.1
2018-04-01 08:35:00,186.481,-23.959,6.0,391.0,390.0,391.0,10812496.0,41645.0,163222.0,902909.0,1099.9536,8.43017,54.1,30.8,38.7,0.9940000000000001,50.019,-0.01995,1101.54446,1868.25415,26.0,163.12124,5.40689,5.01564,4.38821,4.04897,5.0,214.64311,187.11891,186.28539,54.0,57.2,49.8,51.5,50.7,55.1,55.1
2018-04-01 08:40:00,255.583,-27.773000000000003,6.0,390.0,390.0,391.0,10812514.0,41645.0,163225.0,902910.0,1176.37146,9.02246,54.1,30.8,38.7,0.998,50.019,-0.01995,1178.58248,2339.2522,27.0,171.82065,4.9591699999999985,4.99939,5.0026,4.54676,5.0,286.27922,270.68253,224.15777000000003,54.0,57.2,48.8,50.5,50.7,54.1,55.1
2018-04-01 08:45:00,159.066,-28.611,6.0,390.0,390.0,391.0,10812531.0,41645.0,163228.0,902912.0,1092.35993,8.41816,54.1,29.8,37.7,0.987,50.019,-0.01995,1097.54243,1591.72559,26.0,171.82065,4.04102,4.21905,4.6456800000000005,4.56756,5.0,203.0737,221.29188,221.34108,54.0,57.2,48.8,50.5,49.7,54.1,54.1
2018-04-01 08:50:00,150.51,-46.503,6.0,391.0,390.0,391.0,10812544.0,41645.0,163230.0,902916.0,1107.26228,8.43217,54.1,29.8,37.7,0.96,50.019,-0.01995,1100.54395,1464.70227,26.0,158.77153,4.06389,3.932,3.45351,4.10912,5.0,167.4202,143.1862,191.80091,53.0,56.2,47.8,49.5,49.7,54.1,54.1
2018-04-01 08:55:00,458.74199999999996,-43.037,6.0,391.0,390.0,391.0,10812569.0,41645.0,163233.0,902918.0,1410.18703,10.7133,54.1,29.8,37.7,0.997,50.019,-0.01995,1401.69285,3284.62012,27.0,158.77153,6.33385,6.14666,5.44313,4.74342,5.0,470.13816,386.51059,276.75034,53.0,57.2,49.8,50.5,50.7,54.1,54.1
2018-04-01 09:00:00,322.541,-37.616,6.0,391.0,391.0,392.0,10812602.0,41645.0,163237.0,902919.0,1237.5266,9.46268,54.1,29.8,37.7,0.997,50.019,-0.01995,1239.61261,2634.8903800000007,27.0,158.77153,6.21831,6.1856,4.93781,5.05365,5.0,324.95788,310.17753,353.90306,55.0,60.2,51.8,52.5,52.7,54.1,54.1
2018-04-01 09:05:00,213.925,-43.593999999999994,6.0,391.0,390.0,392.0,10812627.0,41645.0,163238.0,902922.0,1107.15717,8.46218,54.1,29.8,37.7,0.981,50.019,-0.01995,1105.54641,2005.39429,28.0,158.77153,4.74755,5.16744,4.30466,4.83066,5.0,234.72931,219.01977,320.5235,55.0,60.2,53.8,54.5,54.7,54.1,54.1
2018-04-01 09:10:00,111.08,-61.771,6.0,390.0,390.0,391.0,10812641.0,41645.0,163240.0,902926.0,1094.14584,8.416160000000001,54.1,30.8,38.7,0.852,50.019,-0.01995,1098.54294,1081.38416,27.0,158.77153,2.72296,3.2983800000000003,4.10766,4.40729,5.0,128.04816,190.31995,232.72355,54.0,58.2,54.8,55.5,55.7,54.1,54.1
2018-04-01 09:15:00,147.141,-65.658,6.0,391.0,390.0,392.0,10812652.0,41645.0,163243.0,902929.0,1099.69848,8.42817,54.1,30.8,38.7,0.907,50.019,-0.01995,1100.54395,1450.0888699999996,27.0,158.77153,3.1713400000000003,3.4393300000000004,3.36831,3.91396,5.0,165.80393999999995,152.5915,181.27661,54.0,57.2,56.8,57.5,56.7,54.1,54.1
2018-04-01 09:20:00,97.315,82.485,6.0,393.0,393.0,394.0,10812664.0,41645.0,163244.0,902933.0,1099.7436,8.43417,54.1,31.8,39.7,0.308,50.019,-0.01995,1098.54294,1040.9166300000004,27.0,158.77153,2.85118,2.8784400000000003,3.54503,3.85978,5.0,122.92274,168.25759,175.09841,53.0,56.2,57.8,58.5,57.7,54.1,54.1
2018-04-01 09:25:00,253.24099999999999,-38.494,6.0,391.0,392.0,393.0,10812686.0,41645.0,163248.0,902936.0,1158.91784,8.8924,54.1,31.8,39.7,0.988,50.019,-0.01995,1160.57364,2216.7251,28.0,158.77153,4.08351,3.906,4.36902,4.43086,5.0,276.04609,317.7009700000001,246.16002000000003,53.0,57.2,58.8,59.5,59.7,54.1,54.1
2018-04-01 09:30:00,177.52200000000002,-80.083,6.0,389.0,388.0,390.0,10812703.0,41645.0,163251.0,902940.0,1104.48584,8.43817,54.1,32.8,40.7,0.892,50.019,-0.01995,1103.5454,1817.66968,28.0,158.77153,5.147480000000002,4.53265,3.84989,4.40671,10.0,197.00191,168.19178,225.10539,53.0,57.2,58.8,60.5,59.7,54.1,54.1
2018-04-01 09:35:00,307.683,-75.544,6.0,390.0,389.0,392.0,10812723.0,41645.0,163258.0,902944.0,1254.93525,9.58474,54.1,32.8,40.7,0.9640000000000001,50.019,-0.01995,1253.61956,2627.02173,28.0,178.34521999999996,4.59022,4.13419,4.56214,4.56188,5.0,340.6281600000001,268.28159,251.21614,53.0,57.2,57.8,59.5,59.7,54.1,54.1
2018-04-01 09:40:00,295.038,-66.52,6.0,390.0,390.0,393.0,10812743.0,41645.0,163260.0,902948.0,1235.3655199999996,9.44067,53.1,32.8,40.7,0.963,50.019,-0.01995,1234.61022,2486.50928,28.0,178.34521999999996,6.03183,6.3674,5.49291,4.7611300000000005,5.0,324.39494,280.19599999999997,262.20788,53.0,57.2,56.8,58.5,57.7,54.1,54.1
2018-04-01 09:50:00,762.821,-41.403999999999996,6.0,392.0,391.0,394.0,10812831.0,41645.0,163264.0,902956.0,1644.09268,12.64225,54.1,32.8,40.7,0.9990000000000001,50.019,-0.01995,1653.81741,4559.34961,32.0,182.69493,7.56318,6.23495,6.5844,6.130730000000002,5.0,783.96781,712.7625,584.45138,58.0,64.2,54.8,56.5,56.7,53.1,53.1
2018-04-01 09:55:00,938.865,-22.348000000000003,6.0,392.0,392.0,396.0,10812917.0,41645.0,163265.0,902958.0,1737.51377,13.37661,55.1,32.8,40.7,0.992,50.019,-0.01995,1745.86289,5044.96094,34.0,184.86978,7.38675,7.34287,7.017289999999999,6.97613,5.0,926.37881,912.16962,864.79,61.0,69.2,56.8,58.5,57.7,54.1,53.1
2018-04-01 10:00:00,1263.905,-11.270999999999999,6.0,394.0,393.0,398.0,10813004.0,41645.0,163266.0,902961.0,1761.7207,13.394620000000002,56.1,32.8,40.7,0.9990000000000001,50.019,-0.01995,1751.8657899999996,7182.99902,36.0,180.52007,7.65441,8.08277,7.918830000000002,7.26743,11.0,1320.01888,1186.09138,968.65819,63.0,71.2,57.8,59.5,59.7,55.1,54.1
2018-04-01 10:05:00,1536.4679999999998,-21.230999999999998,6.0,395.0,394.0,398.0,10813098.0,41645.0,163267.0,902963.0,1762.71115,13.5547,57.1,32.8,40.7,0.995,50.019,-0.01995,1765.8727399999998,8281.24512,36.0,191.39434,8.056389999999999,7.80946,6.976089999999999,7.51423,5.0,1401.55925,1043.49394,1073.12475,64.0,73.2,59.8,61.5,60.7,56.1,55.1
2018-04-01 10:10:00,1110.303,-25.857,6.0,394.0,394.0,397.0,10813200.0,41645.0,163267.0,902965.0,1750.52517,13.42664,58.1,32.8,40.7,0.995,50.019,-0.01995,1752.8663,6245.4995100000015,37.0,191.39434,8.59172,8.15785,7.76381,7.7229100000000015,5.0,1126.18825,1176.08712,1152.3615,65.0,74.2,60.8,62.5,62.7,57.1,56.1
2018-04-01 10:15:00,1903.774,-5.447,6.0,397.0,396.0,400.0,10813316.0,41645.0,163267.0,902967.0,1750.46511,13.46465,59.1,32.8,41.7,0.995,50.019,-0.01995,1759.8698399999996,10637.3584,43.0,191.39434,9.30057,9.14076,8.92586,8.25501,5.0,1886.5755,1677.35125,1343.90312,66.0,75.2,62.8,65.5,64.7,58.1,57.1
2018-04-01 10:20:00,1991.879,18.754,6.0,397.0,396.0,400.0,10813445.0,41645.0,163267.0,902969.0,1757.23366,13.51668,59.1,32.8,41.7,0.995,50.019,2.81247,1765.8727399999998,11109.48047,46.0,182.69493,9.63416,9.58037,9.45852,8.55219,5.0,2059.116,1909.85238,1495.16338,67.0,75.2,65.8,68.5,67.7,59.1,58.1
2018-04-01 10:25:00,1771.12,6.914,6.0,396.0,396.0,400.0,10813579.0,41645.0,163267.0,902971.0,1751.68079,13.39662,60.1,32.8,41.7,0.995,50.019,0.02992,1750.86528,9951.65723,45.0,189.21949,9.77277,9.16043,8.83671,8.69425,5.0,1831.49775,1670.2385,1569.86262,68.0,76.2,68.9,71.5,70.7,59.1,59.1
2018-04-01 10:30:00,1919.435,-27.583000000000002,6.0,397.0,397.0,401.0,10813703.0,41645.0,163267.0,902972.0,1741.58082,13.384620000000002,61.1,32.8,42.7,0.995,50.019,0.02992,1741.86101,10118.02441,47.0,182.69493,9.4173,9.11195,9.2788,8.660680000000001,5.0,1929.54525,1894.41412,1563.2385,69.0,76.2,69.9,72.5,71.7,60.1,59.1
2018-04-01 10:35:00,1464.4660000000001,-14.107999999999999,6.0,396.0,396.0,400.0,10813858.0,41645.0,163267.0,902973.0,1751.09547,13.40262,62.1,32.8,42.7,0.995,50.019,0.01995,1749.86477,8304.85059,48.0,176.17036000000004,8.45036,8.67775,9.1857,9.07177,5.0,1525.44012,1820.96788,1774.23712,69.0,77.2,74.0,77.5,76.7,61.1,60.1
2018-04-01 10:40:00,1596.5629999999999,-8.227,6.0,396.0,397.0,400.0,10813995.0,41645.0,163267.0,902975.0,1746.9383300000004,13.32659,62.1,33.8,43.7,0.995,50.019,0.02992,1738.8594899999996,8691.54102,46.0,173.99551,8.97211,9.19149,8.83089,8.92262,5.0,1718.7085,1585.66625,1703.84975,69.0,78.2,75.0,78.5,78.7,62.1,61.1
2018-04-01 10:45:00,1791.3239999999998,11.749,6.0,397.0,397.0,401.0,10814139.0,41645.0,163267.0,902976.0,1756.3631899999998,13.38262,63.1,33.8,43.7,0.995,50.019,0.00997,1745.86289,10118.02441,47.0,176.17036000000004,9.38414,9.16707,8.90681,9.05645,5.0,1886.85275,1739.5583800000004,1738.88112,70.0,78.2,77.0,80.5,80.7,62.1,62.1
2018-04-01 10:50:00,1729.474,-38.945,6.0,396.0,396.0,399.0,10814267.0,41645.0,163267.0,902978.0,1746.3081100000004,13.36661,63.1,33.8,44.7,0.995,50.019,0.02992,1742.86152,9295.18262,46.0,184.86978,8.92981,9.48145,9.04324,8.864189999999997,5.0,1764.84975,1615.2125,1615.29675,70.0,78.2,78.0,81.5,80.7,63.1,62.1
2018-04-01 11:00:00,1757.395,17.285999999999998,6.0,396.0,395.0,400.0,10814545.0,41645.0,163268.0,902979.0,1756.183,13.394620000000002,64.1,34.8,45.7,0.995,50.019,0.00997,1746.86325,9720.09277,47.0,184.86978,8.95626,9.27722,9.22174,9.000210000000003,5.0,1821.42575,1737.2893800000004,1650.85925,70.0,79.2,80.0,83.5,82.7,64.1,63.1
2018-04-01 11:05:00,1689.6270000000002,6.8260000000000005,6.0,395.0,396.0,399.0,10814665.0,41645.0,163268.0,902981.0,1737.19873,13.34059,65.1,34.8,46.7,0.993,50.019,0.02992,1737.85898,9346.8916,46.0,178.34521999999996,9.46008,9.57374,8.93619,8.50353,5.0,1816.69512,1712.405,1525.45812,70.0,79.2,79.0,83.5,82.7,64.1,64.1
2018-04-01 11:10:00,1726.441,-4.785,6.0,395.0,395.0,398.0,10814787.0,41645.0,163268.0,902983.0,1740.98063,13.42664,65.1,34.8,46.7,0.993,50.019,0.01995,1750.86528,9488.52832,46.0,182.69493,8.944510000000003,8.89398,8.77213,8.6028,5.0,1755.3139999999999,1617.73762,1514.50612,70.0,79.2,79.0,83.5,82.7,65.1,64.1
2018-04-01 11:15:00,1739.001,9.555,6.0,396.0,396.0,400.0,10814896.0,41645.0,163268.0,902984.0,1757.6836899999996,13.42063,65.1,34.8,47.7,0.991,50.019,0.02992,1746.86325,9142.30566,43.0,182.69493,8.89211,9.46743,7.89155,8.30984,5.0,1719.54775,1123.99825,1378.28062,71.0,79.2,79.0,82.5,82.7,65.1,65.1
2018-04-01 11:20:00,1562.279,-15.130999999999998,6.0,396.0,396.0,400.0,10815015.0,41645.0,163269.0,902986.0,1762.09595,13.502670000000002,66.1,35.8,47.7,0.991,50.019,0.01995,1759.8698399999996,8638.70801,44.0,189.21949,9.54629,8.25633,8.29085,8.325439999999999,5.0,1502.0475,1411.52412,1410.75238,71.0,79.2,79.0,82.5,82.7,65.1,65.1
2018-04-01 11:25:00,1765.775,12.35,6.0,396.0,396.0,399.0,10815155.0,41645.0,163269.0,902987.0,1735.83289,13.38262,66.1,35.8,48.7,0.991,50.019,0.00997,1743.86202,9867.34961,49.0,189.21949,9.72475,9.56417,9.53249,8.7857,5.0,1865.73625,1878.662,1594.84238,71.0,80.2,80.0,83.5,82.7,66.1,65.1
2018-04-01 11:30:00,1288.927,-36.482,6.0,394.0,394.0,397.0,10815265.0,41645.0,163269.0,902988.0,1781.80067,13.5667,66.1,35.8,48.7,0.991,50.019,0.00997,1770.87528,6871.62305,42.0,182.69493,7.753139999999998,7.86171,7.464069999999999,8.38896,5.0,1099.958,1086.21262,1416.27975,71.0,80.2,80.0,83.5,83.7,66.1,66.1
2018-04-01 11:35:00,840.659,-54.565,6.0,392.0,392.0,395.0,10815374.0,41645.0,163270.0,902990.0,1705.90821,13.1405,67.1,35.8,48.7,0.991,50.019,0.04987,1715.84812,4911.19287,41.0,182.69493,7.2355399999999985,7.356789999999998,7.51135,8.17269,5.0,891.7896199999999,1018.37456,1317.48125,72.0,80.2,80.0,83.5,82.7,66.1,66.1
2018-04-01 11:40:00,1440.576,-23.589000000000002,6.0,396.0,396.0,399.0,10815479.0,41645.0,163270.0,902991.0,1753.69172,13.46465,67.1,36.8,49.7,0.991,50.019,0.04987,1755.86782,7796.757809999999,43.0,191.39434,9.08227,8.98472,8.32364,8.16686,5.0,1384.23938,1223.99287,1303.26325,72.0,80.2,78.0,81.5,81.7,67.1,66.1
2018-04-01 11:45:00,734.153,-39.295,6.0,395.0,394.0,397.0,10815605.0,41645.0,163271.0,902992.0,1626.93915,12.5462,67.1,36.8,49.7,0.991,50.019,0.02992,1634.80792,4403.09961,43.0,182.69493,6.25216,5.95975,7.05995,8.311760000000001,5.0,779.69012,1057.7255,1411.78825,72.0,81.2,80.0,83.5,82.7,67.1,67.1
2018-04-01 11:50:00,1419.556,-1.601,6.0,396.0,396.0,400.0,10815706.0,41645.0,163271.0,902993.0,1741.8808399999998,13.32459,67.1,36.8,49.7,0.997,50.019,-0.00997,1740.8605,7992.3510700000015,45.0,189.21949,8.72052,8.93116,8.41305,8.13459,5.0,1555.53462,1386.497,1318.29063,72.0,81.2,79.0,82.5,81.7,67.1,67.1
2018-04-01 11:55:00,887.243,-28.445,6.0,395.0,394.0,398.0,10815822.0,41645.0,163272.0,902994.0,1724.8776100000002,13.29057,68.1,36.8,50.7,0.997,50.019,-0.00997,1732.85645,5029.22363,45.0,189.21949,6.57935,7.02911,8.176969999999999,8.24103,5.0,1047.588,1388.88162,1369.95925,72.0,81.2,79.0,82.5,81.7,67.1,67.1
2018-04-01 12:05:00,1369.62,-27.052,6.0,395.0,395.0,398.0,10816018.0,41645.0,163272.0,902998.0,1752.05589,13.45865,68.1,37.8,50.7,0.998,50.019,0.00997,1754.86731,7397.70215,44.0,180.52007,8.6906,8.511289999999999,8.441469999999999,7.945760000000001,3.0,1333.8675,1346.92288,1199.19463,72.0,81.2,77.0,80.5,79.7,68.1,68.1
2018-04-01 12:10:00,1292.1960000000001,-25.513,6.0,395.0,395.0,398.0,10816107.0,41645.0,163273.0,903000.0,1757.12855,13.45465,68.1,37.8,50.7,0.9990000000000001,50.019,0.00997,1753.8668,6930.07666,41.0,180.52007,8.52949,8.66362,7.763,7.80193,5.0,1232.23975,978.31562,1112.03925,72.0,81.2,76.0,79.5,78.7,68.1,68.1
2018-04-01 12:15:00,1078.704,-28.226,6.0,394.0,394.0,397.0,10816183.0,41645.0,163273.0,903003.0,1751.5608100000004,13.43464,68.1,37.8,50.7,0.9990000000000001,50.019,0.00997,1753.8668,5924.0073200000015,40.0,187.04463,8.020380000000001,8.0191,7.730639999999998,7.5011199999999985,5.0,1060.93525,980.98975,998.63812,72.0,81.2,75.0,77.5,77.7,68.1,68.1
2018-04-01 12:20:00,914.615,-47.464,6.0,394.0,394.0,398.0,10816286.0,41645.0,163273.0,903004.0,1755.34271,13.38061,68.1,37.8,50.7,0.997,50.019,0.00997,1745.86289,5152.8745100000015,42.0,176.17036000000004,7.2716,7.4062199999999985,7.61687,7.78309,16.0,952.84688,1051.72738,1139.69775,72.0,81.2,75.0,77.5,76.7,68.1,68.1
2018-04-01 12:25:00,822.6460000000001,-57.382,6.0,393.0,393.0,396.0,10816356.0,41645.0,163274.0,903007.0,1693.85708,12.99242,68.1,37.8,50.7,0.9990000000000001,50.019,0.00997,1696.83863,4769.55615,39.0,173.99551,7.3044600000000015,7.05972,7.11446,7.266960000000001,5.0,853.20475,863.97381,972.04219,72.0,80.2,74.0,76.5,75.7,68.1,68.1
2018-04-01 12:30:00,806.421,-45.201,6.0,393.0,393.0,396.0,10816436.0,41645.0,163275.0,903010.0,1686.99888,13.00643,68.1,37.8,50.7,0.9990000000000001,50.019,0.00997,1694.83762,4824.63721,39.0,169.6458,7.18228,7.12953,7.08487,7.266389999999999,5.0,855.2745,840.49638,954.23594,72.0,80.2,73.0,75.5,74.7,68.1,68.1
2018-04-01 12:35:00,746.985,-52.661,6.0,393.0,393.0,397.0,10816514.0,41645.0,163275.0,903014.0,1654.56776,12.60823,68.1,38.8,50.7,0.997,50.019,0.00997,1645.81336,4537.9917,38.0,182.69493,7.825,7.55225,6.8597899999999985,7.1661,5.0,752.85775,632.51612,919.56375,72.0,80.2,72.0,74.5,74.7,68.1,68.1
2018-04-01 12:40:00,811.117,-43.717,6.0,392.0,392.0,395.0,10816596.0,41645.0,163275.0,903017.0,1692.0864,12.99242,68.1,38.8,50.7,0.992,50.019,0.00997,1688.8347199999996,4749.32275,40.0,152.24697,6.6745899999999985,6.53526,7.3162600000000015,7.32178,5.0,864.2394400000002,1014.14844,972.8995,72.0,80.2,71.0,73.5,73.7,68.1,68.1
2018-04-01 12:45:00,1010.437,-3.983,6.0,394.0,394.0,397.0,10816651.0,41645.0,163276.0,903021.0,1751.4855899999998,13.36861,68.1,38.8,50.7,0.997,50.019,0.00997,1749.86477,5555.30225,38.0,173.99551,7.77798,7.75852,6.735989999999998,6.79218,5.0,915.562,640.28031,778.01425,71.0,79.2,70.0,72.5,72.7,68.1,68.1
2018-04-01 12:50:00,616.81,73.979,6.0,401.0,401.0,404.0,10816720.0,41645.0,163278.0,903023.0,1515.10381,11.70178,68.1,38.8,50.7,0.813,50.019,0.00997,1521.75223,3959.0803200000014,39.0,173.99551,6.489319999999998,6.720160000000001,6.715489999999999,6.88238,5.0,628.19025,702.67912,795.6985,71.0,79.2,69.0,71.5,71.7,68.1,68.1
2018-04-01 12:55:00,541.139,-67.214,6.0,391.0,391.0,394.0,10816777.0,41645.0,163280.0,903026.0,1474.1635,11.3396,68.1,38.8,50.7,0.993,50.019,0.00997,1482.73275,3637.58765,40.0,178.34521999999996,6.45691,5.8124,6.38754,6.68277,5.0,568.80469,793.82775,768.38488,70.0,77.2,68.0,70.5,70.7,68.1,68.1
2018-04-01 13:00:00,1614.6989999999998,6.462999999999999,6.0,393.0,393.0,396.0,10816846.0,41645.0,163282.0,903029.0,1756.34802,13.46465,68.1,38.8,50.7,0.998,50.019,0.00997,1758.8693399999993,9069.23926,43.0,180.52007,9.22197,9.003630000000003,8.09201,6.91453,5.0,1598.4326199999996,1282.6175,844.6065,70.0,77.2,68.0,69.5,69.7,68.1,68.1
2018-04-01 13:05:00,866.318,-44.82899999999999,6.0,391.0,390.0,394.0,10816938.0,41645.0,163283.0,903031.0,1721.11073,13.09847,68.1,38.8,50.7,1.0,50.019,0.00997,1718.8494899999996,4994.37646,41.0,173.99551,7.7008199999999984,7.55345,7.25466,7.316910000000001,5.0,865.71056,956.50106,1000.14006,71.0,79.2,68.0,70.5,70.7,68.1,68.1
2018-04-01 13:10:00,578.9730000000001,113.35,6.0,394.0,393.0,396.0,10817004.0,41645.0,163284.0,903034.0,1505.51422,11.5257,68.1,38.8,50.7,0.998,50.019,0.00997,1503.74325,3765.73511,40.0,173.99551,6.53232,7.18633,6.6189800000000005,7.04625,5.0,601.91338,651.47019,870.77994,71.0,79.2,68.0,70.5,70.7,68.1,68.1
2018-04-01 13:15:00,1616.557,19.94,6.0,396.0,396.0,399.0,10817065.0,41645.0,163286.0,903037.0,1741.46069,13.42864,68.1,38.8,50.7,0.998,50.019,0.00997,1748.86427,9070.36328,43.0,173.99551,9.11285,9.17287,7.792680000000002,6.93116,5.0,1666.3545,1118.74225,813.1175,71.0,78.2,67.0,69.5,68.7,68.1,68.1
2018-04-01 13:20:00,613.448,-49.442,6.0,394.0,394.0,396.0,10817143.0,41645.0,163286.0,903039.0,1535.79899,11.69978,68.1,38.8,50.7,0.995,50.019,0.00997,1527.7549800000004,3891.63403,38.0,169.6458,7.58723,7.64003,6.5681699999999985,6.914910000000001,5.0,612.23225,505.35234,836.9098799999998,71.0,79.2,68.0,69.5,69.7,68.1,68.1
2018-04-01 13:35:00,961.439,213.828,6.0,395.0,395.0,398.0,10817391.0,41645.0,163291.0,903048.0,1744.2519899999998,13.38262,68.1,39.8,50.7,0.978,50.019,0.00997,1746.86325,5016.8584,44.0,165.29609,8.3814,7.5346,8.06903,7.43738,5.0,981.82906,1256.70112,1040.4225,71.0,79.2,69.0,71.5,70.8,68.1,68.1
2018-04-01 13:40:00,537.075,-61.851000000000006,6.0,391.0,391.0,394.0,10817453.0,41645.0,163294.0,903051.0,1483.36312,11.41564,68.1,39.8,50.7,0.998,50.019,0.00997,1483.73326,3675.80688,41.0,165.29609,5.9938699999999985,5.615469999999998,6.20129,6.8598,5.0,589.37488,620.28238,843.30662,71.0,79.2,68.0,70.5,70.8,68.1,68.1
