date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-02 03:00:00,359.54400000000004,-38.55,6.0,392.0,392.0,393.0,10822153.0,41646.0,163819.0,903574.0,1304.57967,9.95492,56.1,32.8,39.7,0.9840000000000001,50.016999999999996,0.00997,1296.6409199999996,2752.9209,29.0,137.02299,5.30507,5.42243,5.21018,5.1875,5.0,382.09109,349.14234,383.34091,58.0,64.2,50.9,52.5,52.8,56.1,56.1
2018-04-02 03:05:00,169.21200000000002,136.21200000000002,6.0,395.0,395.0,396.0,10822177.0,41646.0,163822.0,903576.0,1093.66556,8.43017,56.1,32.8,39.7,0.354,50.016999999999996,0.00997,1098.54294,1637.8136,29.0,137.02299,3.37481,3.72385,3.98629,4.81931,5.0,214.48481,271.27806,337.06941,58.0,63.2,50.9,52.5,52.8,56.1,56.1
2018-04-02 03:10:00,149.339,-52.044,6.0,392.0,391.0,392.0,10822189.0,41646.0,163824.0,903580.0,1106.73695,8.41816,56.1,32.8,39.7,0.946,50.016999999999996,0.00997,1100.54395,1502.92163,28.0,137.02299,4.8785,4.92284,4.3265,4.29916,5.0,177.48681000000005,192.37727,238.6632,56.0,60.2,50.9,52.5,51.8,56.1,56.1
2018-04-02 03:15:00,118.881,-52.891999999999996,6.0,392.0,391.0,392.0,10822199.0,41646.0,163827.0,903584.0,1101.64942,8.43217,56.1,32.8,39.7,0.914,50.016999999999996,0.00997,1100.54395,1272.4812,28.0,137.02299,3.25301,3.5633800000000004,3.42205,3.80926,5.0,145.43375,138.16359,178.22266000000005,55.0,59.2,49.9,51.5,51.8,56.1,56.1
2018-04-02 03:20:00,183.43900000000002,-69.72,6.0,390.0,390.0,391.0,10822212.0,41646.0,163829.0,903587.0,1098.3629,8.436169999999999,56.1,32.8,39.7,0.9209999999999999,50.016999999999996,0.00997,1100.54395,1863.75781,28.0,137.02299,4.03711,4.23799,3.82,3.78171,5.0,215.54509,193.72583,181.69283,55.0,58.2,49.9,51.5,50.8,56.1,56.1
2018-04-02 03:25:00,178.63400000000001,-47.412,6.0,391.0,391.0,392.0,10822229.0,41646.0,163833.0,903590.0,1107.4273,8.43217,56.1,32.8,39.7,0.9570000000000001,50.016999999999996,0.00997,1101.54446,1807.55273,29.0,137.02299,4.23006,3.90037,4.22361,4.17959,5.0,205.23406,232.2143,215.02738,55.0,58.2,49.9,51.5,50.8,56.1,56.1
2018-04-02 03:30:00,116.904,-56.659,6.0,391.0,390.0,391.0,10822243.0,41646.0,163835.0,903593.0,1094.56598,8.44417,55.1,32.8,39.7,0.883,50.016999999999996,0.00997,1099.54344,1191.54602,29.0,137.02299,3.94528,3.65437,3.68949,3.99523,5.0,143.40406000000004,134.95995,190.03925,55.0,58.2,49.9,51.5,50.8,56.1,56.1
2018-04-02 03:35:00,65.987,143.086,6.0,393.0,392.0,391.0,10822250.0,41646.0,163838.0,903597.0,1099.89361,8.43017,55.1,32.8,39.7,0.9179999999999999,50.016999999999996,0.00997,1099.54344,660.97083,28.0,137.02299,3.41391,3.20995,3.13227,3.44592,5.0,97.68316,122.20787,141.81911000000005,54.0,56.2,48.9,50.5,50.8,55.1,56.1
2018-04-02 03:40:00,78.818,-58.299,6.0,391.0,390.0,390.0,10822257.0,41646.0,163841.0,903601.0,1094.73108,8.43417,55.1,32.8,39.7,0.985,50.016999999999996,0.00997,1099.54344,873.42566,28.0,141.37268999999995,2.62048,2.70424,3.00491,3.3382,5.0,104.1757,110.59027,126.72092,53.0,56.2,48.9,50.5,49.8,55.1,55.1
2018-04-02 03:45:00,152.667,-29.726999999999997,6.0,391.0,391.0,391.0,10822265.0,41646.0,163844.0,903605.0,1101.3943,8.43017,54.1,31.8,38.7,0.986,50.016999999999996,0.00997,1099.54344,1618.70398,28.0,141.37268999999995,3.93227,3.77729,3.62521,3.1379200000000003,5.0,187.33948,167.05518999999995,122.39931,53.0,55.2,48.9,50.5,49.8,55.1,55.1
2018-04-02 03:50:00,142.995,-53.013999999999996,6.0,390.0,389.0,391.0,10822275.0,41646.0,163846.0,903608.0,1107.53241,8.43817,54.1,31.8,38.7,0.9309999999999999,50.016999999999996,0.00997,1100.54395,1497.30127,28.0,150.07211,3.41261,3.66878,3.67287,3.42269,5.0,169.44091,166.15253,143.51247,53.0,55.2,48.9,50.5,49.8,54.1,55.1
2018-04-02 03:55:00,148.80700000000002,-22.848000000000003,6.0,391.0,390.0,391.0,10822287.0,41646.0,163849.0,903611.0,1101.03422,8.426160000000001,54.1,31.8,38.7,0.99,50.016999999999996,0.00997,1100.54395,1470.32275,28.0,150.07211,3.4349,3.52224,3.63864,3.6939,5.0,173.06811000000005,162.90941,151.95125,53.0,55.2,48.9,49.5,49.8,54.1,54.1
2018-04-02 04:00:00,70.70100000000001,-58.593999999999994,6.0,391.0,390.0,391.0,10822295.0,41646.0,163853.0,903614.0,1098.7530800000004,8.426160000000001,54.1,31.8,38.7,0.763,50.016999999999996,0.00997,1099.54344,776.75311,29.0,150.07211,2.524,2.45854,2.8982,3.40685,5.0,90.91652,93.30999,127.14384,53.0,55.2,48.9,50.5,49.8,54.1,54.1
2018-04-02 04:05:00,104.244,-46.193000000000005,6.0,391.0,390.0,391.0,10822303.0,41646.0,163856.0,903618.0,1095.63151,8.44617,54.1,31.8,38.7,0.912,50.016999999999996,0.00997,1100.54395,1046.53711,29.0,160.94638,2.8298,2.5831,3.30171,3.36288,5.0,121.35176,120.14046,117.73373,52.0,55.2,50.9,51.5,50.8,54.1,54.1
2018-04-02 04:10:00,153.43200000000002,-43.048,6.0,391.0,391.0,391.0,10822314.0,41646.0,163859.0,903621.0,1099.24831,8.42817,54.1,31.8,38.7,0.958,50.016999999999996,0.00997,1100.54395,1511.91443,29.0,160.94638,3.12083,3.4859,3.71464,3.54201,5.0,179.1782,173.0807,142.10173,52.0,55.2,51.9,52.5,51.8,54.1,54.1
2018-04-02 04:15:00,158.156,-62.226000000000006,6.0,392.0,391.0,392.0,10822328.0,41646.0,163861.0,903624.0,1095.75156,8.43417,54.1,31.8,39.7,0.945,50.016999999999996,0.00997,1100.54395,1520.90723,29.0,160.94638,4.38941,4.55071,4.46145,3.79459,5.0,174.01639,205.23897,166.55766,52.0,55.2,52.9,53.5,53.8,54.1,54.1
2018-04-02 04:20:00,213.39700000000002,-63.948,6.0,390.0,390.0,391.0,10822346.0,41646.0,163864.0,903626.0,1107.11219,8.47219,54.1,32.8,39.7,0.96,50.016999999999996,0.00997,1105.54641,2036.86914,29.0,160.94638,5.02223,4.08486,4.11294,4.287719999999998,5.0,225.22233,176.06388,204.85884,52.0,56.2,54.9,55.5,54.8,54.1,54.1
2018-04-02 04:25:00,145.514,-69.792,6.0,390.0,389.0,390.0,10822363.0,41646.0,163866.0,903629.0,1094.52094,8.42817,54.1,32.8,39.7,0.909,50.016999999999996,0.00997,1098.54294,1412.99365,29.0,160.94638,4.01216,3.79362,3.98356,4.49981,5.0,166.0687,164.56589,217.1215,53.0,56.2,55.9,56.5,55.8,54.1,54.1
2018-04-02 04:30:00,171.90099999999998,-61.746,6.0,389.0,389.0,390.0,10822379.0,41646.0,163869.0,903632.0,1095.87169,8.436169999999999,54.1,33.8,40.7,0.929,50.016999999999996,0.00997,1100.54395,1637.8136,29.0,160.94638,4.11259,3.8804,4.2306599999999985,4.50439,5.0,187.12395,185.92175,209.44255,53.0,56.2,56.9,57.5,56.8,54.1,54.1
2018-04-02 04:35:00,189.247,-63.178999999999995,6.0,390.0,389.0,391.0,10822393.0,41646.0,163872.0,903636.0,1103.24028,8.44417,54.1,33.8,40.7,0.946,50.016999999999996,0.00997,1103.5454,1846.89624,29.0,165.29609,3.41048,3.5205,3.7785,4.3389999999999995,5.0,190.83162,175.91447,195.59928,53.0,56.2,57.9,58.5,57.8,54.1,54.1
2018-04-02 04:40:00,301.337,-32.582,6.0,391.0,390.0,391.0,10822414.0,41646.0,163876.0,903639.0,1232.9343,9.45467,54.1,34.8,41.7,0.992,50.016999999999996,0.00997,1232.6092,2561.82397,30.0,165.29609,5.90642,5.54239,5.13227,4.62617,5.0,327.72566,354.15678,255.5623,53.0,57.2,58.9,59.5,59.8,54.1,54.1
2018-04-02 04:45:00,217.08900000000003,-43.277,6.0,390.0,391.0,392.0,10822434.0,41646.0,163880.0,903643.0,1122.71984,8.63227,54.1,34.8,41.7,0.985,50.016999999999996,0.00997,1124.55576,2085.20557,29.0,165.29609,4.92605,4.9547,4.59331,4.64574,5.0,249.91689,250.09788,255.19873,54.0,57.2,58.9,60.5,59.8,54.1,54.1
2018-04-02 04:50:00,172.958,-59.317,6.0,390.0,390.0,391.0,10822452.0,41646.0,163885.0,903646.0,1101.54446,8.426160000000001,54.1,34.8,42.7,0.9590000000000001,50.016999999999996,0.00997,1100.54395,1715.3767100000002,29.0,165.29609,3.75442,4.0848900000000015,4.263730000000002,4.5433900000000005,5.0,200.41798,212.80352,245.8113,54.0,57.2,57.9,60.5,59.8,54.1,54.1
2018-04-02 04:55:00,226.266,-63.50899999999999,6.0,391.0,390.0,391.0,10822473.0,41646.0,163888.0,903650.0,1116.56686,8.59025,54.1,34.8,42.7,0.948,50.016999999999996,0.00997,1118.55286,2067.21997,28.0,169.6458,4.83288,5.07409,4.95167,4.80477,5.0,244.99789,273.41753,274.52384,54.0,57.2,57.9,59.5,58.8,54.1,54.1
2018-04-02 05:00:00,272.942,-37.613,6.0,391.0,390.0,391.0,10822492.0,41646.0,163892.0,903654.0,1194.1702300000004,9.08449,54.1,34.8,42.7,0.992,50.016999999999996,0.00997,1187.5869699999996,2320.14258,28.0,169.6458,5.41825,4.96964,4.99664,4.8510800000000005,5.0,292.42756,293.71488,270.11075,54.0,57.2,56.9,58.5,58.8,54.1,54.1
2018-04-02 05:05:00,241.97799999999998,-65.676,6.0,390.0,390.0,392.0,10822514.0,41646.0,163895.0,903658.0,1144.60074,8.76633,54.1,34.8,42.7,0.966,50.016999999999996,0.00997,1144.56575,2204.36011,28.0,171.82065,4.52725,4.45424,4.62256,4.86551,5.0,263.30784,263.56897000000004,278.78691000000003,54.0,57.2,55.9,58.5,57.8,54.1,54.1
2018-04-02 05:10:00,217.91,-67.675,6.0,391.0,391.0,391.0,10822534.0,41646.0,163901.0,903661.0,1122.96002,8.54022,54.1,34.8,42.7,0.968,50.016999999999996,0.00997,1116.55192,2076.21265,28.0,171.82065,4.74711,4.80576,4.69386,4.77284,5.0,242.60817000000003,265.28078,274.29103,54.0,57.2,55.9,57.5,56.8,54.1,54.1
2018-04-02 05:15:00,363.039,-61.192,6.0,391.0,391.0,392.0,10822556.0,41646.0,163903.0,903665.0,1302.25356,10.03296,54.1,34.8,42.7,0.993,50.016999999999996,0.00997,1308.64672,2926.03247,29.0,171.82065,6.25151,6.3928,5.54376,4.90839,5.0,390.56781,380.18531,289.90109,54.0,57.2,54.9,56.5,55.8,54.1,54.1
2018-04-02 05:25:00,281.41200000000003,-55.318000000000005,6.0,391.0,390.0,392.0,10822606.0,41646.0,163909.0,903672.0,1213.86001,9.3086,54.1,34.8,41.7,0.98,50.016999999999996,0.00997,1213.59979,2459.53076,29.0,171.82065,5.58894,5.23864,5.04748,4.97214,5.0,312.58897,340.34062,314.75441,55.0,58.2,53.9,55.5,55.8,54.1,54.1
2018-04-02 05:35:00,286.905,-54.126000000000005,6.0,391.0,390.0,392.0,10822655.0,41646.0,163915.0,903680.0,1220.88346,9.32661,54.1,33.8,41.7,0.981,50.016999999999996,0.00997,1214.60029,2434.80054,28.0,171.82065,4.89467,4.3695900000000005,4.84567,4.99653,5.0,315.47875,371.79506,334.82731,55.0,58.2,52.9,54.5,54.8,54.1,54.1
2018-04-02 05:40:00,297.824,-63.187,6.0,391.0,391.0,392.0,10822679.0,41646.0,163920.0,903683.0,1234.7353,9.52471,54.1,33.8,41.7,0.9890000000000001,50.016999999999996,0.00997,1239.61261,2546.08667,28.0,171.82065,4.69948,4.87409,5.0065,4.95962,5.0,338.7589700000001,368.67394,329.69506,55.0,58.2,52.9,54.5,54.8,54.1,54.1
2018-04-02 05:45:00,316.538,-35.406,6.0,391.0,391.0,392.0,10822708.0,41646.0,163920.0,903687.0,1251.39346,9.64277,54.1,33.8,40.7,0.9890000000000001,50.016999999999996,0.00997,1257.62159,2667.4892600000007,28.0,171.82065,4.34129,5.17234,5.48977,5.26363,5.0,349.22991,370.89878,360.66284,55.0,59.2,52.9,54.5,53.8,54.1,54.1
2018-04-02 05:50:00,288.244,-41.552,6.0,390.0,390.0,392.0,10822731.0,41646.0,163922.0,903691.0,1215.10558,9.29259,54.1,33.8,40.7,0.9840000000000001,50.016999999999996,0.00997,1213.59979,2493.253910000001,28.0,171.82065,4.4706,4.9265300000000005,4.8562400000000014,4.9069,5.0,311.74044,319.94197,326.13569,55.0,59.2,52.9,53.5,53.8,54.1,54.1
2018-04-02 05:55:00,297.757,-58.963,6.0,390.0,390.0,391.0,10822759.0,41646.0,163924.0,903694.0,1232.9343,9.5047,54.1,33.8,40.7,0.973,50.016999999999996,0.00997,1238.6121,2575.31323,28.0,171.82065,4.54839,4.93613,4.98249,5.0350199999999985,5.0,332.39981,342.13259,339.2710600000001,55.0,59.2,51.9,53.5,53.8,54.1,54.1
2018-04-02 06:00:00,615.655,150.547,6.0,397.0,397.0,398.0,10822795.0,41646.0,163927.0,903697.0,1515.32905,11.69578,54.1,32.8,40.7,0.792,50.016999999999996,0.00997,1523.7531,3914.11621,30.0,171.82065,6.718210000000001,6.46605,5.75782,5.31631,5.0,611.37712,524.5916900000002,426.85528,56.0,61.2,51.9,53.5,53.8,54.1,54.1
2018-04-02 06:10:00,376.595,-40.309,6.0,391.0,390.0,392.0,10822875.0,41646.0,163932.0,903701.0,1327.10587,10.07698,54.1,32.8,40.7,0.9940000000000001,50.016999999999996,0.00997,1319.65215,2904.67432,28.0,171.82065,5.22024,5.56185,5.28769,5.48997,5.0,397.009,357.34438,456.53528,58.0,64.2,51.9,53.5,53.8,54.1,54.1
2018-04-02 06:15:00,446.676,139.821,6.0,392.0,392.0,393.0,10822903.0,41646.0,163933.0,903705.0,1379.932,10.53721,54.1,32.8,40.7,0.99,50.016999999999996,0.00997,1377.68097,3232.91162,29.0,167.47095,6.04031,6.28779,5.87564,5.29499,5.0,456.12906,426.43166,392.19662,57.0,62.2,51.9,53.5,52.8,54.1,54.1
2018-04-02 06:20:00,242.81400000000002,-44.417,6.0,389.0,389.0,390.0,10822934.0,41646.0,163934.0,903708.0,1169.8732,8.922410000000003,54.1,32.8,40.7,0.976,50.016999999999996,0.00997,1161.57408,2308.90137,28.0,167.47095,5.0171800000000015,5.14136,4.80348,5.30541,5.0,275.31328,302.36416,386.12228,57.0,62.2,51.9,53.5,52.8,54.1,54.1
2018-04-02 06:25:00,220.215,-53.781000000000006,6.0,390.0,390.0,391.0,10822953.0,41646.0,163939.0,903712.0,1133.94548,8.624260000000001,54.1,32.8,39.7,0.963,50.016999999999996,0.00997,1127.55728,2163.89233,27.0,167.47095,4.55782,4.38764,4.79968,5.04744,5.0,249.52622,242.54603,300.59044,56.0,60.2,50.9,52.5,52.8,54.1,54.1
2018-04-02 06:30:00,282.152,-82.387,6.0,389.0,388.0,390.0,10822982.0,41646.0,163943.0,903715.0,1198.0721,9.25257,54.1,32.8,39.7,0.975,50.016999999999996,0.00997,1204.59537,2369.60278,28.0,167.47095,4.21365,4.71551,5.14799,5.37239,5.0,311.02909,386.40591,360.60216,56.0,60.2,50.9,52.5,51.8,54.1,54.1
2018-04-02 06:35:00,277.472,157.731,6.0,392.0,391.0,393.0,10823008.0,41646.0,163949.0,903719.0,1201.19368,9.15252,54.1,32.8,39.7,0.772,50.016999999999996,0.00997,1194.59045,2407.82227,29.0,167.47095,4.46937,4.61214,5.08204,5.284,5.0,300.78444,338.11444,351.33303,56.0,60.2,50.9,52.5,51.8,54.1,54.1
2018-04-02 06:40:00,263.72700000000003,-52.199,6.0,390.0,390.0,391.0,10823034.0,41646.0,163951.0,903723.0,1192.35436,9.16453,54.1,31.8,39.7,0.982,50.016999999999996,0.00997,1190.5884199999996,2324.63867,28.0,167.47095,4.4488,4.77947,4.79095,5.03289,5.0,298.38228,324.73956,342.92588,56.0,60.2,50.9,52.5,51.8,54.1,54.1
2018-04-02 06:45:00,346.55300000000005,-57.3,6.0,390.0,390.0,391.0,10823060.0,41646.0,163951.0,903728.0,1300.96309,9.9229,54.1,31.8,39.7,0.9840000000000001,50.016999999999996,0.00997,1291.63839,2814.74658,27.0,167.47095,5.2609,4.92694,4.81522,4.9203199999999985,5.0,380.28509,368.19731,340.82103,56.0,60.2,50.9,51.5,51.8,54.1,54.1
2018-04-02 06:50:00,372.017,-36.6,6.0,391.0,391.0,392.0,10823085.0,41646.0,163953.0,903732.0,1304.42966,9.97293,54.1,31.8,39.7,0.991,50.016999999999996,0.00997,1301.64331,2843.9729,28.0,167.47095,5.20495,5.28124,5.47478,5.0779,5.0,383.55625,354.84219,332.788,56.0,60.2,49.9,51.5,51.8,54.1,54.1
2018-04-02 06:55:00,399.24199999999996,324.89799999999997,6.0,395.0,395.0,397.0,10823118.0,41646.0,163956.0,903735.0,1342.44353,10.21305,54.1,31.8,39.7,0.7959999999999999,50.016999999999996,0.00997,1334.65961,3051.9314,29.0,173.99551,7.01036,5.62336,5.4736,5.36915,5.0,410.7365,390.69197,387.39859,56.0,61.2,49.9,51.5,51.8,54.1,54.1
2018-04-02 07:00:00,419.939,-38.963,6.0,391.0,391.0,392.0,10823156.0,41646.0,163959.0,903738.0,1370.43222,10.50319,55.1,31.8,39.7,0.991,50.016999999999996,0.00997,1372.67844,3117.12939,29.0,173.99551,5.68181,5.29052,5.741630000000002,5.56942,5.0,450.22578,470.54944000000006,444.58716,57.0,62.2,49.9,51.5,51.8,54.1,54.1
2018-04-02 07:05:00,536.935,-22.439,6.0,392.0,392.0,393.0,10823200.0,41646.0,163963.0,903740.0,1496.85473,11.40364,55.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1488.73579,3663.44165,29.0,173.99551,6.29475,6.15803,6.07699,5.8539,5.0,577.67575,558.26275,516.41275,58.0,64.2,49.9,51.5,51.8,55.1,54.1
2018-04-02 07:10:00,603.217,-35.303000000000004,6.0,392.0,392.0,393.0,10823243.0,41646.0,163965.0,903743.0,1524.5285199999996,11.68177,55.1,31.8,39.7,0.998,50.016999999999996,0.00997,1521.75223,3779.22412,30.0,173.99551,5.78186,6.05114,6.1898300000000015,5.9444599999999985,5.0,619.0661299999998,608.95006,544.07256,58.0,65.2,49.9,51.5,51.8,55.1,55.1
2018-04-02 07:15:00,726.8,100.764,6.0,395.0,393.0,396.0,10823298.0,41646.0,163968.0,903745.0,1602.68717,12.29408,56.1,31.8,39.7,0.983,50.016999999999996,0.00997,1600.79112,4194.01709,31.0,184.86978,6.44663,6.6554,6.67748,6.20941,5.0,727.9785,763.73144,637.25469,60.0,67.2,50.9,52.5,51.8,55.1,55.1
2018-04-02 07:20:00,680.768,-48.851000000000006,6.0,392.0,392.0,393.0,10823363.0,41646.0,163969.0,903748.0,1581.42155,12.132,57.1,31.8,39.7,0.998,50.016999999999996,0.00997,1582.78229,4150.17725,31.0,184.86978,6.23486,6.5701,6.75263,6.72248,5.0,697.27169,773.13512,751.791,62.0,70.2,51.9,53.5,52.8,56.1,55.1
2018-04-02 07:25:00,748.0189999999999,-20.639,6.0,392.0,393.0,394.0,10823424.0,41646.0,163970.0,903750.0,1643.68741,12.62224,57.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1645.81336,4506.51709,31.0,184.86978,7.29635,7.82126,7.13305,6.86716,5.0,773.81038,750.22788,753.52962,62.0,71.2,52.9,54.5,53.8,57.1,56.1
2018-04-02 07:30:00,977.8919999999999,-27.426,6.0,393.0,393.0,394.0,10823497.0,41646.0,163970.0,903752.0,1748.64924,13.41863,58.1,31.8,39.7,0.996,50.016999999999996,0.00997,1749.86477,5550.80615,32.0,184.86978,8.42077,7.961119999999998,7.519819999999998,7.196039999999999,5.0,1016.03569,936.33569,850.1568800000001,64.0,72.2,53.9,55.5,54.8,57.1,57.1
2018-04-02 07:35:00,948.692,22.483,6.0,394.0,394.0,395.0,10823564.0,41646.0,163973.0,903753.0,1761.13553,13.42063,58.1,31.8,39.7,0.998,50.016999999999996,0.00997,1751.8657899999996,5325.98584,31.0,184.86978,7.28719,7.6070699999999984,7.20389,7.085,5.0,976.52269,889.62194,840.2143800000001,64.0,73.2,54.9,56.5,55.8,58.1,57.1
2018-04-02 07:40:00,954.153,31.272,6.0,394.0,394.0,395.0,10823649.0,41646.0,163974.0,903754.0,1758.0439199999996,13.400620000000002,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1746.86325,5447.38867,33.0,184.86978,6.73945,7.125660000000001,7.66846,7.60636,5.0,1013.78906,1042.48275,969.69488,66.0,74.2,55.9,57.5,57.8,58.1,58.1
2018-04-02 07:45:00,523.4680000000001,-20.714000000000002,6.0,393.0,393.0,394.0,10823715.0,41646.0,163974.0,903756.0,1482.92795,11.31559,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1475.72935,3566.76929,31.0,184.86978,5.81191,5.60988,5.97302,7.0269,5.0,564.26669,661.28062,865.2675,66.0,74.2,56.9,58.5,57.8,59.1,58.1
2018-04-02 07:50:00,636.5980000000001,-6.276,6.0,392.0,392.0,394.0,10823768.0,41646.0,163977.0,903758.0,1567.64479,11.9439,59.1,31.8,40.7,0.997,50.016999999999996,0.00997,1557.7699,4014.16113,31.0,191.39434,6.50252,6.5924,6.65228,6.703010000000001,5.0,661.9701299999998,672.3304400000002,741.39031,65.0,73.2,56.9,58.5,57.8,59.1,59.1
2018-04-02 07:55:00,780.684,21.875999999999998,6.0,393.0,393.0,394.0,10823822.0,41646.0,163980.0,903759.0,1672.74176,12.81433,59.1,31.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1672.8269,4705.48242,31.0,191.39434,6.68606,7.03618,7.11698,6.70453,5.0,819.17225,735.3546200000002,696.40825,64.0,72.2,56.9,58.5,57.8,59.1,59.1
2018-04-02 08:00:00,687.825,-17.302,6.0,391.0,392.0,392.0,10823889.0,41646.0,163981.0,903761.0,1594.52319,12.23004,60.1,31.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1594.78823,4334.52979,31.0,191.39434,6.37434,6.52666,6.87147,7.02515,5.0,716.38456,780.9844400000002,786.69794,65.0,73.2,56.9,58.5,57.8,59.1,59.1
2018-04-02 08:05:00,682.232,158.08700000000002,6.0,394.0,391.0,395.0,10823944.0,41646.0,163986.0,903763.0,1574.74339,12.04595,60.1,32.8,40.7,0.972,50.016999999999996,0.00997,1572.77736,4242.3535200000015,32.0,191.39434,6.4059800000000005,6.72889,6.690689999999999,6.77458,5.0,681.0185,678.61075,715.6025599999998,65.0,73.2,56.9,58.5,57.8,60.1,59.1
2018-04-02 08:15:00,265.892,-25.364,6.0,390.0,390.0,391.0,10824010.0,41646.0,163996.0,903768.0,1198.58241,9.11451,60.1,32.8,40.7,0.993,50.016999999999996,0.00997,1191.58892,2377.47144,29.0,213.14289,4.6967,4.9063300000000005,4.67823,5.43034,5.0,293.17119,304.62866,405.84162,62.0,66.2,55.9,57.5,57.8,60.1,60.1
2018-04-02 08:20:00,396.74300000000005,-32.266,6.0,390.0,390.0,391.0,10824040.0,41646.0,163998.0,903769.0,1350.75752,10.26307,60.1,32.8,40.7,0.996,50.016999999999996,0.00997,1343.66417,2970.99609,30.0,213.14289,6.0960800000000015,6.16065,5.85977,5.6079300000000005,5.0,418.93041,397.77206,400.19731,61.0,65.2,54.9,56.5,56.8,60.1,60.1
2018-04-02 08:25:00,216.657,297.969,6.0,393.0,393.0,394.0,10824067.0,41646.0,164004.0,903771.0,1112.04964,8.522210000000001,59.1,32.8,40.7,0.595,50.016999999999996,0.00997,1111.5493800000004,1998.64978,30.0,217.49259,4.26194,4.55757,4.7331,5.2641800000000005,5.0,239.65403,254.92472,353.83172,60.0,65.2,54.9,56.5,56.8,60.1,60.1
2018-04-02 08:30:00,192.275,-63.809,6.0,389.0,388.0,390.0,10824079.0,41646.0,164009.0,903775.0,1109.15315,8.45218,59.1,32.8,40.7,0.935,50.016999999999996,0.00997,1102.54489,1935.7002,29.0,226.19201,3.82656,4.1283400000000015,4.04947,4.56899,5.0,211.62638,168.95342,236.18078,59.0,62.2,53.9,55.5,54.8,59.1,60.1
2018-04-02 08:35:00,164.62099999999998,315.02,6.0,395.0,392.0,395.0,10824090.0,41646.0,164013.0,903779.0,1103.48038,8.43017,58.1,32.8,40.7,0.33299999999999996,50.016999999999996,0.00997,1101.54446,1637.8136,30.0,226.19201,4.2267800000000015,4.40915,4.427,4.2754400000000015,10.0,183.59634,164.16467,185.83208,57.0,60.2,52.9,54.5,53.8,59.1,59.1
2018-04-02 08:40:00,228.033,-14.522,6.0,390.0,389.0,390.0,10824105.0,41646.0,164017.0,903783.0,1128.79796,8.64827,58.1,32.8,40.7,0.993,50.016999999999996,0.00997,1128.55778,2113.307860000001,29.0,232.71659,4.84814,5.18455,5.15175,4.5915300000000006,5.0,250.62695,235.9788,201.44214,57.0,59.2,51.9,53.5,53.8,58.1,59.1
2018-04-02 08:45:00,311.587,12.112,6.0,398.0,398.0,399.0,10824126.0,41646.0,164019.0,903784.0,1255.83575,9.60475,57.1,32.8,40.7,0.997,50.016999999999996,0.00997,1257.62159,2615.78076,30.0,232.71659,5.82196,5.81348,5.6296300000000015,5.12803,5.0,342.59991,321.43984,257.54559,57.0,59.2,51.9,53.5,52.8,58.1,58.1
2018-04-02 08:50:00,286.561,6.835,6.0,399.0,399.0,400.0,10824149.0,41646.0,164019.0,903784.0,1220.41819,9.36863,57.1,32.8,40.7,0.9940000000000001,50.016999999999996,0.00997,1221.60377,2474.14404,30.0,221.8423,4.9661300000000015,5.52446,5.78793,5.42275,5.0,319.72606,317.43025,289.57425,57.0,60.2,51.9,53.5,52.8,57.1,58.1
2018-04-02 08:55:00,322.324,15.544,6.0,400.0,399.0,400.0,10824173.0,41646.0,164019.0,903784.0,1275.22529,9.7148,57.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1267.62651,2676.48218,31.0,221.8423,5.21289,5.59726,5.74381,5.60282,5.0,355.96878,346.41359,306.07653,57.0,60.2,51.9,53.5,52.8,57.1,57.1
2018-04-02 09:00:00,320.935,12.220999999999998,6.0,399.0,399.0,400.0,10824200.0,41646.0,164020.0,903784.0,1269.98775,9.67478,57.1,32.8,40.7,1.0,50.016999999999996,0.00997,1262.62398,2586.5542,31.0,213.14289,5.02657,5.08801,5.52808,5.5238,5.0,350.77169,355.41428,335.06588,57.0,61.2,51.9,52.5,52.8,57.1,57.1
2018-04-02 09:05:00,373.24699999999996,38.845,6.0,400.0,400.0,401.0,10824225.0,41646.0,164021.0,903785.0,1321.25299,10.17303,57.1,32.8,40.7,0.997,50.016999999999996,0.00997,1323.65418,2949.63843,32.0,213.14289,4.52259,4.9905800000000005,5.73979,5.37266,5.0,411.58553,412.588,339.79169,57.0,61.2,51.9,52.5,52.8,57.1,57.1
2018-04-02 09:10:00,338.18699999999995,-0.048,6.0,398.0,399.0,400.0,10824252.0,41646.0,164022.0,903785.0,1279.18723,9.80084,57.1,32.8,40.7,0.998,50.016999999999996,0.00997,1281.63346,2670.86157,32.0,213.14289,5.0674,5.37561,5.868130000000002,5.34701,5.0,368.93922,360.39362,345.4175,57.0,61.2,51.9,52.5,52.8,57.1,57.1
2018-04-02 09:15:00,428.42900000000003,44.38,6.0,400.0,400.0,401.0,10824280.0,41646.0,164023.0,903786.0,1366.81549,10.47318,57.1,32.8,40.7,0.9890000000000001,50.016999999999996,0.00997,1365.67489,3091.27515,32.0,213.14289,5.37729,5.7389,5.80616,5.35484,5.0,444.44294,373.98928,349.88844,57.0,62.2,51.9,52.5,52.8,57.1,57.1
2018-04-02 09:20:00,225.476,-9.511000000000001,6.0,397.0,397.0,398.0,10824300.0,41646.0,164024.0,903787.0,1136.01647,8.73632,57.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1136.56177,2118.92847,31.0,213.14289,4.37197,4.60501,4.54411,4.8178800000000015,5.0,257.57362,239.33788,291.29709,57.0,61.2,51.9,52.5,52.8,57.1,57.1
2018-04-02 09:30:00,192.977,-33.622,6.0,398.0,398.0,399.0,10824342.0,41646.0,164024.0,903792.0,1095.1513,8.454180000000001,57.1,32.8,39.7,0.978,50.016999999999996,0.00997,1100.54395,1863.75781,32.0,213.14289,4.62188,4.46777,4.28158,4.63356,5.0,233.21589,269.74519,290.99997,56.0,60.2,50.9,52.5,51.8,57.1,57.1
2018-04-02 09:40:00,334.577,-59.513999999999996,6.0,396.0,396.0,398.0,10824387.0,41646.0,164024.0,903797.0,1259.82772,9.68679,56.1,32.8,39.7,0.971,50.016999999999996,0.00997,1267.62651,2678.73022,33.0,213.14289,5.49153,5.43401,5.24719,4.95601,5.0,351.61719,357.33234,312.47881,56.0,60.2,50.9,52.5,51.8,56.1,57.1
2018-04-02 09:45:00,315.509,-14.257,6.0,399.0,399.0,400.0,10824419.0,41646.0,164024.0,903799.0,1257.60657,9.60075,56.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1249.61768,2638.2627,33.0,197.91891,4.75465,4.37182,4.83866,5.27275,5.0,345.69119,372.73103,372.86791,57.0,62.2,50.9,52.5,51.8,56.1,56.1
2018-04-02 09:50:00,478.934,-16.547,6.0,398.0,398.0,399.0,10824462.0,41646.0,164026.0,903799.0,1395.08962,10.74331,56.1,32.8,39.7,0.995,50.016999999999996,0.00997,1401.69285,3280.12378,35.0,197.91891,5.30226,5.20481,5.58904,5.67396,5.0,484.17588,550.98025,491.50319,58.0,65.2,50.9,52.5,52.8,56.1,56.1
2018-04-02 09:55:00,269.025,-51.316,6.0,396.0,396.0,398.0,10824496.0,41646.0,164026.0,903801.0,1188.60242,9.08849,57.1,32.8,39.7,0.982,50.016999999999996,0.00997,1186.58646,2352.74121,34.0,197.91891,4.13925,4.13277,4.50113,5.36261,5.0,289.6749700000001,311.55744,440.95381,58.0,65.2,51.9,52.5,52.8,56.1,56.1
2018-04-02 10:00:00,570.5319999999999,-9.945,6.0,397.0,397.0,399.0,10824537.0,41646.0,164026.0,903803.0,1507.97533,11.54771,57.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1508.74579,3765.73511,36.0,197.91891,5.67529,5.33228,5.93182,5.607480000000002,5.0,603.732,648.1324400000002,509.23281,59.0,65.2,51.9,53.5,52.8,57.1,56.1
2018-04-02 10:05:00,916.95,-6.171,6.0,398.0,398.0,399.0,10824596.0,41646.0,164027.0,903805.0,1735.2477199999996,13.27456,58.1,32.8,39.7,0.997,50.016999999999996,0.00997,1732.85645,4958.40527,39.0,197.91891,7.686739999999999,7.0392899999999985,7.31729,6.3882,5.0,917.278,972.3380000000001,684.99262,61.0,68.2,52.9,54.5,53.8,57.1,57.1
2018-04-02 10:10:00,734.028,-41.126999999999995,6.0,394.0,393.0,397.0,10824654.0,41646.0,164027.0,903808.0,1634.78795,12.62624,58.1,32.8,39.7,0.9940000000000001,50.016999999999996,0.00997,1642.8119800000004,4496.3999,37.0,197.91891,6.12095,6.25903,6.7489300000000005,6.46031,5.0,798.087,796.8076900000002,708.19281,62.0,70.2,53.9,55.5,54.8,58.1,57.1
2018-04-02 10:15:00,466.555,-63.67,6.0,392.0,392.0,396.0,10824708.0,41646.0,164031.0,903811.0,1410.2019,10.84136,58.1,32.8,39.7,0.987,50.016999999999996,0.00997,1412.69813,3303.72998,37.0,197.91891,4.82459,5.28827,6.165769999999998,6.42635,5.0,510.76888,657.0939400000002,700.39094,63.0,71.2,54.9,55.5,55.8,58.1,58.1
2018-04-02 10:20:00,1653.0639999999999,-25.915,6.0,395.0,395.0,399.0,10824820.0,41646.0,164031.0,903813.0,1747.88388,13.47866,60.1,32.8,40.7,0.9940000000000001,50.016999999999996,0.02992,1755.86782,9250.21875,48.0,224.01716,9.1979,8.63128,9.03593,7.89958,5.0,1639.30788,1725.92225,1216.99938,65.0,73.2,58.1,60.6,59.8,58.1,58.1
2018-04-02 10:25:00,1323.047,-41.466,6.0,398.0,397.0,403.0,10824958.0,41646.0,164031.0,903815.0,1742.99155,13.44064,61.1,32.8,40.7,0.9940000000000001,50.016999999999996,0.02992,1752.8663,7516.85645,48.0,208.79318,7.96632,8.56763,8.8081,8.57634,5.0,1357.18038,1560.89825,1515.85425,67.0,76.2,63.1,65.8,65.8,60.1,58.1
2018-04-02 10:30:00,2010.95,0.716,6.0,399.0,399.0,402.0,10825081.0,41646.0,164031.0,903817.0,1764.8271899999993,13.5507,61.1,32.8,41.7,0.9940000000000001,50.016999999999996,1.51594,1773.8768,11178.05078,52.0,221.8423,9.75484,9.6774,9.53306,8.631839999999999,5.0,2051.94325,1950.97712,1550.00162,68.0,77.2,66.1,67.8,67.8,61.1,60.1
2018-04-02 10:35:00,1990.442,-4.895,6.0,400.0,401.0,405.0,10825234.0,41646.0,164031.0,903818.0,1796.2228100000002,13.66075,62.1,33.8,42.7,0.9940000000000001,50.016999999999996,3.03189,1784.8822300000004,11076.88184,52.0,226.19201,10.46219,10.17229,9.23496,9.08411,5.0,2059.33125,1821.11962,1747.95962,69.0,78.2,71.2,73.8,72.9,61.1,61.1
2018-04-02 10:40:00,1973.954,-10.902999999999999,6.0,399.0,400.0,404.0,10825383.0,41646.0,164031.0,903820.0,1761.5706899999998,13.43664,63.1,33.8,42.7,0.9940000000000001,50.016999999999996,0.04987,1749.86477,10522.7002,50.0,213.14289,9.52509,9.47245,8.24355,8.98741,5.0,1943.03238,1499.565,1757.6845,70.0,78.2,74.4,77.9,76.9,62.1,61.1
2018-04-02 10:45:00,1996.126,9.675,6.0,399.0,400.0,404.0,10825524.0,41646.0,164031.0,903821.0,1754.36713,13.34059,64.1,34.8,43.7,0.9940000000000001,50.016999999999996,2.29386,1743.86202,11303.94922,52.0,219.66745,9.69337,9.16289,9.21592,9.04579,5.0,2057.36412,1742.01912,1729.10625,70.0,79.2,76.4,79.9,78.9,63.1,62.1
2018-04-02 10:55:00,1498.99,-7.486000000000001,6.0,396.0,396.0,401.0,10825778.0,41646.0,164031.0,903824.0,1753.61678,13.422629999999998,65.1,35.8,45.7,0.9940000000000001,50.016999999999996,0.00997,1754.86731,8420.63379,47.0,219.66745,8.69214,8.882660000000003,8.746310000000001,8.67602,5.0,1515.91862,1351.7385,1492.42488,71.0,79.2,78.4,81.9,80.9,64.1,64.1
2018-04-02 11:05:00,1258.058,0.6779999999999999,6.0,396.0,395.0,400.0,10825987.0,41646.0,164031.0,903828.0,1744.26715,13.44264,65.1,36.8,46.7,0.9940000000000001,50.016999999999996,0.00997,1752.8663,6805.3017599999985,46.0,204.44347,7.69915,8.55742,8.10178,8.13079,5.0,1232.95525,1190.742,1312.2379999999998,71.0,79.2,77.4,79.9,79.9,65.1,65.1
2018-04-02 11:10:00,745.915,86.584,6.0,393.0,394.0,397.0,10826078.0,41646.0,164032.0,903830.0,1595.84384,12.22604,66.1,36.8,47.7,0.998,50.016999999999996,0.00997,1602.79214,4313.17188,43.0,204.44347,6.23,6.71813,6.52045,7.60406,5.0,694.50188,782.69394,1159.5639999999999,71.0,79.2,76.4,79.9,78.9,65.1,65.1
2018-04-02 11:15:00,1010.8510000000001,12.877,6.0,395.0,395.0,398.0,10826172.0,41646.0,164032.0,903832.0,1749.8048600000004,13.37061,66.1,36.8,47.7,0.9990000000000001,50.016999999999996,0.00997,1747.8637600000004,5370.94971,45.0,204.44347,6.32937,6.33177,7.7320699999999984,7.672039999999999,5.0,1012.96762,1237.4333800000004,1158.74387,71.0,79.2,75.4,77.9,77.9,66.1,65.1
2018-04-02 11:20:00,828.178,-44.507,6.0,393.0,393.0,396.0,10826260.0,41646.0,164032.0,903835.0,1668.70475,12.79833,66.1,37.8,48.7,0.9990000000000001,50.016999999999996,0.00997,1669.82538,4653.7739299999985,42.0,197.91891,6.27326,5.63454,6.7446,7.5431300000000014,5.0,821.26544,903.61206,1087.93538,71.0,79.2,75.4,77.9,77.9,66.1,66.1
2018-04-02 11:25:00,1405.096,-35.286,6.0,396.0,396.0,400.0,10826363.0,41646.0,164032.0,903837.0,1761.99084,13.5627,67.1,37.8,48.7,0.9990000000000001,50.016999999999996,0.00997,1769.87477,7625.894040000001,46.0,193.5692,8.51672,6.982939999999998,7.872610000000001,7.85147,5.0,1235.94363,1328.70438,1223.10775,71.0,80.2,75.4,77.9,76.9,66.1,66.1
2018-04-02 11:35:00,1234.052,-43.766000000000005,6.0,395.0,395.0,398.0,10826546.0,41646.0,164033.0,903842.0,1745.8429199999996,13.3546,67.1,38.8,49.7,0.997,50.016999999999996,0.00997,1741.86101,6853.63818,47.0,197.91891,8.86835,8.67077,8.573369999999999,7.9969199999999985,5.0,1320.61612,1425.7925,1209.76062,72.0,80.2,74.5,76.9,76.9,67.1,67.1
2018-04-02 11:40:00,1546.017,-13.133,6.0,396.0,397.0,400.0,10826654.0,41646.0,164033.0,903844.0,1741.22059,13.38262,67.1,38.8,49.7,0.996,50.016999999999996,0.00997,1751.8657899999996,8670.18359,49.0,200.09376,9.01786,8.99488,8.9068,8.14326,5.0,1586.7235,1581.43375,1305.51075,72.0,80.2,75.5,77.9,77.9,67.1,67.1
2018-04-02 11:45:00,1283.872,30.829,6.0,396.0,396.0,399.0,10826761.0,41646.0,164033.0,903847.0,1752.70127,13.3466,68.1,38.8,49.7,0.996,50.016999999999996,0.00997,1741.86101,6878.3676799999985,48.0,193.5692,8.7671,9.0632,8.7778,8.15485,5.0,1331.9295,1471.84262,1295.82,72.0,81.2,76.5,78.9,78.9,67.1,67.1
2018-04-02 11:50:00,986.682,-41.43899999999999,6.0,394.0,395.0,398.0,10826859.0,41646.0,164033.0,903849.0,1752.52123,13.3586,68.1,38.8,50.7,0.996,50.016999999999996,0.00997,1740.8605,5540.68896,45.0,202.26861,7.947389999999999,7.91663,7.94097,8.03604,11.0,1080.40788,1074.6680000000001,1222.23975,73.0,81.2,76.5,78.9,78.9,68.1,67.1
2018-04-02 12:00:00,1406.346,-14.702,6.0,396.0,397.0,399.0,10827027.0,41646.0,164033.0,903855.0,1748.25912,13.45865,68.1,39.8,50.7,0.997,50.016999999999996,0.00997,1757.86883,7748.42139,44.0,197.91891,8.878219999999997,8.30793,7.25011,7.2661,5.0,1379.56762,1007.54719,1001.02406,73.0,81.2,74.5,76.9,76.9,68.1,68.1
2018-04-02 12:05:00,1017.5239999999999,-25.601,6.0,394.0,395.0,397.0,10827114.0,41646.0,164034.0,903857.0,1746.203,13.36461,68.1,39.8,51.7,0.992,50.016999999999996,0.00997,1744.86238,5800.35547,45.0,204.44347,7.4142100000000015,7.45741,7.751289999999999,7.44741,5.0,1101.78712,1117.1001199999996,1040.58181,73.0,81.2,74.5,76.9,76.9,68.1,68.1
2018-04-02 12:15:00,1690.245,-39.789,6.0,398.0,398.0,400.0,10827303.0,41646.0,164034.0,903861.0,1749.4146,13.46666,69.1,40.8,51.7,0.9990000000000001,50.016999999999996,0.00997,1758.8693399999993,8941.0918,48.0,195.74405,9.09395,9.0952,8.46255,7.880260000000002,5.0,1592.9835,1332.2579999999998,1178.43962,73.0,81.2,74.4,76.9,76.9,68.1,68.1
2018-04-02 12:20:00,1278.6589999999999,-8.259,6.0,396.0,396.0,399.0,10827415.0,41646.0,164034.0,903863.0,1751.47072,13.38662,69.1,40.8,51.7,0.9990000000000001,50.016999999999996,0.00997,1749.86477,7104.3125,47.0,197.91891,7.604139999999999,8.561069999999999,7.685939999999999,7.96973,5.0,1325.4170000000001,1139.05825,1257.3318800000004,73.0,82.2,76.4,78.9,78.9,69.1,68.1
2018-04-02 12:25:00,742.38,-51.443999999999996,6.0,395.0,394.0,398.0,10827515.0,41646.0,164034.0,903865.0,1645.65343,12.57021,69.1,41.8,52.7,0.9990000000000001,50.016999999999996,0.00997,1642.8119800000004,4640.28516,44.0,215.31774,7.95235,7.503589999999999,6.80518,7.764710000000001,5.0,769.5875,853.4581199999999,1183.828,74.0,82.2,77.4,79.9,78.9,69.1,69.1
2018-04-02 12:30:00,982.562,-13.375,6.0,395.0,396.0,399.0,10827592.0,41646.0,164034.0,903869.0,1756.67822,13.37461,69.1,41.8,52.7,0.9990000000000001,50.016999999999996,0.00997,1745.86289,5260.78809,45.0,206.61832,6.73912,7.31595,7.66398,7.49406,16.0,999.47531,1025.9155,1033.98594,74.0,82.2,75.4,77.9,77.9,69.1,69.1
2018-04-02 12:35:00,1207.133,-45.106,6.0,396.0,396.0,400.0,10827660.0,41646.0,164035.0,903873.0,1774.20685,13.514679999999998,69.1,42.8,52.7,0.998,50.016999999999996,0.00997,1762.87122,6515.2832,44.0,202.26861,8.49573,7.269239999999999,7.30693,7.0453899999999985,5.0,1079.527,937.54262,906.54119,73.0,81.2,74.4,76.9,76.9,69.1,69.1
2018-04-02 12:40:00,910.83,-32.173,6.0,396.0,396.0,399.0,10827733.0,41646.0,164035.0,903877.0,1752.3410399999998,13.37861,69.1,42.8,52.7,0.996,50.016999999999996,0.00997,1742.86152,5058.44971,43.0,206.61832,7.95747,7.26598,7.14803,7.0388,5.0,924.36875,789.23338,871.9535,73.0,81.2,73.4,75.9,75.9,69.1,69.1
2018-04-02 12:45:00,676.951,-57.317,6.0,395.0,395.0,399.0,10827807.0,41646.0,164035.0,903880.0,1594.20801,12.136,69.1,42.8,52.7,0.998,50.016999999999996,0.00997,1584.78316,4104.088870000001,43.0,213.14289,5.35599,5.61494,6.6544,7.034789999999999,5.0,713.39531,845.71231,878.56825,73.0,81.2,73.4,75.9,74.9,69.1,69.1
2018-04-02 12:50:00,1176.5919999999999,-12.116,6.0,397.0,397.0,400.0,10827892.0,41646.0,164035.0,903884.0,1755.79288,13.38262,69.1,42.8,52.7,0.998,50.016999999999996,0.00997,1746.86325,6591.72217,46.0,202.26861,7.1366,7.56002,7.69107,7.4246,5.0,1242.8065,1113.04438,1002.49506,73.0,81.2,72.4,74.9,74.9,69.1,69.1
2018-04-02 12:55:00,1048.588,-33.603,6.0,397.0,397.0,400.0,10827961.0,41646.0,164036.0,903888.0,1751.42567,13.38862,69.1,42.8,52.7,0.991,50.016999999999996,0.00997,1748.86427,6028.54834,44.0,210.96803,7.594589999999998,8.28755,7.843739999999999,7.21374,5.0,1122.74312,995.97212,904.35994,73.0,81.2,72.4,74.9,74.9,69.1,69.1
2018-04-02 13:05:00,780.2439999999999,-57.943000000000005,6.0,396.0,396.0,400.0,10828125.0,41646.0,164036.0,903894.0,1663.76738,12.81834,70.1,43.8,52.7,0.996,50.016999999999996,0.00997,1671.82639,4636.9126,45.0,204.44347,6.13441,6.783410000000001,7.50518,7.290610000000001,5.0,831.99025,1087.08612,1005.43412,73.0,81.2,72.4,74.9,73.9,69.1,69.1
2018-04-02 13:15:00,908.096,-28.323,6.0,396.0,396.0,400.0,10828312.0,41646.0,164036.0,903900.0,1746.09804,13.37261,70.1,43.8,52.7,0.996,50.016999999999996,0.00997,1746.86325,5141.6333,48.0,204.44347,7.50138,7.42041,8.19614,7.83277,5.0,972.42475,1348.36525,1179.8723699999996,74.0,82.2,73.4,75.9,75.9,70.1,70.1
2018-04-02 13:20:00,902.575,-24.114,6.0,396.0,397.0,400.0,10828420.0,41646.0,164036.0,903901.0,1748.88934,13.32859,70.1,43.8,52.7,0.996,50.016999999999996,0.00997,1739.86,5051.70557,48.0,221.8423,7.84333,7.513999999999999,7.97518,8.16274,5.0,980.34856,1179.67025,1257.8565,74.0,83.2,75.4,77.9,76.9,70.1,70.1
2018-04-02 13:25:00,1802.729,-22.641,6.0,398.0,399.0,401.0,10828499.0,41646.0,164036.0,903905.0,1760.02481,13.54669,70.1,44.8,52.7,0.996,50.016999999999996,0.00997,1767.87375,9635.78516,48.0,221.8423,9.31002,8.79687,8.15064,7.75024,5.0,1628.50112,1347.44075,1126.42838,74.0,83.2,74.4,76.9,76.9,70.1,70.1
2018-04-02 13:35:00,1042.882,-12.030999999999999,6.0,395.0,396.0,398.0,10828708.0,41646.0,164037.0,903908.0,1764.67718,13.44665,71.1,44.8,53.7,0.996,50.016999999999996,0.02992,1754.86731,5911.64209,50.0,224.01716,6.73692,7.29812,8.18132,8.15955,5.0,1047.32875,1323.06413,1284.7306199999996,75.0,83.2,76.4,79.9,78.9,71.1,70.1
2018-04-02 13:40:00,1243.566,34.088,6.0,397.0,397.0,399.0,10828803.0,41646.0,164038.0,903909.0,1754.20196,13.36461,71.1,44.8,53.7,0.998,50.016999999999996,0.02992,1743.86202,7028.99707,50.0,217.49259,7.91145,8.39991,8.7843,8.10148,5.0,1332.74225,1457.32362,1250.20288,75.0,83.2,76.4,78.9,78.9,71.1,71.1
2018-04-02 13:50:00,829.3589999999999,-16.064,6.0,395.0,395.0,397.0,10828956.0,41646.0,164040.0,903913.0,1708.18928,13.118479999999998,71.1,45.8,53.7,0.998,50.016999999999996,0.02992,1709.84508,4881.96631,46.0,217.49259,6.809660000000001,6.7938399999999985,7.1253,7.36543,5.0,884.2389999999999,934.78125,1005.36831,74.0,82.2,76.4,78.9,77.9,71.1,71.1
2018-04-02 13:55:00,1205.527,6.255,6.0,396.0,397.0,398.0,10829002.0,41646.0,164040.0,903916.0,1759.3645600000002,13.400620000000002,71.1,45.8,53.7,0.998,50.016999999999996,0.02992,1749.86477,6564.74414,44.0,217.49259,7.76995,8.591569999999999,7.547960000000002,6.58743,5.0,1213.02325,813.83869,726.35588,72.0,79.2,74.4,76.9,76.9,71.1,71.1
2018-04-02 14:00:00,1339.346,24.009,6.0,396.0,397.0,398.0,10829083.0,41646.0,164041.0,903917.0,1747.4337,13.47666,71.1,45.8,53.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,7379.71631,47.0,228.36687,9.21058,8.52692,7.86575,7.04637,5.0,1317.23988,1141.80438,887.0631199999998,73.0,80.2,73.4,75.9,75.9,71.1,71.1
2018-04-02 14:05:00,453.88699999999994,-46.669,6.0,393.0,394.0,396.0,10829153.0,41646.0,164042.0,903919.0,1395.25465,10.79534,71.1,45.8,53.7,0.997,50.016999999999996,0.02992,1402.69336,3265.51025,44.0,228.36687,5.93219,5.97516,6.27193,6.96989,5.0,503.49116,577.72056,834.8639400000002,74.0,81.2,73.4,75.9,75.9,71.1,71.1
2018-04-02 14:10:00,332.33099999999996,-84.24799999999999,6.0,391.0,392.0,394.0,10829182.0,41646.0,164043.0,903924.0,1268.39683,9.69079,70.1,45.8,53.7,0.981,50.016999999999996,0.02992,1266.626,2730.43896,41.0,256.64013,6.38786,5.76215,5.2659,6.23376,5.0,350.03962,358.5062200000001,541.4698099999998,71.0,77.2,72.4,74.9,74.9,71.1,71.1
2018-04-02 14:15:00,1074.839,16.425,6.0,396.0,397.0,399.0,10829265.0,41646.0,164044.0,903926.0,1745.79787,13.406629999999998,70.1,45.8,53.7,0.992,50.016999999999996,0.02992,1747.8637600000004,6093.74609,47.0,265.33961,8.551219999999999,8.43458,7.84195,7.32342,3.0,1134.758,1077.2586199999996,890.00588,73.0,79.2,71.4,73.9,73.9,70.1,71.1
2018-04-02 14:20:00,960.3760000000001,-37.162,6.0,392.0,393.0,395.0,10829333.0,41646.0,164045.0,903928.0,1750.37516,13.41863,70.1,45.8,53.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,5348.46777,45.0,239.24119,7.34819,6.93329,7.126289999999999,7.216369999999999,5.0,958.62219,833.11406,855.9971199999999,73.0,80.2,71.4,73.9,73.9,70.1,70.1
2018-04-02 14:25:00,251.59,-68.842,6.0,391.0,392.0,394.0,10829380.0,41646.0,164046.0,903931.0,1153.47009,8.85438,70.1,45.8,53.7,0.9590000000000001,50.016999999999996,0.02992,1160.57364,2277.42651,41.0,245.7658,4.898619999999998,4.17374,4.73366,6.33398,5.0,272.02277999999995,322.84144,649.6548700000002,72.0,79.2,71.4,73.9,73.9,70.1,70.1
2018-04-02 14:30:00,476.63800000000003,-44.974,6.0,392.0,392.0,394.0,10829419.0,41646.0,164048.0,903935.0,1420.85716,10.95141,70.1,45.8,53.7,0.9890000000000001,50.016999999999996,0.02992,1427.70559,3363.30713,43.0,247.94066,6.62179,6.30293,6.27222,6.2115300000000016,5.0,511.0596900000001,646.53544,593.3720599999998,70.0,76.2,70.4,71.9,71.9,70.1,70.1
2018-04-02 14:35:00,574.814,-47.802,6.0,393.0,393.0,395.0,10829462.0,41646.0,164050.0,903938.0,1506.71474,11.5377,70.1,45.8,53.7,0.998,50.016999999999996,0.02992,1505.74427,3772.47949,44.0,234.89146,6.43332,5.8682300000000005,6.50249,6.29171,16.0,596.72138,627.04269,558.3924400000002,70.0,76.2,68.4,70.9,70.9,70.1,70.1
2018-04-02 14:40:00,641.519,-43.934,6.0,394.0,394.0,396.0,10829497.0,41646.0,164050.0,903942.0,1536.60954,11.79783,70.1,45.8,53.7,0.997,50.016999999999996,0.02992,1543.76295,3991.6792,42.0,224.01716,7.43438,6.31986,5.68706,5.91466,5.0,625.44825,538.47162,489.88409,70.0,75.2,68.4,69.9,69.9,70.1,70.1
2018-04-02 14:45:00,460.486,-52.175,6.0,394.0,395.0,397.0,10829569.0,41646.0,164051.0,903944.0,1412.91841,10.84336,70.1,45.8,53.7,0.986,50.016999999999996,0.02992,1410.69727,3328.45996,43.0,224.01716,5.91576,5.547999999999999,5.84304,6.51061,5.0,499.9015,532.106,705.81294,71.0,78.2,68.4,69.9,69.9,70.1,70.1
2018-04-02 14:50:00,209.46200000000002,-77.99,6.0,392.0,393.0,394.0,10829595.0,41646.0,164052.0,903949.0,1108.20775,8.55223,69.1,45.8,52.7,0.937,50.016999999999996,0.02992,1112.54989,2044.73779,42.0,232.71659,4.15257,4.28359,5.13692,5.867380000000002,5.0,243.44188,333.54684,475.15288,69.0,75.2,67.4,69.9,69.9,70.1,70.1
2018-04-02 14:55:00,495.69,83.75200000000001,6.0,396.0,394.0,397.0,10829615.0,41646.0,164053.0,903953.0,1421.27745,10.88338,68.1,45.8,52.7,0.948,50.016999999999996,0.02992,1419.70168,3413.8916,41.0,258.815,5.908930000000002,6.06122,5.7968,5.4736400000000005,5.0,502.64300000000003,417.00934,354.25609,67.0,72.2,66.4,67.9,67.9,69.1,70.1
2018-04-02 15:00:00,1158.264,14.193,6.0,394.0,394.0,396.0,10829681.0,41646.0,164055.0,903956.0,1757.90877,13.47266,68.1,45.8,52.7,0.9990000000000001,50.016999999999996,0.02992,1755.86782,6463.57471,45.0,241.41606,7.54541,7.4922,7.04097,6.46965,5.0,1119.1985,755.9413099999998,646.9735599999998,69.0,76.2,66.4,67.9,67.9,68.1,69.1
2018-04-02 15:05:00,527.377,-38.839,6.0,392.0,392.0,394.0,10829731.0,41646.0,164057.0,903959.0,1477.13513,11.37762,68.1,45.8,52.7,0.998,50.016999999999996,0.02992,1483.73326,3708.40576,44.0,230.54172000000003,5.88136,5.91186,6.3769800000000005,6.28571,5.0,576.5953099999998,610.94625,617.3908799999998,70.0,77.2,66.4,67.9,67.9,68.1,68.1
2018-04-02 15:10:00,244.364,-74.245,6.0,391.0,391.0,393.0,10829747.0,41646.0,164059.0,903964.0,1153.96531,8.8944,68.1,45.8,52.7,0.953,50.016999999999996,0.02992,1158.57263,2200.98779,41.0,234.89146,6.04179,6.15685,6.1136300000000015,5.2323,11.0,275.68984,255.54672,360.97503,67.0,72.2,65.4,67.9,67.9,68.1,68.1
2018-04-02 15:15:00,588.1990000000001,-53.318000000000005,6.0,392.0,392.0,394.0,10829802.0,41646.0,164061.0,903966.0,1507.43506,11.5317,68.1,44.8,52.7,0.9990000000000001,50.016999999999996,0.02992,1505.74427,3845.54614,44.0,258.815,5.98035,6.10455,5.98345,6.1489400000000005,5.0,590.129,607.59687,574.9984400000002,68.0,75.2,65.4,66.9,66.9,68.1,68.1
2018-04-02 15:20:00,559.286,-54.842,6.0,392.0,392.0,394.0,10829854.0,41646.0,164063.0,903969.0,1496.28457,11.38763,68.1,44.8,51.7,0.998,50.016999999999996,0.02992,1487.73529,3830.9326200000014,44.0,258.815,6.98997,7.06078,6.47389,6.35351,5.0,573.2610599999998,565.1198099999998,619.40119,69.0,76.2,65.4,66.9,66.9,68.1,68.1
2018-04-02 15:25:00,254.62599999999998,235.993,6.0,398.0,398.0,401.0,10829901.0,41646.0,164065.0,903972.0,1164.78567,8.81836,68.1,44.8,51.7,0.517,50.016999999999996,0.02992,1156.57162,2200.98779,43.0,230.54172000000003,5.67295,5.70593,4.76743,6.09392,5.0,260.8505,253.003,563.5586900000002,69.0,77.2,65.4,66.9,66.9,68.1,68.1
2018-04-02 15:40:00,410.719,-52.346000000000004,6.0,390.0,390.0,393.0,10830008.0,41646.0,164072.0,903984.0,1360.27232,10.42515,67.1,44.8,51.7,0.987,50.016999999999996,0.02992,1361.67301,3127.24609,42.0,258.815,5.57825,5.76614,5.87306,5.84877,11.0,440.00722,455.16597,460.62028,67.0,73.2,64.4,65.9,65.9,68.1,68.1
2018-04-02 15:45:00,737.17,-45.376000000000005,6.0,393.0,393.0,395.0,10830063.0,41646.0,164073.0,903987.0,1630.61594,12.59623,67.1,44.8,51.7,0.9990000000000001,50.016999999999996,0.02992,1638.80995,4506.51709,45.0,271.86421,7.24198,7.47648,7.620610000000001,6.53158,16.0,781.28462,807.24162,626.03112,68.0,75.2,63.4,64.9,65.9,67.1,68.1
2018-04-02 15:50:00,891.6410000000001,10.219,6.0,392.0,392.0,394.0,10830116.0,41646.0,164076.0,903990.0,1730.47538,13.27256,67.1,44.8,51.7,0.996,50.016999999999996,0.02992,1729.8550699999996,5042.7124,45.0,250.11553,7.70173,7.153060000000001,7.03685,6.63,5.0,909.82144,889.995,661.62238,68.0,75.2,63.4,65.9,65.9,67.1,67.1
2018-04-02 15:55:00,564.727,-81.3,6.0,393.0,392.0,395.0,10830160.0,41646.0,164078.0,903993.0,1475.5894,11.34361,67.1,44.8,51.7,0.995,50.016999999999996,0.02992,1482.73275,3694.91675,42.0,250.11553,7.024489999999999,7.6661899999999985,6.93526,6.23295,5.0,558.56806,423.82088,558.22744,68.0,75.2,64.4,65.9,65.9,67.1,67.1
2018-04-02 16:00:00,416.18300000000005,88.01100000000001,6.0,393.0,393.0,396.0,10830210.0,41646.0,164080.0,903996.0,1339.5920199999996,10.33111,67.1,43.8,51.7,0.914,50.016999999999996,0.02992,1345.66518,3091.27515,43.0,271.86421,5.69879,5.8988,5.82419,6.26726,5.0,430.23147,421.67628,573.72712,69.0,76.2,64.4,65.9,65.9,67.1,67.1
2018-04-02 16:15:00,877.921,-67.751,6.0,391.0,392.0,395.0,10830399.0,41646.0,164089.0,904004.0,1719.9851399999998,13.21653,67.1,43.8,51.7,0.991,50.016999999999996,0.02992,1721.85101,4962.901370000001,47.0,278.38881000000003,7.3215,7.2980399999999985,7.59552,7.12723,5.0,912.94269,1017.06056,866.2105,70.0,77.2,66.4,67.9,67.9,67.1,67.1
2018-04-02 16:20:00,1436.384,-29.609,6.0,393.0,394.0,396.0,10830465.0,41646.0,164092.0,904007.0,1761.39065,13.46465,68.1,43.8,51.7,0.992,50.016999999999996,0.02992,1759.8698399999996,7950.759279999998,47.0,280.56368,8.79295,8.79304,7.90275,7.1775600000000015,5.0,1385.5495,1153.26625,865.49275,70.0,78.2,66.4,67.9,67.9,67.1,67.1
2018-04-02 16:25:00,782.2280000000001,-66.414,6.0,392.0,392.0,396.0,10830560.0,41646.0,164092.0,904009.0,1656.9088800000004,12.7383,68.1,43.8,51.7,0.992,50.016999999999996,0.02992,1664.82284,4605.4379899999985,46.0,274.03908,6.24383,6.0957300000000005,6.79852,7.52148,5.0,815.78588,909.789,1031.82625,72.0,80.2,68.4,70.9,69.9,68.1,67.1
2018-04-02 16:30:00,1974.799,-27.47,6.0,396.0,396.0,399.0,10830626.0,41646.0,164093.0,904013.0,1782.58105,13.57871,68.1,43.8,51.7,0.9940000000000001,50.016999999999996,0.15957000000000002,1770.87528,10917.25879,47.0,280.56368,9.19863,8.83435,7.46778,7.23055,16.0,1842.9189999999999,1039.60769,898.1103099999998,72.0,80.2,68.4,70.9,69.9,68.1,68.1
2018-04-02 16:35:00,1548.225,6.331,6.0,394.0,394.0,396.0,10830730.0,41646.0,164094.0,904014.0,1738.38424,13.37061,69.1,43.8,51.7,0.992,50.016999999999996,0.01995,1746.86325,8569.01465,51.0,276.21395,8.873560000000003,8.244639999999999,8.03087,7.7096,5.0,1614.2345,1352.48075,1128.5453699999996,73.0,81.2,70.4,71.9,71.9,68.1,68.1
2018-04-02 16:40:00,889.23,-45.6,6.0,392.0,392.0,395.0,10830824.0,41646.0,164095.0,904016.0,1751.95093,13.36461,69.1,43.8,51.7,0.992,50.016999999999996,0.01995,1742.86152,5096.66943,47.0,278.38881000000003,6.85752,7.246539999999999,7.13687,7.7156,5.0,930.0505,1022.79881,1124.762,73.0,82.2,71.4,73.9,73.9,69.1,68.1
2018-04-02 16:45:00,712.26,-59.062,6.0,391.0,391.0,393.0,10830917.0,41646.0,164096.0,904018.0,1624.11767,12.45416,69.1,44.8,51.7,0.995,50.016999999999996,0.01995,1625.80365,4448.06396,47.0,265.33961,7.41085,6.927789999999999,7.17899,7.7397300000000016,5.0,763.48075,947.4135,1130.7905,74.0,82.2,72.4,74.9,73.9,69.1,69.1
