date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-03 06:41:00,469.841,-58.042,6.0,390.0,390.0,391.0,10837754.0,41654.0,164597.0,904528.0,1403.43364,10.81134,54.1,32.8,40.7,0.991,50.016999999999996,-0.02992,1410.69727,3282.37207,24.0,302.31236,5.46948,5.47008,5.62794,5.86816,5.0,492.09944,511.90719,521.54534,57.0,64.2,55.5,57.0,56.9,54.1,54.1
2018-04-03 06:46:00,534.944,-53.422,6.0,390.0,390.0,391.0,10837793.0,41654.0,164605.0,904529.0,1473.93841,11.35561,54.1,32.8,40.7,0.998,50.016999999999996,-0.02992,1480.73188,3631.96704,24.0,302.31236,6.30978,6.32451,6.15268,5.85571,5.0,564.97075,521.76697,500.88331,57.0,64.2,54.5,56.0,56.9,54.1,54.1
2018-04-03 06:51:00,480.735,-30.98,6.0,390.0,390.0,391.0,10837837.0,41654.0,164605.0,904532.0,1422.55305,10.95341,54.1,32.8,40.7,0.998,50.016999999999996,-0.02992,1429.70661,3402.65088,24.0,302.31236,6.9759699999999984,6.2720400000000005,6.19782,6.04416,5.0,511.52538,525.39575,532.39925,58.0,65.2,53.5,55.0,54.9,54.1,54.1
2018-04-03 06:56:00,383.971,-58.218999999999994,6.0,390.0,389.0,391.0,10837875.0,41654.0,164605.0,904536.0,1306.1105300000004,10.09099,54.1,31.8,39.7,0.998,50.016999999999996,-0.02992,1313.64925,2874.32373,23.0,302.31236,5.39933,5.2305199999999985,5.5208900000000005,5.83104,5.0,397.33972,419.14909,493.42778,58.0,65.2,52.5,54.0,54.9,54.1,54.1
2018-04-03 07:01:00,297.335,189.77,6.0,393.0,392.0,394.0,10837904.0,41654.0,164609.0,904538.0,1210.75345,9.32061,54.1,31.8,39.7,0.79,50.016999999999996,-0.02992,1216.60131,2493.253910000001,25.0,302.31236,4.72132,5.0841699999999985,4.85911,5.36378,5.0,313.31419,317.50991,406.70559,58.0,63.2,51.5,53.0,53.9,54.1,54.1
2018-04-03 07:06:00,483.72900000000004,-102.26299999999999,6.0,389.0,389.0,390.0,10837940.0,41654.0,164612.0,904541.0,1437.06528,10.93741,54.1,30.8,39.7,0.9790000000000001,50.016999999999996,-0.02992,1428.7061,3416.13989,23.0,302.31236,6.7081100000000005,6.5267800000000005,6.46569,5.8501400000000015,5.0,510.81744,527.76262,447.92481,57.0,62.2,50.5,52.0,52.9,54.1,54.1
2018-04-03 07:11:00,303.218,-93.624,6.0,390.0,390.0,391.0,10837971.0,41654.0,164612.0,904547.0,1246.74124,9.47268,54.1,30.8,38.7,0.968,50.016999999999996,-0.02992,1238.6121,2575.31323,22.0,302.31236,5.4278,5.64961,5.26477,5.64109,5.0,328.57169,311.33644,400.53047,57.0,63.2,50.5,52.0,51.9,54.1,54.1
2018-04-03 07:16:00,333.931,-87.289,6.0,389.0,389.0,391.0,10837994.0,41654.0,164612.0,904554.0,1277.76162,9.80285,54.1,30.8,38.7,0.961,50.016999999999996,-0.02992,1278.63194,2701.2124,22.0,302.31236,4.86599,5.46466,5.5254400000000015,5.40837,5.0,365.71112,356.60353,349.26978,57.0,60.2,49.5,51.0,50.9,54.1,54.1
2018-04-03 07:21:00,282.39,-60.105,6.0,389.0,389.0,391.0,10838025.0,41654.0,164612.0,904559.0,1198.64248,9.22456,54.1,29.8,37.7,0.9790000000000001,50.016999999999996,-0.02992,1203.59494,2406.69824,22.0,302.31236,4.42926,4.38366,4.91245,5.46445,5.0,304.9711200000001,327.40225,367.45259,57.0,60.2,48.5,50.0,49.9,54.1,54.1
2018-04-03 07:26:00,294.967,-55.545,6.0,390.0,389.0,391.0,10838046.0,41654.0,164612.0,904564.0,1216.38118,9.35062,54.1,29.8,37.7,0.987,50.016999999999996,0.01995,1221.60377,2521.3562,22.0,302.31236,4.18513,4.21932,4.41493,4.822030000000002,5.0,318.05309,294.41266,312.98778,56.0,60.2,50.5,51.0,50.9,54.1,54.1
2018-04-03 07:31:00,343.26099999999997,-51.129,6.0,390.0,390.0,392.0,10838074.0,41654.0,164612.0,904569.0,1279.08212,9.83486,54.1,29.8,37.7,0.992,50.016999999999996,0.03989,1279.63245,2784.39575,22.0,302.31236,4.741630000000002,4.9547300000000005,4.84812,4.76572,5.0,367.77838,360.972,340.27362,56.0,60.2,52.5,53.0,52.9,54.1,54.1
2018-04-03 07:36:00,429.98,-43.074,6.0,390.0,390.0,392.0,10838104.0,41654.0,164612.0,904573.0,1362.91362,10.45317,54.1,29.8,37.7,0.991,50.016999999999996,0.03989,1365.67489,3129.49438,23.0,302.31236,6.17278,6.285830000000002,5.79157,5.07674,5.0,442.79722,416.74344,372.50806,56.0,60.2,54.5,55.0,53.9,54.1,54.1
2018-04-03 07:41:00,389.6,-56.2,6.0,390.0,390.0,392.0,10838136.0,41654.0,164612.0,904578.0,1308.55677,10.09699,54.1,30.8,38.7,0.988,50.016999999999996,-0.00997,1314.64976,2816.99463,23.0,302.31236,4.38368,4.87798,5.26069,5.11611,5.0,402.06312,406.59728,387.52203,56.0,61.2,55.5,56.0,55.9,54.1,54.1
2018-04-03 07:46:00,300.389,78.639,6.0,390.0,390.0,392.0,10838161.0,41654.0,164619.0,904581.0,1207.8420199999996,9.26258,54.1,30.8,38.7,0.93,50.016999999999996,-0.00997,1208.59733,2496.62622,24.0,302.31236,5.75501,5.80661,5.17271,4.96963,5.0,308.58,301.534,333.57997,56.0,61.2,57.5,58.0,57.9,54.1,54.1
2018-04-03 07:51:00,223.94,151.257,6.0,392.0,391.0,394.0,10838185.0,41654.0,164634.0,904581.0,1113.6254,8.45218,54.1,30.8,39.7,0.87,50.016999999999996,-0.00997,1106.54692,2197.61548,26.0,302.31236,4.54229,4.17514,4.30607,4.8155,5.0,233.63775,255.45103,304.02625,56.0,60.2,59.5,60.0,59.9,54.1,54.1
2018-04-03 07:56:00,215.92700000000002,-71.416,6.0,390.0,390.0,393.0,10838202.0,41654.0,164635.0,904586.0,1112.4398199999996,8.54422,54.1,31.8,40.7,0.945,50.016999999999996,0.02992,1118.55286,2053.7307100000007,22.0,302.31236,3.78962,4.05112,3.99762,4.31159,5.0,241.46634,236.01609,258.35458,55.0,59.2,59.5,61.0,60.9,54.1,54.1
2018-04-03 08:01:00,479.582,-48.888000000000005,6.0,391.0,390.0,393.0,10838230.0,41654.0,164635.0,904591.0,1439.18132,10.96542,54.1,31.8,40.7,0.991,50.016999999999996,0.01995,1430.70712,3404.89868,23.0,302.31236,5.4393,5.13035,5.61817,4.86983,5.0,514.30991,484.8745,336.30931,55.0,58.2,57.5,59.0,58.9,54.1,54.1
2018-04-03 08:06:00,446.764,-67.282,6.0,388.0,388.0,391.0,10838271.0,41654.0,164635.0,904596.0,1385.6948,10.69929,54.1,31.8,40.7,0.988,50.016999999999996,0.0,1391.6879199999996,3238.5322300000007,24.0,302.31236,5.00012,5.05264,5.42997,5.33253,5.0,475.37078,522.95209,458.15356,57.0,61.2,55.5,58.0,57.9,54.1,54.1
2018-04-03 08:11:00,509.335,98.734,6.0,393.0,394.0,397.0,10838305.0,41654.0,164637.0,904600.0,1429.00627,10.97543,54.1,31.8,40.7,0.953,50.016999999999996,0.03989,1435.70965,3511.68848,25.0,302.31236,6.11751,6.57671,5.77963,5.23514,5.0,501.51738,442.74772,437.40712,57.0,61.2,54.5,56.0,56.9,54.1,54.1
2018-04-03 08:16:00,494.20599999999996,-64.029,6.0,390.0,390.0,392.0,10838350.0,41654.0,164647.0,904601.0,1442.15281,10.98743,54.1,30.8,39.7,0.9890000000000001,50.016999999999996,0.03989,1433.70864,3377.92065,26.0,302.31236,6.20736,5.33859,5.91624,5.75174,5.0,526.263,601.70294,505.80075,58.0,62.2,53.5,55.0,55.9,54.1,54.1
2018-04-03 08:21:00,508.676,-43.312,6.0,390.0,390.0,393.0,10838392.0,41654.0,164647.0,904606.0,1453.22836,11.15951,54.1,30.8,39.7,0.991,50.016999999999996,0.03989,1454.71899,3580.25854,24.0,302.31236,5.72034,6.0473,5.84207,5.87986,5.0,539.33525,543.5001900000002,524.28322,58.0,63.2,52.5,54.0,54.9,54.1,54.1
2018-04-03 08:26:00,369.905,-53.968999999999994,6.0,389.0,389.0,392.0,10838431.0,41654.0,164647.0,904610.0,1325.18504,10.09899,54.1,30.8,39.7,0.983,50.016999999999996,0.03989,1316.65077,2819.24292,23.0,302.31236,5.5934300000000015,4.87781,5.17609,5.677219999999998,5.0,403.08491,411.27947,501.67488,58.0,64.2,51.5,54.0,53.9,54.1,54.1
2018-04-03 08:31:00,514.698,-44.181999999999995,6.0,390.0,390.0,393.0,10838464.0,41654.0,164647.0,904615.0,1455.35927,11.14151,54.1,29.8,38.7,0.991,50.016999999999996,0.03989,1456.72001,3578.0105,23.0,302.31236,5.41678,5.85821,5.4879,5.53754,5.0,521.45638,447.48444000000006,450.02053,58.0,63.2,50.5,53.0,52.9,54.1,54.1
2018-04-03 08:36:00,481.801,-52.591,6.0,390.0,390.0,393.0,10838494.0,41654.0,164647.0,904620.0,1414.32901,10.80534,54.1,29.8,38.7,0.991,50.016999999999996,0.0,1412.69813,3275.6272,23.0,302.31236,5.06805,5.23126,5.79929,5.355169999999998,5.0,490.03288,387.70131,400.07647,57.0,62.2,49.5,52.0,51.9,54.1,54.1
2018-04-03 08:41:00,613.064,278.373,6.0,391.0,391.0,394.0,10838540.0,41654.0,164652.0,904623.0,1516.3043300000004,11.62174,54.1,29.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1517.75021,3920.86084,27.0,302.31236,6.67759,6.52484,6.25168,5.79676,5.0,605.97375,597.6696900000002,515.45956,58.0,63.2,49.5,51.0,50.9,54.1,54.1
2018-04-03 08:51:00,527.14,150.787,6.0,393.0,393.0,398.0,10838639.0,41654.0,164679.0,904624.0,1459.71147,11.1315,55.1,28.8,37.7,0.846,50.016999999999996,0.0,1450.71711,3561.14868,27.0,291.43802,5.69462,5.98731,5.716469999999998,5.8651,5.0,532.8568700000002,519.49128,547.91738,60.0,67.2,49.5,51.0,50.9,55.1,54.1
2018-04-03 08:56:00,441.43300000000005,-72.543,6.0,388.0,388.0,391.0,10838679.0,41654.0,164683.0,904626.0,1378.97144,10.54721,55.1,28.8,37.7,0.986,50.016999999999996,0.0,1379.68184,3183.45117,25.0,295.78776,5.5323,5.7108,5.68357,5.81723,5.0,453.32997,520.7368799999998,514.85603,59.0,66.2,48.5,51.0,50.9,55.1,55.1
2018-04-03 09:01:00,595.773,-70.363,6.0,390.0,390.0,393.0,10838731.0,41654.0,164683.0,904631.0,1511.24684,11.61974,55.1,28.8,37.7,0.995,50.016999999999996,-0.01995,1518.75071,3779.22412,25.0,295.78776,7.096589999999999,6.60239,6.00635,6.10351,5.0,606.81825,565.56962,590.7860599999998,59.0,67.2,48.5,50.0,50.9,55.1,55.1
2018-04-03 09:06:00,734.428,-48.026,6.0,390.0,390.0,392.0,10838776.0,41654.0,164683.0,904636.0,1628.36476,12.51619,55.1,28.8,36.7,0.9940000000000001,50.016999999999996,-0.01995,1634.80792,4462.67725,25.0,295.78776,7.47053,7.21695,6.64947,6.05218,5.0,756.90212,617.07756,572.4626900000002,59.0,67.2,49.5,50.0,49.9,55.1,55.1
2018-04-03 09:16:00,816.19,-12.552,6.0,391.0,390.0,393.0,10838899.0,41654.0,164685.0,904642.0,1661.63618,12.76231,56.1,28.8,37.7,0.9990000000000001,50.016999999999996,-0.01995,1662.82183,4615.55469,27.0,302.31236,6.57242,6.45899,6.691839999999999,6.651739999999998,5.0,810.99512,822.4720599999998,730.1393099999998,61.0,70.2,55.5,56.0,55.9,56.1,55.1
2018-04-03 09:21:00,687.1010000000001,-65.903,6.0,389.0,390.0,392.0,10838959.0,41654.0,164691.0,904644.0,1580.056,12.134,57.1,29.8,37.7,0.9990000000000001,50.016999999999996,-0.00997,1582.78229,4177.1557600000015,27.0,302.31236,6.43121,6.24814,6.09296,6.42643,5.0,692.579,622.1355599999998,703.12544,61.0,71.2,58.5,59.0,58.9,56.1,56.1
2018-04-03 09:26:00,499.538,-49.141000000000005,6.0,389.0,389.0,391.0,10839007.0,41654.0,164691.0,904648.0,1458.15072,11.09749,57.1,29.8,38.7,0.9940000000000001,50.016999999999996,-0.00997,1449.7166,3547.6596700000005,25.0,302.31236,5.22236,5.57183,5.9547,6.1571099999999985,5.0,531.50319,519.42647,630.2439400000002,61.0,70.2,60.5,61.0,60.9,57.1,56.1
2018-04-03 09:31:00,405.423,-40.155,6.0,391.0,390.0,392.0,10839053.0,41654.0,164691.0,904652.0,1340.9427,10.28508,57.1,30.8,39.7,0.9940000000000001,50.016999999999996,-0.00997,1341.66316,3013.71191,25.0,302.31236,6.899710000000002,6.02398,5.67615,5.99956,5.0,422.97491,476.25869000000006,590.71056,60.0,69.2,58.5,60.0,59.9,57.1,57.1
2018-04-03 09:36:00,353.449,-63.019,6.0,390.0,390.0,391.0,10839090.0,41654.0,164698.0,904654.0,1293.54931,9.93491,57.1,30.8,39.7,0.975,50.016999999999996,-0.00997,1295.64042,2779.89917,26.0,302.31236,4.50206,4.78117,5.41854,5.80987,5.0,385.67606,457.69591,513.62097,60.0,67.2,56.5,59.0,58.9,57.1,57.1
2018-04-03 09:41:00,486.515,-31.114,6.0,391.0,390.0,392.0,10839130.0,41654.0,164698.0,904657.0,1435.80455,11.02745,57.1,30.8,39.7,0.99,50.016999999999996,-0.00997,1437.71052,3402.65088,26.0,302.31236,5.82215,6.03276,6.04686,5.88323,5.0,521.1103099999998,538.46606,518.4866900000002,60.0,66.2,55.5,57.0,56.9,57.1,57.1
2018-04-03 09:46:00,456.88800000000003,201.738,6.0,391.0,392.0,393.0,10839161.0,41654.0,164700.0,904661.0,1378.9565699999996,10.62125,57.1,30.8,39.7,0.99,50.016999999999996,-0.00997,1387.6859,3246.40088,27.0,311.01183,6.05422,6.42098,5.84716,5.61764,5.0,459.79488,412.77556,436.37966,59.0,64.2,54.5,56.0,55.9,57.1,57.1
2018-04-03 09:56:00,253.959,285.676,6.0,392.0,392.0,393.0,10839225.0,41654.0,164706.0,904667.0,1165.1459,8.8984,57.1,30.8,39.7,0.696,50.016999999999996,0.02992,1157.5721199999996,2133.54175,25.0,311.01183,3.6978,3.776780000000001,4.67461,5.27796,5.0,282.3775,353.68519,399.57988,58.0,63.2,52.5,54.0,53.9,57.1,57.1
2018-04-03 10:01:00,328.855,-71.457,6.0,389.0,389.0,390.0,10839246.0,41654.0,164714.0,904670.0,1276.39578,9.79684,56.1,29.8,38.7,0.978,50.016999999999996,0.00997,1275.63042,2711.3291,25.0,311.01183,4.4573,4.75456,5.19779,4.98729,5.0,368.3175,362.30444,341.55225,57.0,62.2,51.5,53.0,52.9,57.1,57.1
2018-04-03 10:06:00,426.88199999999995,278.847,6.0,394.0,394.0,395.0,10839271.0,41654.0,164717.0,904675.0,1355.19981,10.41115,56.1,29.8,38.7,0.812,50.016999999999996,-0.01995,1357.67098,3123.87402,27.0,311.01183,6.52582,5.8739,5.751519999999998,5.0365,5.0,439.5715,398.14512,330.60559,57.0,61.2,50.5,52.0,51.9,56.1,57.1
2018-04-03 10:16:00,289.46,-49.229,6.0,390.0,390.0,391.0,10839310.0,41654.0,164729.0,904683.0,1221.78381,9.36463,55.1,29.8,37.7,0.995,50.016999999999996,0.0,1223.60478,2433.67651,26.0,311.01183,4.69002,5.14262,5.17935,4.74325,5.0,319.3240600000001,300.5573100000001,263.83788,56.0,60.2,48.5,51.0,50.9,56.1,56.1
2018-04-03 10:21:00,249.852,396.024,6.0,395.0,395.0,396.0,10839336.0,41654.0,164730.0,904687.0,1138.44769,8.78834,55.1,29.8,37.7,0.455,50.016999999999996,0.0,1143.56524,2211.10474,27.0,311.01183,4.09601,4.55035,4.85083,4.90365,5.0,266.93744,301.91694,305.49641,56.0,60.2,49.5,50.0,49.9,55.1,56.1
2018-04-03 10:26:00,79.199,-74.516,6.0,388.0,388.0,389.0,10839343.0,41654.0,164734.0,904691.0,1107.44232,8.420160000000001,55.1,29.8,37.7,0.768,50.016999999999996,0.0,1100.54395,816.09662,25.0,315.3615700000001,3.31929,2.94137,3.5938,3.98819,5.0,93.9391,129.47298999999998,178.17831,55.0,58.2,50.5,51.0,50.9,55.1,55.1
2018-04-03 10:31:00,81.813,-79.94,6.0,388.0,388.0,389.0,10839356.0,41654.0,164740.0,904695.0,1101.40939,8.42817,55.1,29.8,37.7,0.7440000000000001,50.016999999999996,0.0,1100.54395,899.2799699999998,25.0,337.11025,2.8187900000000004,2.68037,3.51781,4.22743,5.0,103.69052,145.24928,183.48341,54.0,57.2,52.5,53.0,52.9,55.1,55.1
2018-04-03 10:36:00,190.285,-27.533,6.0,392.0,392.0,393.0,10839370.0,41654.0,164744.0,904698.0,1103.24028,8.45618,54.1,29.8,37.7,0.992,50.016999999999996,0.0,1104.54591,1832.28308,26.0,345.80972,4.31722,4.13863,4.14756,4.16231,5.0,190.42169,204.41111,190.98636,54.0,57.2,54.5,55.0,53.9,55.1,55.1
2018-04-03 10:41:00,224.16299999999998,-32.029,6.0,391.0,391.0,392.0,10839384.0,41654.0,164746.0,904700.0,1130.32868,8.59625,54.1,29.8,38.7,0.9940000000000001,50.016999999999996,0.0,1123.55532,2126.79712,26.0,334.93538,4.93765,4.6237,4.36856,4.41728,16.0,239.06848,182.84059,190.11789,54.0,57.2,55.5,56.0,55.9,54.1,55.1
2018-04-03 10:46:00,286.579,16.799,6.0,392.0,392.0,392.0,10839407.0,41654.0,164750.0,904701.0,1200.47329,9.21455,54.1,30.8,38.7,0.998,50.016999999999996,-0.03989,1202.59443,2393.20898,27.0,328.41078,4.2213699999999985,4.36415,4.71293,4.53749,5.0,305.64206,347.65119,258.82231,54.0,57.2,57.5,58.0,56.9,54.1,54.1
2018-04-03 10:51:00,-17.951,220.895,6.0,394.0,393.0,393.0,10839421.0,41654.0,164755.0,904703.0,1100.41887,8.44017,54.1,30.8,39.7,0.146,50.016999999999996,0.0,1100.54395,-82.0593,28.0,339.2851100000001,2.57937,2.57912,3.20898,4.21929,11.0,8.479330000000001,43.30544,194.79011,54.0,58.2,58.5,59.0,58.9,54.1,54.1
2018-04-03 10:56:00,132.548,-55.768,6.0,390.0,390.0,391.0,10839434.0,41654.0,164759.0,904705.0,1107.63745,8.42416,54.1,31.8,39.7,0.9329999999999999,50.016999999999996,0.0,1101.54446,1388.26343,27.0,330.58564,4.33839,4.55255,4.43525,4.1906300000000005,5.0,159.6612,207.29262,196.32438,53.0,56.2,59.5,61.0,59.9,54.1,54.1
2018-04-03 11:01:00,315.848,2.673,6.0,392.0,392.0,393.0,10839452.0,41654.0,164762.0,904708.0,1251.01836,9.55472,54.1,31.8,40.7,0.997,50.016999999999996,0.0,1248.61717,2628.14575,27.0,337.11025,5.32306,5.30534,5.0395699999999986,4.4601,5.0,337.9774700000001,321.89213,232.94061,53.0,56.2,59.5,61.0,60.9,54.1,54.1
2018-04-03 11:06:00,60.11600000000001,-69.632,6.0,389.0,389.0,390.0,10839474.0,41654.0,164767.0,904709.0,1097.3274,8.416160000000001,54.1,31.8,40.7,0.659,50.016999999999996,0.0,1097.54243,771.13257,28.0,330.58564,3.2809800000000005,3.2633,3.96179,4.5831,5.0,99.94142,180.5345,260.69895,54.0,58.2,57.5,60.0,59.9,54.1,54.1
2018-04-03 11:11:00,15.627,74.929,6.0,393.0,393.0,393.0,10839476.0,41655.0,164769.0,904715.0,1102.24983,8.43817,53.1,31.8,40.7,0.701,50.016999999999996,0.00997,1101.54446,294.51419,26.0,350.15945,2.27857,2.34799,2.20447,3.61591,5.0,34.919290000000004,18.73773,126.12547,53.0,55.2,55.5,58.0,57.9,54.1,54.1
2018-04-03 11:26:00,567.688,25.147,6.0,393.0,392.0,393.0,10839496.0,41657.0,164775.0,904724.0,1502.52757,11.41164,51.1,31.8,39.7,0.998,50.016999999999996,-0.02992,1493.73833,3733.13623,41.0,354.50919,5.8211,6.39232,6.20261,4.79895,5.0,564.22212,438.47994000000006,178.69163999999995,51.0,52.2,50.5,52.0,51.9,51.1,53.1
2018-04-03 11:31:00,225.237,359.483,6.0,394.0,394.0,395.0,10839530.0,41657.0,164778.0,904726.0,1133.85538,8.65628,52.1,31.8,39.7,0.6809999999999999,50.016999999999996,-0.02992,1127.55728,2030.12463,65.0,341.45998,4.41191,4.67076,5.04133,5.11827,5.0,255.96188,294.11341,316.00509,53.0,57.2,50.5,52.0,50.9,51.1,51.1
2018-04-03 11:41:00,100.417,-84.81299999999999,6.0,390.0,391.0,391.0,10839556.0,41658.0,164783.0,904734.0,1094.10072,8.42817,52.1,31.8,38.7,0.754,50.016999999999996,0.0,1100.54395,1148.8302,29.0,341.45998,3.53838,3.85962,3.85852,4.23165,15.0,140.87006,172.04791,214.44745,53.0,55.2,49.5,51.0,50.9,52.1,52.1
2018-04-03 11:46:00,451.30199999999996,65.403,6.0,394.0,394.0,395.0,10839580.0,41658.0,164784.0,904737.0,1380.90758,10.5252,52.1,31.8,38.7,0.991,50.016999999999996,0.01995,1371.67793,3173.33423,31.0,334.93538,5.1550699999999985,5.36532,5.73661,4.80162,5.0,462.4195,523.55728,311.6870600000001,53.0,56.2,49.5,50.0,49.9,52.1,52.1
2018-04-03 11:51:00,81.782,-66.685,6.0,391.0,391.0,392.0,10839598.0,41658.0,164786.0,904740.0,1099.50343,8.416160000000001,52.1,31.8,38.7,0.778,50.016999999999996,0.01995,1100.54395,899.2799699999998,29.0,334.93538,2.71532,3.0494,3.72912,4.41116,5.0,102.29908,124.90275,244.77338,54.0,57.2,51.5,52.0,50.9,52.1,52.1
2018-04-03 11:56:00,209.06400000000002,-9.531,6.0,392.0,392.0,393.0,10839617.0,41658.0,164788.0,904742.0,1109.3633,8.45018,52.1,31.8,38.7,0.995,50.016999999999996,0.0,1103.5454,1985.16052,29.0,328.41078,4.98346,4.33027,4.80765,4.54111,5.0,233.37728,273.58381,253.77681,53.0,56.2,52.5,53.0,52.9,52.1,52.1
2018-04-03 12:01:00,158.889,396.27099999999996,6.0,396.0,396.0,397.0,10839623.0,41658.0,164792.0,904746.0,1140.75885,8.78434,52.1,31.8,38.7,0.322,50.016999999999996,4.2586,1146.56669,1528.77612,31.0,337.11025,2.97628,3.60964,3.42498,3.68224,5.0,167.72027,120.19365,144.40483999999995,53.0,55.2,54.5,55.0,53.9,52.1,52.1
2018-04-03 12:06:00,784.765,-7.556,6.0,391.0,391.0,392.0,10839660.0,41658.0,164794.0,904748.0,1681.5361100000002,12.80033,52.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1672.8269,4636.9126,32.0,337.11025,7.39848,6.772589999999999,6.84755,5.02554,5.0,815.8606900000002,644.8553099999998,358.60194,54.0,58.2,55.5,56.0,55.9,52.1,52.1
2018-04-03 12:21:00,211.30200000000002,-32.329,6.0,390.0,390.0,391.0,10839684.0,41660.0,164802.0,904753.0,1109.9336,8.486189999999999,51.1,33.8,40.7,0.9940000000000001,50.016999999999996,-0.02992,1103.5454,1921.08691,40.0,367.5584,4.48029,4.23799,4.80572,4.24159,5.0,236.46086,243.96578,118.62452,52.0,52.2,58.5,58.0,58.9,51.1,53.1
2018-04-03 12:26:00,407.12699999999995,6.105,6.0,391.0,391.0,391.0,10839708.0,41660.0,164806.0,904755.0,1343.3139999999999,10.25107,51.1,34.8,40.7,0.9990000000000001,50.016999999999996,-0.02992,1335.66011,2951.88672,62.0,332.76051,5.37617,5.22023,5.7253300000000005,5.0163,5.0,424.83222,473.92753,249.87162,52.0,55.2,58.5,59.0,58.9,51.1,51.1
2018-04-03 12:31:00,212.641,-49.958,6.0,390.0,390.0,391.0,10839730.0,41660.0,164810.0,904756.0,1106.45187,8.5062,52.1,34.8,41.7,0.9740000000000001,50.016999999999996,0.04987,1111.5493800000004,2032.37292,38.0,330.58564,4.77543,5.36131,4.28329,4.78895,5.0,236.66302,206.2383,267.08509,53.0,57.2,59.5,61.0,60.9,51.1,51.1
2018-04-03 12:36:00,210.97799999999998,-83.28299999999999,6.0,390.0,390.0,391.0,10839746.0,41660.0,164815.0,904759.0,1126.1866300000004,8.54422,52.1,34.8,41.7,0.9109999999999999,50.016999999999996,0.0,1119.55337,2078.46094,31.0,339.2851100000001,5.34261,5.4318300000000015,4.96455,4.6819,11.0,242.80706,206.43284,232.35248,53.0,56.2,58.5,61.0,60.9,52.1,51.1
2018-04-03 12:41:00,105.68,-78.98,6.0,390.0,390.0,390.0,10839756.0,41660.0,164817.0,904763.0,1108.89803,8.436169999999999,52.1,35.8,41.7,0.797,50.016999999999996,0.02992,1102.54489,1188.17371,30.0,356.68406,3.8421,3.46976,3.56713,4.31188,11.0,124.25343,116.46063999999998,176.55906000000004,53.0,55.2,57.5,59.0,58.9,52.1,52.1
2018-04-03 12:46:00,75.891,-69.05199999999999,6.0,390.0,390.0,391.0,10839766.0,41660.0,164821.0,904767.0,1099.93859,8.42817,52.1,35.8,41.7,0.7709999999999999,50.016999999999996,-0.01995,1101.54446,892.53546,30.0,345.80972,3.75118,3.81999,3.5676,4.07696,5.0,100.8868,107.83836,148.99138,53.0,54.2,56.5,58.0,57.9,52.1,52.1
2018-04-03 13:06:00,351.541,-37.68,6.0,391.0,390.0,391.0,10839785.0,41664.0,164826.0,904777.0,1275.79559,9.78484,50.1,34.8,40.7,0.995,50.016999999999996,-0.02992,1273.62955,2667.4892600000007,47.0,345.80972,4.37019,4.003819999999998,5.17096,4.25097,5.0,376.50475,460.00062,175.27944,49.0,51.2,49.5,50.0,49.9,50.1,50.1
2018-04-03 13:21:00,47.303999999999995,80.942,6.0,393.0,392.0,393.0,10839809.0,41665.0,164833.0,904783.0,1094.71607,8.416160000000001,50.1,34.8,40.7,0.057999999999999996,50.016999999999996,-0.00997,1100.54395,564.29822,42.0,337.11025,2.95459,3.2795,3.60474,4.3541300000000005,5.0,61.7176,114.53588,158.47006000000005,50.0,53.2,52.5,53.0,52.9,49.1,50.1
2018-04-03 13:46:00,834.988,-39.781,6.0,393.0,392.0,394.0,10839850.0,41667.0,164838.0,904794.0,1705.86317,12.99242,51.1,35.8,41.7,0.9990000000000001,50.016999999999996,1.23669,1695.83812,4871.84961,66.0,308.8369600000001,7.15441,6.910239999999999,6.33542,4.95585,5.0,844.00469,538.04831,178.72078,51.0,54.2,56.5,56.0,55.9,51.1,51.1
2018-04-03 13:56:00,889.002,-31.938000000000002,6.0,393.0,392.0,394.0,10839939.0,41667.0,164842.0,904800.0,1749.5197100000007,13.34259,54.1,36.8,42.7,0.993,50.016999999999996,0.01995,1738.8594899999996,5055.07764,38.0,295.78776,7.08989,7.12903,7.70523,6.07842,5.0,928.21919,1151.0775,576.6545,57.0,63.2,60.5,61.0,60.9,53.1,51.1
2018-04-03 14:01:00,905.597,-21.244,6.0,393.0,394.0,396.0,10840006.0,41667.0,164843.0,904803.0,1743.1564399999993,13.3446,55.1,37.8,42.7,0.996,50.016999999999996,0.03989,1740.8605,5091.04883,36.0,282.73855,6.43595,7.29628,6.99273,6.58588,5.0,978.58075,896.98769,735.62181,61.0,69.2,60.5,62.0,61.9,54.1,53.1
2018-04-03 14:06:00,1187.184,-28.115,6.0,393.0,393.0,395.0,10840125.0,41667.0,164844.0,904805.0,1745.3176600000004,13.37861,57.1,37.8,43.7,0.9940000000000001,50.016999999999996,0.02992,1746.86325,6463.57471,42.0,282.73855,7.318410000000001,8.112789999999999,8.659939999999999,7.9301,5.0,1219.16212,1436.57038,1207.41988,64.0,73.2,63.5,66.0,65.9,55.1,54.1
2018-04-03 14:11:00,815.438,-55.77,6.0,390.0,391.0,393.0,10840225.0,41667.0,164845.0,904807.0,1706.3433699999996,12.98842,57.1,37.8,43.7,0.992,50.016999999999996,0.04987,1696.83863,4854.98779,37.0,287.08829,6.6621,7.41148,7.572719999999999,7.99148,11.0,850.67444,930.54819,1183.48488,65.0,74.2,65.5,68.0,66.9,57.1,55.1
2018-04-03 14:16:00,1130.417,-42.285,6.0,391.0,391.0,393.0,10840290.0,41667.0,164849.0,904810.0,1745.64786,13.46866,57.1,37.8,44.7,0.998,50.016999999999996,0.04987,1752.8663,6108.35938,36.0,293.61289,6.64052,7.614910000000001,7.58732,7.2686,11.0,1087.78637,911.1685,942.07738,65.0,73.2,64.5,67.0,66.9,57.1,57.1
2018-04-03 14:21:00,698.171,102.885,6.0,391.0,392.0,394.0,10840353.0,41667.0,164852.0,904813.0,1589.97579,12.16001,58.1,38.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1590.7862,4303.0551799999985,36.0,295.78776,6.7789199999999985,6.91717,6.9139300000000015,6.880139999999999,5.0,702.25425,779.6791900000002,829.1804400000002,64.0,72.2,63.5,66.0,65.9,57.1,57.1
2018-04-03 14:26:00,857.655,-73.578,6.0,389.0,389.0,392.0,10840416.0,41667.0,164854.0,904817.0,1713.53192,13.12649,58.1,38.8,44.7,0.996,50.016999999999996,0.04987,1713.8471,4875.22168,35.0,300.13749,7.64354,7.54696,7.12175,6.79143,5.0,870.51219,828.47838,798.32744,64.0,72.2,63.5,65.0,64.9,58.1,57.1
2018-04-03 14:36:00,716.905,-50.401,6.0,391.0,391.0,394.0,10840523.0,41667.0,164860.0,904824.0,1637.66935,12.47617,59.1,38.8,44.7,0.995,50.016999999999996,-0.00997,1627.80467,4467.17334,35.0,282.73855,5.74525,6.619110000000001,6.96052,6.69227,5.0,767.1909400000002,901.13456,753.01981,64.0,70.2,61.5,63.0,63.9,58.1,58.1
2018-04-03 14:41:00,928.878,-61.005,6.0,391.0,391.0,394.0,10840591.0,41667.0,164862.0,904828.0,1756.70825,13.38662,59.1,38.8,44.7,0.998,50.016999999999996,0.0,1746.86325,5202.33496,35.0,293.61289,6.8832,7.54707,7.023560000000002,6.7956699999999985,5.0,985.10544,871.2035599999998,811.79325,64.0,72.2,61.5,63.0,63.9,59.1,58.1
2018-04-03 14:46:00,768.1460000000001,-61.891999999999996,6.0,390.0,390.0,393.0,10840656.0,41667.0,164864.0,904831.0,1659.64027,12.66426,59.1,38.8,45.7,0.997,50.016999999999996,0.03989,1649.81538,4467.17334,35.0,278.38881000000003,6.9185300000000005,7.44366,7.438569999999999,6.91856,5.0,806.8589400000002,899.0400599999998,829.8109400000002,65.0,72.2,61.5,63.0,62.9,59.1,59.1
2018-04-03 14:51:00,1156.255,144.377,6.0,395.0,393.0,398.0,10840712.0,41667.0,164869.0,904834.0,1757.20348,13.46866,59.1,38.8,45.7,0.9890000000000001,50.016999999999996,0.50864,1759.8698399999996,6112.85596,35.0,297.96262,6.63076,7.25945,6.78809,6.68668,5.0,1033.80631,724.50962,732.88688,65.0,72.2,61.5,63.0,62.9,59.1,59.1
2018-04-03 14:56:00,915.947,56.533,6.0,392.0,392.0,394.0,10840775.0,41667.0,164874.0,904838.0,1732.47114,13.30057,60.1,38.8,45.7,0.9940000000000001,50.016999999999996,0.00997,1729.8550699999996,5004.49316,36.0,282.73855,6.48517,7.30434,7.2292,6.69625,5.0,946.93838,886.83838,757.24556,65.0,72.2,60.5,63.0,62.9,59.1,59.1
2018-04-03 15:01:00,548.5740000000001,-32.775,6.0,391.0,391.0,394.0,10840839.0,41667.0,164878.0,904841.0,1497.30505,11.39163,60.1,38.8,45.7,0.995,50.016999999999996,0.00997,1488.73579,3727.51562,33.0,282.73855,5.30779,6.52473,6.29549,6.72063,5.0,562.3240000000001,561.03388,758.7551900000002,65.0,73.2,60.5,63.0,62.9,60.1,59.1
2018-04-03 15:06:00,663.342,-42.24,6.0,392.0,392.0,394.0,10840888.0,41667.0,164881.0,904844.0,1574.00792,12.11799,60.1,38.8,45.7,0.995,50.016999999999996,0.01995,1582.78229,4242.3535200000015,33.0,282.73855,7.6383899999999985,6.99925,6.5426199999999985,6.47133,5.0,683.93806,607.08312,659.31394,65.0,71.2,60.5,62.0,61.9,60.1,60.1
2018-04-03 15:11:00,477.29400000000004,-80.229,6.0,390.0,390.0,393.0,10840938.0,41667.0,164883.0,904847.0,1425.65953,10.9194,60.1,38.8,45.7,0.9890000000000001,50.016999999999996,0.01995,1428.7061,3389.16138,32.0,282.73855,6.5617100000000015,6.788589999999999,5.9359,6.3414199999999985,5.0,493.68388,444.46988,621.98319,65.0,71.2,59.5,61.0,61.9,60.1,60.1
2018-04-03 15:16:00,747.444,-42.638000000000005,6.0,391.0,391.0,394.0,10840983.0,41667.0,164887.0,904851.0,1622.90214,12.47216,60.1,38.8,45.7,0.9990000000000001,50.016999999999996,0.01995,1630.80604,4454.80811,34.0,282.73855,7.3306,6.9104100000000015,6.63779,6.18885,5.0,735.1288099999998,656.90338,577.88638,64.0,69.2,58.5,60.0,60.9,60.1,60.1
2018-04-03 15:22:00,478.353,-42.233000000000004,6.0,390.0,390.0,392.0,10841046.0,41667.0,164891.0,904854.0,1426.60508,10.87738,60.1,38.8,45.7,0.996,50.016999999999996,0.01995,1423.70357,3399.278320000001,32.0,282.73855,6.6044,6.23764,5.85666,6.12782,5.0,497.70325,456.60916,593.73456,64.0,70.2,58.5,60.0,60.9,60.1,60.1
2018-04-03 15:27:00,414.411,-47.958,6.0,390.0,391.0,393.0,10841085.0,41667.0,164895.0,904857.0,1360.70749,10.44516,60.1,37.8,45.7,0.995,50.016999999999996,0.01995,1360.6725,3087.90259,32.0,300.13749,6.12965,5.72535,5.82308,5.96319,5.0,448.05891,460.62638,529.63312,63.0,69.2,57.5,59.0,59.9,60.1,60.1
2018-04-03 15:32:00,636.804,251.707,6.0,394.0,396.0,398.0,10841125.0,41667.0,164898.0,904860.0,1540.66142,11.86386,60.1,37.8,45.7,0.807,50.016999999999996,0.0,1542.76244,3943.34277,34.0,284.9134200000001,5.43728,5.5629300000000015,6.24931,5.9137,5.0,670.2774400000002,665.09988,519.9189700000002,63.0,68.2,56.5,58.0,58.9,60.1,60.1
2018-04-03 15:37:00,236.59099999999998,-66.346,6.0,389.0,389.0,391.0,10841158.0,41667.0,164901.0,904863.0,1144.84084,8.75833,60.1,37.8,44.7,0.9520000000000001,50.016999999999996,0.00997,1143.56524,2144.78271,31.0,284.9134200000001,5.162999999999999,4.96315,4.41256,5.40675,5.0,257.85633,289.9609700000001,440.57972,62.0,67.2,56.5,58.0,58.9,60.1,60.1
2018-04-03 15:42:00,511.10900000000004,-43.038999999999994,6.0,389.0,390.0,391.0,10841208.0,41667.0,164903.0,904866.0,1476.50477,11.27157,60.1,36.8,44.7,0.998,50.016999999999996,0.00997,1465.72457,3599.36816,33.0,284.9134200000001,6.05021,5.5026199999999985,6.32041,6.10289,5.0,565.99175,735.74275,588.93512,63.0,68.2,55.5,57.0,56.9,60.1,60.1
2018-04-03 15:47:00,513.154,189.54,6.0,390.0,390.0,392.0,10841245.0,41667.0,164906.0,904869.0,1451.6975,11.04346,60.1,36.8,44.7,0.9990000000000001,50.016999999999996,0.01995,1442.71305,3419.512210000001,33.0,284.9134200000001,6.13835,5.66076,5.94137,5.84735,5.0,532.37356,557.96906,526.80425,63.0,68.2,55.5,57.0,56.9,60.1,60.1
2018-04-03 15:52:00,237.197,-61.589,6.0,388.0,388.0,389.0,10841275.0,41667.0,164910.0,904872.0,1144.88589,8.79635,60.1,36.8,44.7,0.96,50.016999999999996,0.0,1146.56669,2208.85645,31.0,306.6621,4.61675,4.35086,4.57401,5.35789,5.0,266.099,259.01584,413.74678,62.0,67.2,55.5,57.0,56.9,60.1,60.1
2018-04-03 15:57:00,249.19400000000002,-73.485,6.0,388.0,388.0,389.0,10841293.0,41667.0,164916.0,904876.0,1170.1133,8.95443,59.1,36.8,43.7,0.9670000000000001,50.016999999999996,-0.00997,1168.57755,2276.30249,31.0,306.6621,5.03156,4.8503,4.99624,4.89505,5.0,275.73369,244.04583,297.57678,60.0,63.2,54.5,56.0,55.9,60.1,60.1
2018-04-03 16:02:00,215.245,201.15,6.0,392.0,393.0,393.0,10841312.0,41667.0,164922.0,904881.0,1115.00611,8.522210000000001,59.1,35.8,43.7,0.442,50.016999999999996,0.01995,1112.54989,1972.79553,32.0,293.61289,4.17058,4.60947,4.51009,4.65615,5.0,236.16953,210.03541,257.51775,59.0,62.2,53.5,55.0,54.9,59.1,60.1
2018-04-03 16:07:00,87.236,-101.12299999999999,6.0,386.0,386.0,387.0,10841329.0,41667.0,164930.0,904886.0,1106.3468300000004,8.426160000000001,58.1,35.8,42.7,0.69,50.016999999999996,0.01995,1099.54344,952.11273,31.0,293.61289,3.24371,3.56619,3.5739400000000003,4.43297,5.0,110.57267,126.98299,234.11912,58.0,61.2,52.5,55.0,53.9,59.1,59.1
2018-04-03 16:12:00,108.999,-83.00399999999999,6.0,387.0,387.0,388.0,10841333.0,41667.0,164936.0,904890.0,1098.93312,8.44017,58.1,35.8,42.7,0.8109999999999999,50.016999999999996,0.01995,1100.54395,1207.28345,31.0,293.61289,4.15713,4.13313,3.9403,3.66094,5.0,142.03627,145.90842,143.22448,57.0,59.2,51.5,54.0,52.9,58.1,59.1
2018-04-03 16:27:00,289.633,-143.526,6.0,387.0,387.0,387.0,10841341.0,41670.0,164944.0,904899.0,1206.95654,9.22856,55.1,34.8,41.7,0.8959999999999999,50.016999999999996,-0.02992,1207.59682,2421.31128,36.0,295.78776,5.64082,5.917669999999998,4.86975,3.48386,5.0,301.11716,231.28598,66.30591,53.0,54.2,48.5,49.0,48.9,55.1,57.1
2018-04-03 16:32:00,133.245,-107.37299999999999,6.0,388.0,388.0,388.0,10841365.0,41670.0,164946.0,904904.0,1107.08216,8.44417,55.1,34.8,41.7,0.7759999999999999,50.016999999999996,-0.02992,1100.54395,1265.73657,57.0,315.3615700000001,3.88523,3.84897,4.14141,4.44336,5.0,148.93116,180.58256,205.20888,54.0,58.2,49.5,50.0,49.9,55.1,55.1
2018-04-03 16:38:00,104.573,266.83099999999996,6.0,394.0,394.0,393.0,10841375.0,41670.0,164954.0,904910.0,1105.7766,8.42416,55.1,34.8,41.7,0.284,50.016999999999996,0.00997,1098.54294,1117.35535,40.0,315.3615700000001,4.29141,4.11373,4.2043800000000005,3.94368,5.0,126.8302,177.70258,158.76916,54.0,57.2,51.5,52.0,51.9,55.1,55.1
2018-04-03 16:43:00,101.27600000000001,265.61,6.0,393.0,393.0,394.0,10841384.0,41670.0,164959.0,904914.0,1097.19226,8.426160000000001,55.1,34.8,41.7,0.502,50.016999999999996,0.02992,1103.5454,904.90051,33.0,315.3615700000001,2.9265,3.38688,3.2808300000000004,3.60779,5.0,105.45663,100.991,136.93831,54.0,57.2,53.5,54.0,53.9,55.1,55.1
2018-04-03 16:48:00,130.615,281.732,6.0,394.0,394.0,395.0,10841396.0,41670.0,164963.0,904918.0,1107.74256,8.43017,55.1,34.8,41.7,0.282,50.016999999999996,0.00997,1101.54446,1426.48291,32.0,315.3615700000001,5.2946,4.80221,3.92632,3.92264,5.0,140.45653,89.49792,142.77361000000005,54.0,57.2,55.5,56.0,54.9,55.1,55.1
2018-04-03 16:53:00,15.290999999999999,205.78099999999998,6.0,393.0,393.0,394.0,10841402.0,41670.0,164968.0,904922.0,1099.09822,8.436169999999999,55.1,35.8,41.7,0.02,50.016999999999996,0.02992,1100.54395,257.41891,30.0,315.3615700000001,3.29629,3.2580400000000003,3.33896,3.53821,5.0,37.63552,65.13781999999999,111.57776,54.0,56.2,56.5,57.0,56.9,55.1,55.1
2018-04-03 16:58:00,355.89,0.495,6.0,390.0,389.0,390.0,10841426.0,41670.0,164972.0,904926.0,1292.52883,9.9109,55.1,35.8,42.7,0.991,50.016999999999996,0.02992,1291.63839,2795.63672,32.0,311.01183,4.96379,5.09732,5.41747,4.529719999999998,5.0,383.00125,397.20359,246.08202000000003,54.0,58.2,58.5,59.0,57.9,55.1,55.1
2018-04-03 17:03:00,76.828,-89.35600000000001,6.0,388.0,387.0,388.0,10841443.0,41670.0,164977.0,904928.0,1093.24534,8.40615,55.1,36.8,42.7,0.6579999999999999,50.016999999999996,0.02992,1097.54243,821.7171,31.0,304.4872299999999,2.42023,2.68026,3.78486,4.42889,16.0,108.26348,139.61673000000002,223.27514,54.0,59.2,59.5,60.0,59.9,55.1,55.1
2018-04-03 17:09:00,32.611,320.447,6.0,390.0,391.0,391.0,10841446.0,41670.0,164984.0,904933.0,1105.19121,8.43217,55.1,36.8,43.7,0.213,50.016999999999996,0.02992,1098.54294,604.76581,31.0,302.31236,4.09434,3.82025,2.84123,3.47731,5.0,58.52703,51.5225,102.46237,54.0,56.2,58.5,61.0,59.9,55.1,55.1
2018-04-03 17:14:00,31.3,-86.339,6.0,388.0,387.0,388.0,10841447.0,41671.0,164989.0,904938.0,1093.33536,8.41816,55.1,36.8,43.7,0.33799999999999997,50.016999999999996,0.01995,1097.54243,494.60400000000004,30.0,319.7113,3.25123,2.93099,2.77782,2.96355,11.0,69.20455,59.50366,59.38857,53.0,54.2,57.5,59.0,58.9,55.1,55.1
2018-04-03 17:29:00,172.123,-97.71799999999999,6.0,388.0,388.0,388.0,10841451.0,41675.0,164993.0,904944.0,1095.22631,8.43217,52.1,36.8,41.7,0.89,50.016999999999996,0.01995,1100.54395,1637.8136,35.0,306.6621,4.36604,4.22772,3.78385,3.43666,5.0,190.53111,147.99523,42.50114,51.0,50.2,50.5,52.0,51.9,52.1,53.1
2018-04-03 17:34:00,-7.151,-84.37100000000001,6.0,387.0,387.0,388.0,10841455.0,41675.0,164998.0,904949.0,1094.88117,8.43417,52.1,35.8,41.7,0.039,50.016999999999996,-0.00997,1100.54395,101.169,55.0,297.96262,3.08517,2.9577400000000003,2.48464,3.08278,5.0,15.668729999999998,20.61874,55.55583000000001,51.0,51.2,49.5,51.0,50.9,52.1,52.1
2018-04-03 19:04:00,99.611,-44.231,6.0,389.0,389.0,390.0,10841474.0,41681.0,165013.0,904968.0,1107.36731,8.41816,49.1,34.8,39.7,0.9009999999999999,50.016999999999996,-0.00997,1101.54446,990.33209,48.0,393.65681,3.4666300000000003,3.51681,3.754680000000001,4.01212,5.0,114.14991,131.64875,43.12232,47.0,48.2,50.5,51.0,50.9,48.1,48.1
2018-04-03 19:09:00,236.916,370.54699999999997,6.0,396.0,396.0,397.0,10841485.0,41681.0,165017.0,904970.0,1120.63391,8.59025,50.1,34.8,39.7,0.479,50.016999999999996,-0.00997,1121.55431,2127.92139,68.0,393.65681,4.02291,4.899769999999998,4.37175,3.93122,5.0,247.26386,215.61444,117.13124,48.0,51.2,50.5,51.0,50.9,49.1,48.1
2018-04-03 19:14:00,228.97099999999998,-9.595,6.0,390.0,389.0,390.0,10841507.0,41681.0,165023.0,904972.0,1128.72288,8.58424,51.1,34.8,39.7,0.99,50.016999999999996,-0.00997,1122.55481,2094.19824,36.0,393.65681,4.8448699999999985,4.75486,4.57376,4.42734,5.0,245.30372000000003,256.19067,216.01264,50.0,55.2,52.5,53.0,52.9,50.1,49.1
2018-04-03 19:19:00,291.29900000000004,-48.21,6.0,390.0,389.0,390.0,10841524.0,41681.0,165028.0,904974.0,1199.28771,9.22656,52.1,34.8,39.7,0.982,50.016999999999996,-0.00997,1205.5958,2425.807860000001,33.0,393.65681,5.6679900000000005,5.5971,4.85458,4.491230000000002,5.0,297.48462,237.76623,220.23772,52.0,56.2,54.5,55.0,54.9,51.1,50.1
2018-04-03 19:24:00,308.823,-51.056999999999995,6.0,389.0,389.0,390.0,10841549.0,41681.0,165030.0,904977.0,1230.47319,9.41665,53.1,34.8,39.7,0.9840000000000001,50.016999999999996,-0.00997,1231.6087,2541.59009,32.0,393.65681,5.43142,5.26671,5.19497,4.83787,5.0,324.91138,331.16662,279.32997,53.0,58.2,56.5,57.0,56.9,52.1,51.1
2018-04-03 19:29:00,284.981,-23.713,6.0,391.0,390.0,392.0,10841576.0,41681.0,165031.0,904980.0,1205.66593,9.20455,53.1,35.8,40.7,0.99,50.016999999999996,-0.00997,1201.59392,2393.20898,32.0,393.65681,5.92481,5.58462,5.21235,5.08246,5.0,303.81834,312.22566,316.03812,54.0,60.2,58.5,59.0,58.9,53.1,52.1
2018-04-03 19:34:00,395.88,-19.932000000000002,6.0,391.0,391.0,392.0,10841603.0,41681.0,165034.0,904982.0,1334.14426,10.22305,54.1,35.8,40.7,0.998,50.016999999999996,-0.00997,1331.65823,2981.11304,33.0,404.53115,5.89827,5.75707,5.71366,5.30051,5.0,412.83584,416.98681,337.5165,55.0,61.2,60.5,61.0,60.9,53.1,53.1
2018-04-03 19:39:00,501.394,-77.211,6.0,391.0,391.0,392.0,10841638.0,41681.0,165034.0,904985.0,1424.63905,10.98743,55.1,35.8,41.7,0.986,50.016999999999996,-0.00997,1429.70661,3380.1687,32.0,404.53115,6.40338,6.1665,6.03471,5.62861,5.0,517.0238099999998,529.57912,412.95812,57.0,63.2,59.5,61.0,60.9,54.1,53.1
2018-04-03 19:44:00,709.632,-6.561,6.0,394.0,394.0,395.0,10841691.0,41681.0,165039.0,904986.0,1614.4678800000004,12.3501,55.1,35.8,41.7,0.9990000000000001,50.016999999999996,-0.00997,1612.79721,4399.72754,34.0,404.53115,6.7166,7.05055,6.887739999999999,6.26882,5.0,723.24631,658.79081,561.2555,59.0,67.2,59.5,61.0,60.9,55.1,54.1
2018-04-03 19:54:00,752.291,-31.715,6.0,391.0,390.0,392.0,10841812.0,41681.0,165044.0,904988.0,1657.91449,12.69427,57.1,35.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1656.81893,4560.47363,33.0,404.53115,7.3860100000000015,7.30261,7.089760000000001,6.88702,5.0,793.76869,797.95731,749.45344,62.0,71.2,58.5,61.0,60.9,57.1,55.1
2018-04-03 19:59:00,785.352,-26.478,6.0,391.0,391.0,392.0,10841876.0,41681.0,165046.0,904990.0,1677.69415,12.87236,57.1,35.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1680.8308100000004,4705.48242,33.0,404.53115,6.80707,6.8091800000000005,7.08812,6.946160000000001,5.0,827.6905,837.10406,776.71162,62.0,71.2,58.5,61.0,60.9,57.1,57.1
2018-04-03 20:04:00,629.625,124.71,6.0,394.0,394.0,396.0,10841932.0,41681.0,165051.0,904992.0,1556.46427,11.84585,57.1,35.8,42.7,0.9229999999999999,50.016999999999996,-0.00997,1547.7649800000004,3929.85352,35.0,404.53115,6.9292,6.866860000000001,6.49116,6.73336,5.0,640.0971900000002,632.59675,707.1211900000002,62.0,72.2,58.5,61.0,60.9,57.1,57.1
2018-04-03 20:09:00,667.2439999999999,-28.1,6.0,391.0,391.0,393.0,10841977.0,41681.0,165053.0,904995.0,1586.77936,12.07197,58.1,35.8,42.7,0.992,50.016999999999996,-0.00997,1577.7799,4169.28711,32.0,404.53115,6.9351,6.60195,6.5097,6.377269999999998,5.0,677.53538,611.8910599999998,614.22,62.0,70.2,58.5,60.0,59.9,57.1,57.1
2018-04-03 20:14:00,629.533,-48.407,6.0,391.0,391.0,393.0,10842032.0,41681.0,165059.0,904997.0,1540.25629,11.89588,58.1,35.8,42.7,0.997,50.016999999999996,-0.00997,1547.7649800000004,3952.33545,34.0,404.53115,6.69008,6.665189999999999,6.76288,6.49587,5.0,649.31556,611.4773799999998,647.12988,62.0,70.2,57.5,59.0,59.9,58.1,57.1
2018-04-03 20:19:00,378.574,-48.818999999999996,6.0,391.0,392.0,392.0,10842065.0,41681.0,165060.0,905000.0,1327.40604,10.17303,58.1,35.8,42.7,0.993,50.016999999999996,0.01995,1328.65671,2973.24438,30.0,404.53115,4.76546,5.24231,5.4549400000000015,5.76037,5.0,406.75362,392.64853,494.7785,61.0,67.2,57.5,59.0,58.9,58.1,58.1
2018-04-03 20:24:00,475.51,-43.797,6.0,391.0,392.0,393.0,10842107.0,41681.0,165063.0,905003.0,1406.9454,10.77332,58.1,35.8,42.7,0.991,50.016999999999996,0.01995,1413.69864,3275.6272,31.0,404.53115,6.6327,6.18243,5.5941800000000015,5.900530000000002,5.0,485.49034000000006,456.97325,511.35841,61.0,67.2,56.5,58.0,57.9,58.1,58.1
2018-04-03 20:29:00,438.73400000000004,47.707,6.0,392.0,393.0,394.0,10842151.0,41681.0,165065.0,905006.0,1360.60252,10.48918,58.1,35.8,42.7,0.9740000000000001,50.016999999999996,0.01995,1366.67539,3142.98364,31.0,404.53115,5.49034,5.7020300000000015,5.40259,5.86774,5.0,449.79009,481.84766,522.3025,61.0,67.2,55.5,57.0,56.9,58.1,58.1
2018-04-03 20:34:00,388.73199999999997,55.206,6.0,393.0,393.0,394.0,10842186.0,41681.0,165068.0,905009.0,1325.81526,10.09099,58.1,35.8,42.7,0.983,50.016999999999996,0.04987,1317.65128,2893.43335,31.0,404.53115,5.47696,4.77567,5.1021800000000015,5.63138,5.0,403.07416,457.2120900000001,491.41803,60.0,67.2,54.5,56.0,56.9,58.1,58.1
2018-04-03 20:39:00,472.64,92.083,6.0,392.0,392.0,393.0,10842225.0,41681.0,165072.0,905011.0,1410.9824199999996,10.7133,58.1,34.8,41.7,0.938,50.016999999999996,0.04987,1401.69285,3348.69385,31.0,404.53115,6.73272,7.43053,6.00456,5.72475,5.0,468.74722,453.82944,492.44956,60.0,66.2,54.5,56.0,55.9,58.1,58.1
2018-04-03 20:44:00,548.741,16.491,6.0,390.0,391.0,392.0,10842259.0,41681.0,165074.0,905014.0,1474.9289999999999,11.21354,58.1,34.8,41.7,0.998,50.016999999999996,0.04987,1465.72457,3719.64697,30.0,404.53115,5.83971,6.38795,5.9229,5.59225,5.0,544.1935599999998,446.00725,450.72944,60.0,66.2,53.5,55.0,55.9,58.1,58.1
2018-04-03 20:49:00,501.661,176.85299999999998,6.0,392.0,391.0,393.0,10842302.0,41681.0,165076.0,905017.0,1438.46086,11.01945,58.1,34.8,41.7,0.992,50.016999999999996,0.04987,1436.71016,3391.4096700000005,31.0,404.53115,5.01537,4.87839,5.86515,5.80126,5.0,535.7273799999998,614.3760599999998,507.12272,60.0,66.2,53.5,55.0,54.9,58.1,58.1
2018-04-03 20:54:00,783.4910000000001,-11.953,6.0,391.0,391.0,394.0,10842357.0,41681.0,165080.0,905018.0,1647.2292,12.61424,58.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.04987,1649.81538,4582.95557,32.0,404.53115,7.21646,7.17778,6.9437,6.42425,5.0,781.74331,766.13162,629.3710599999998,61.0,68.2,52.5,55.0,54.9,58.1,58.1
2018-04-03 20:59:00,585.4019999999999,-43.967,6.0,390.0,391.0,392.0,10842415.0,41681.0,165082.0,905020.0,1520.98673,11.58773,58.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.04987,1512.74767,3830.9326200000014,32.0,404.53115,6.49081,6.600460000000001,6.43027,6.5795,5.0,603.36494,627.52344,676.88888,62.0,70.2,53.5,55.0,54.9,58.1,58.1
2018-04-03 21:04:00,493.751,-51.763000000000005,6.0,389.0,389.0,390.0,10842460.0,41681.0,165086.0,905022.0,1456.2898,11.06947,58.1,33.8,41.7,0.9940000000000001,50.016999999999996,0.04987,1447.71559,3599.36816,30.0,404.53115,6.36426,6.36385,6.02529,6.34362,5.0,521.8221599999998,520.7375599999998,598.93494,62.0,70.2,53.5,55.0,54.9,58.1,58.1
2018-04-03 21:09:00,372.473,-55.06100000000001,6.0,390.0,390.0,391.0,10842501.0,41681.0,165090.0,905024.0,1317.02106,10.06698,58.1,33.8,41.7,0.992,50.016999999999996,0.04987,1314.64976,2904.67432,30.0,404.53115,5.2853900000000005,5.173019999999998,5.73738,6.12682,5.0,398.35319,454.21641,543.20125,62.0,68.2,52.5,55.0,54.9,58.1,58.1
2018-04-03 21:14:00,439.36199999999997,314.092,6.0,394.0,394.0,396.0,10842535.0,41681.0,165094.0,905027.0,1359.0416300000004,10.49319,58.1,33.8,40.7,0.778,50.016999999999996,0.04987,1365.67489,3181.2028800000007,30.0,404.53115,6.2342,5.761419999999998,5.89001,5.89048,5.0,449.5185,453.57016,474.30759000000006,61.0,67.2,52.5,54.0,53.9,58.1,58.1
2018-04-03 21:19:00,455.05300000000005,-44.285,6.0,390.0,390.0,391.0,10842569.0,41681.0,165099.0,905030.0,1415.8899,10.79133,58.1,33.8,40.7,0.995,50.016999999999996,0.04987,1406.69538,3303.72998,30.0,404.53115,6.41489,6.1840199999999985,6.04338,5.8255,5.0,486.46794000000006,452.43484000000007,443.76078,61.0,66.2,52.5,54.0,53.9,58.1,58.1
2018-04-03 21:24:00,476.19599999999997,-27.276999999999997,6.0,390.0,390.0,391.0,10842610.0,41681.0,165102.0,905032.0,1414.464,10.87137,58.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.04987,1422.70306,3303.72998,30.0,404.53115,6.2307,6.59707,6.192069999999998,5.99988,5.0,498.67312,499.33012,487.8762200000001,61.0,66.2,51.5,53.0,52.9,58.1,58.1
2018-04-03 21:29:00,491.14599999999996,-62.096000000000004,6.0,390.0,390.0,391.0,10842649.0,41681.0,165105.0,905034.0,1446.03967,10.99744,58.1,32.8,40.7,0.995,50.016999999999996,0.04987,1437.71052,3457.73145,30.0,408.88089,6.04271,6.10494,6.21922,5.99833,5.0,519.4455,496.31275,485.67872,61.0,66.2,51.5,53.0,52.9,58.1,58.1
2018-04-03 21:34:00,438.814,-36.119,6.0,390.0,390.0,391.0,10842691.0,41681.0,165109.0,905037.0,1377.8309800000004,10.61325,58.1,32.8,39.7,0.991,50.016999999999996,0.04987,1385.68488,3227.29102,30.0,408.88089,6.31749,5.99001,5.7617400000000005,5.96571,5.0,462.15612,489.97262,510.87534000000005,61.0,67.2,51.5,53.0,52.9,58.1,58.1
2018-04-03 21:39:00,513.732,-24.22,6.0,390.0,390.0,391.0,10842733.0,41681.0,165111.0,905039.0,1459.2911800000004,11.21554,58.1,32.8,39.7,0.9940000000000001,50.016999999999996,0.04987,1464.72406,3575.762210000001,30.0,408.88089,6.8514300000000015,6.30828,6.11793,6.03856,5.0,548.683,537.51669,523.1496599999998,61.0,67.2,50.5,52.0,52.9,58.1,58.1
2018-04-03 21:44:00,583.57,-75.885,6.0,390.0,391.0,392.0,10842780.0,41681.0,165112.0,905043.0,1511.33708,11.50969,58.1,32.8,39.7,0.998,50.016999999999996,0.04987,1500.74173,3760.11475,30.0,408.88089,6.536969999999998,6.64257,6.35355,6.23824,5.0,592.2056299999998,599.27775,568.3209400000002,61.0,68.2,50.5,52.0,51.9,58.1,58.1
2018-04-03 21:49:00,735.543,-26.325,6.0,391.0,391.0,392.0,10842837.0,41681.0,165115.0,905045.0,1640.02563,12.55421,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1637.80945,4491.90381,31.0,408.88089,7.19596,7.3132899999999985,6.80762,6.52622,5.0,762.53931,707.31981,658.0169400000002,62.0,69.2,50.5,52.0,51.9,58.1,58.1
2018-04-03 21:54:00,432.399,-36.96,6.0,391.0,391.0,392.0,10842878.0,41681.0,165116.0,905048.0,1383.38385,10.53521,59.1,31.8,39.7,0.991,50.016999999999996,0.04987,1374.67945,3156.4729,29.0,408.88089,6.22665,5.49485,5.2737,5.83206,5.0,453.651,423.69816,550.07194,62.0,69.2,50.5,52.0,51.9,59.1,58.1
2018-04-03 21:59:00,458.545,42.748999999999995,6.0,393.0,393.0,395.0,10842912.0,41681.0,165120.0,905051.0,1394.80447,10.65527,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1393.68879,3175.58252,30.0,402.35628,6.14658,6.43891,6.02073,5.72254,5.0,467.76719,443.17538,469.83053,61.0,67.2,50.5,52.0,51.9,59.1,59.1
2018-04-03 22:04:00,667.8860000000001,-20.793000000000003,6.0,391.0,391.0,393.0,10842962.0,41681.0,165123.0,905054.0,1596.6092,12.16601,59.1,31.8,39.7,0.997,50.016999999999996,0.04987,1586.78417,4263.7114299999985,31.0,402.35628,7.08269,6.96178,6.662939999999999,6.24143,5.0,692.83675,670.94881,571.95956,61.0,68.2,50.5,52.0,51.9,59.1,59.1
2018-04-03 22:09:00,744.196,-14.112,6.0,392.0,392.0,393.0,10843024.0,41681.0,165124.0,905054.0,1643.29715,12.61223,59.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1643.81234,4517.75781,31.0,413.23062,6.71287,6.7351,6.829,6.7100800000000005,5.0,779.39756,772.19069,702.70256,63.0,70.2,50.5,52.0,51.9,59.1,59.1
2018-04-03 22:14:00,846.0319999999999,-22.493000000000002,6.0,391.0,392.0,393.0,10843084.0,41681.0,165128.0,905056.0,1683.5772100000004,12.96641,59.1,31.8,39.7,0.998,50.016999999999996,0.04987,1691.8361,4788.6660200000015,31.0,419.75523,7.26111,7.4756399999999985,7.3048899999999986,6.8311199999999985,5.0,850.74856,833.40794,735.1790599999998,63.0,71.2,51.5,53.0,52.9,59.1,59.1
2018-04-03 22:19:00,1097.008,20.865,6.0,393.0,393.0,394.0,10843165.0,41681.0,165130.0,905056.0,1741.3257,13.40262,60.1,31.8,39.7,0.998,50.016999999999996,0.04987,1749.86477,6067.8916,34.0,419.75523,7.7824399999999985,7.868589999999998,7.882389999999999,7.3673899999999986,5.0,1114.79963,1062.60925,899.0338800000002,65.0,73.2,52.5,54.0,53.9,59.1,59.1
2018-04-03 22:24:00,979.311,11.517000000000001,6.0,393.0,393.0,395.0,10843248.0,41681.0,165132.0,905057.0,1757.87874,13.394620000000002,60.1,31.8,39.7,0.998,50.016999999999996,0.04987,1746.86325,5486.73193,33.0,419.75523,7.09868,7.792860000000001,7.51342,7.4603,5.0,1034.17031,1010.61738,962.7330000000001,66.0,74.2,53.5,56.0,54.9,60.1,59.1
