date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-03 22:29:00,1020.1619999999999,-2.62,6.0,393.0,393.0,394.0,10843340.0,41681.0,165134.0,905057.0,1763.8968,13.43664,61.1,31.8,39.7,0.9940000000000001,50.016999999999996,0.04987,1753.8668,5781.24609,34.0,424.10496,7.272660000000001,7.2938100000000015,7.51907,7.66022,5.0,1044.56694,1050.63425,1049.05637,67.0,75.2,55.5,57.0,56.9,60.1,60.1
2018-04-03 22:34:00,1003.034,3.082,6.0,393.0,394.0,394.0,10843425.0,41681.0,165135.0,905057.0,1741.8659699999996,13.42664,61.1,31.8,39.7,0.992,50.016999999999996,0.04987,1751.8657899999996,5687.9458,33.0,424.10496,7.63298,7.585,7.553939999999999,7.69136,5.0,1041.0096199999996,1027.48256,1043.92056,67.0,76.2,56.5,58.0,57.9,61.1,60.1
2018-04-03 22:39:00,825.793,5.2589999999999995,6.0,392.0,392.0,393.0,10843506.0,41681.0,165138.0,905058.0,1690.85571,13.00243,62.1,31.8,39.7,0.991,50.016999999999996,0.04987,1699.84015,4862.85645,32.0,424.10496,7.41905,7.1626699999999985,7.12326,7.46979,5.0,863.414,876.43169,995.75244,67.0,76.2,57.5,59.0,58.9,61.1,61.1
2018-04-03 22:44:00,791.809,-66.488,6.0,392.0,392.0,393.0,10843570.0,41681.0,165138.0,905059.0,1664.23257,12.81433,62.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1671.82639,4717.84766,31.0,424.10496,6.26661,6.66275,6.85428,7.0827,5.0,821.6415599999998,809.64375,871.56119,67.0,76.2,57.5,59.0,58.9,62.1,61.1
2018-04-03 22:49:00,755.289,-22.357,6.0,392.0,392.0,393.0,10843634.0,41681.0,165138.0,905061.0,1638.93008,12.5342,62.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1637.80945,4531.24707,31.0,424.10496,6.46316,6.7466300000000015,6.66736,6.858410000000001,5.0,767.84675,764.74994,810.4955,66.0,75.2,56.5,59.0,58.9,62.1,62.1
2018-04-03 22:54:00,756.346,-26.846,6.0,392.0,392.0,393.0,10843692.0,41681.0,165142.0,905063.0,1649.01504,12.57021,62.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1637.80945,4521.13037,31.0,424.10496,6.72904,6.8545300000000005,6.8990100000000005,6.77682,5.0,774.32875,756.33619,754.75081,66.0,74.2,56.5,58.0,57.9,62.1,62.1
2018-04-03 22:59:00,1130.576,-10.777999999999999,6.0,392.0,392.0,394.0,10843768.0,41681.0,165143.0,905064.0,1763.80671,13.406629999999998,62.1,31.8,39.7,0.991,50.016999999999996,0.04987,1753.8668,6273.60205,33.0,432.80443,7.76878,8.04751,7.7985,7.18187,5.0,1133.34975,1114.71438,889.75031,66.0,75.2,56.5,58.0,57.9,62.1,62.1
2018-04-03 23:04:00,1469.4589999999998,9.22,6.0,394.0,395.0,397.0,10843875.0,41681.0,165144.0,905066.0,1761.0452899999998,13.38662,62.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1750.86528,8247.52148,37.0,432.80443,8.726239999999999,8.69551,8.778360000000001,7.949889999999999,5.0,1511.97838,1520.83412,1175.5946199999996,67.0,76.2,58.6,60.0,59.9,62.1,62.1
2018-04-03 23:09:00,1444.629,16.655,6.0,395.0,395.0,398.0,10843996.0,41681.0,165144.0,905066.0,1751.2605,13.39262,63.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1748.86427,8121.62256,38.0,437.15417,8.21552,8.634360000000001,8.51643,8.37322,5.0,1497.58238,1486.94425,1366.11425,68.0,77.2,61.6,64.0,62.9,62.1,62.1
2018-04-03 23:14:00,1443.975,11.35,6.0,395.0,395.0,397.0,10844113.0,41681.0,165144.0,905067.0,1748.004,13.41063,63.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1749.86477,8151.973140000001,38.0,437.15417,8.375580000000001,8.63022,8.38194,8.44154,5.0,1495.87425,1420.8355,1404.66662,69.0,78.2,63.6,66.0,64.9,63.1,62.1
2018-04-03 23:19:00,1374.995,-31.88,6.0,393.0,394.0,396.0,10844225.0,41681.0,165144.0,905068.0,1764.36214,13.41863,64.1,31.8,41.7,0.9940000000000001,50.016999999999996,0.04987,1751.8657899999996,7679.8510700000015,37.0,437.15417,8.79619,8.595410000000001,8.43334,8.4924,5.0,1381.89238,1377.26775,1405.63238,69.0,78.2,64.6,67.0,66.9,63.1,63.1
2018-04-03 23:24:00,1371.685,-24.11,6.0,394.0,394.0,397.0,10844342.0,41681.0,165145.0,905069.0,1755.16252,13.41463,64.1,32.8,41.7,0.993,50.016999999999996,0.04987,1754.86731,7555.07617,37.0,437.15417,8.18483,8.19692,8.14992,8.490689999999999,5.0,1371.31612,1292.0783800000004,1413.77025,69.0,78.2,65.6,69.0,67.9,64.1,63.1
2018-04-03 23:29:00,1546.005,-30.901,6.0,394.0,393.0,397.0,10844460.0,41681.0,165145.0,905070.0,1749.5197100000007,13.43864,64.1,32.8,41.7,0.993,50.016999999999996,0.04987,1751.8657899999996,8420.63379,39.0,437.15417,9.30718,9.07027,8.81675,8.60585,5.0,1543.76962,1505.72,1447.2658800000004,70.0,79.2,66.6,70.0,68.9,64.1,64.1
2018-04-03 23:34:00,1341.142,122.094,6.0,395.0,395.0,399.0,10844583.0,41681.0,165146.0,905071.0,1757.7587600000004,13.38862,65.1,32.8,42.7,0.995,50.016999999999996,0.04987,1746.86325,7039.1142599999985,38.0,437.15417,8.31087,8.58726,8.46913,8.62841,5.0,1338.8635,1378.64238,1477.90938,70.0,79.2,68.6,71.0,70.9,64.1,64.1
2018-04-03 23:39:00,1587.4679999999998,12.387,6.0,394.0,394.0,397.0,10844706.0,41681.0,165146.0,905072.0,1752.52123,13.43664,65.1,32.8,42.7,0.995,50.016999999999996,0.04987,1755.86782,8531.91895,40.0,437.15417,9.15389,8.98559,8.99215,8.70893,5.0,1528.52475,1568.9270000000001,1500.68488,70.0,79.2,69.6,72.0,71.9,65.1,64.1
2018-04-03 23:44:00,1426.0439999999999,-18.099,6.0,394.0,394.0,396.0,10844831.0,41681.0,165147.0,905074.0,1747.62876,13.37861,66.1,32.8,42.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,7694.464359999999,39.0,441.50391,8.99783,8.748619999999999,8.77083,8.74135,5.0,1444.10438,1560.06425,1528.32625,70.0,79.2,70.6,74.0,72.9,65.1,65.1
2018-04-03 23:49:00,1513.536,-2.883,6.0,393.0,393.0,395.0,10844958.0,41681.0,165148.0,905075.0,1749.24957,13.41063,66.1,32.8,43.7,0.9990000000000001,50.016999999999996,0.04987,1751.8657899999996,8338.57422,39.0,448.02851,9.50987,8.98363,8.46235,8.72095,5.0,1527.68575,1480.78438,1537.8125,71.0,80.2,71.6,75.0,74.9,66.1,65.1
2018-04-03 23:59:00,1575.0020000000002,-22.772,6.0,392.0,392.0,396.0,10845195.0,41681.0,165152.0,905078.0,1750.16494,13.41863,66.1,33.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1748.86427,8799.45508,39.0,448.02851,9.18713,9.09282,8.58513,8.36772,5.0,1629.0025,1553.27688,1457.85425,71.0,80.2,72.6,75.0,74.9,66.1,66.1
2018-04-04 00:04:00,1516.365,-5.981,6.0,396.0,395.0,398.0,10845313.0,41681.0,165153.0,905079.0,1744.1170000000002,13.44064,67.1,33.8,44.7,0.995,50.016999999999996,0.04987,1753.8668,8356.55957,38.0,443.67877,8.19998,8.37617,8.510010000000001,8.48787,5.0,1530.828,1481.35088,1456.148,71.0,80.2,72.6,76.0,74.9,66.1,66.1
2018-04-04 00:09:00,1437.35,-23.766,6.0,393.0,393.0,397.0,10845425.0,41681.0,165153.0,905081.0,1753.5417100000002,13.41063,67.1,33.8,44.7,0.995,50.016999999999996,0.04987,1751.8657899999996,8054.17627,37.0,443.67877,9.00283,8.39311,8.30102,8.29835,5.0,1468.17738,1377.96538,1393.04888,71.0,80.2,72.6,76.0,75.9,67.1,66.1
2018-04-04 00:14:00,1242.122,-38.518,6.0,393.0,393.0,396.0,10845534.0,41681.0,165154.0,905082.0,1740.92042,13.41663,67.1,33.8,45.7,0.991,50.016999999999996,0.04987,1749.86477,6924.45605,36.0,443.67877,8.00253,8.49802,8.17543,8.29457,5.0,1270.98912,1241.83962,1343.3173800000004,71.0,80.2,72.6,76.0,75.9,67.1,67.1
2018-04-04 00:19:00,945.477,264.545,6.0,395.0,395.0,397.0,10845629.0,41681.0,165155.0,905084.0,1748.46905,13.38061,67.1,33.8,45.7,0.9640000000000001,50.016999999999996,0.04987,1745.86289,5103.41406,34.0,443.67877,7.21507,7.34445,7.64553,7.99189,5.0,941.72206,1068.85925,1217.13838,71.0,80.2,71.6,75.0,73.9,67.1,67.1
2018-04-04 00:24:00,825.995,-62.093999999999994,6.0,391.0,391.0,393.0,10845712.0,41681.0,165156.0,905087.0,1687.7041800000004,12.91038,67.1,33.8,45.7,0.998,50.016999999999996,0.04987,1686.83385,4788.6660200000015,32.0,443.67877,6.7694,6.56934,6.88363,7.668939999999999,5.0,841.36375,899.0188800000002,1092.011,71.0,80.2,70.6,73.0,72.9,67.1,67.1
2018-04-04 00:29:00,947.058,-36.782,6.0,391.0,391.0,393.0,10845785.0,41681.0,165157.0,905090.0,1743.5467,13.41663,67.1,33.8,45.7,0.992,50.016999999999996,0.04987,1753.8668,5277.64941,31.0,443.67877,7.41207,7.26165,7.14203,7.31948,5.0,949.97644,942.56444,968.40319,71.0,80.2,68.6,71.0,70.9,67.1,67.1
2018-04-04 00:34:00,736.2139999999999,-28.873,6.0,390.0,390.0,392.0,10845855.0,41681.0,165157.0,905094.0,1637.17427,12.60223,67.1,33.8,45.7,0.992,50.016999999999996,0.04987,1645.81336,4527.8745100000015,30.0,443.67877,6.99155,6.78815,6.86112,7.13288,5.0,782.18656,807.94238,899.0525,71.0,79.2,66.6,70.0,68.9,67.1,67.1
2018-04-04 00:39:00,684.993,-50.177,6.0,390.0,390.0,392.0,10845912.0,41681.0,165164.0,905097.0,1596.9243800000004,12.20803,67.1,33.8,45.7,0.997,50.016999999999996,0.04987,1593.78772,4313.17188,31.0,443.67877,6.68325,6.7923800000000005,6.747000000000001,6.86897,5.0,696.86819,667.65544,776.4656200000002,70.0,78.2,65.6,68.0,67.9,67.1,67.1
2018-04-04 00:44:00,895.6239999999999,67.502,6.0,392.0,392.0,393.0,10845985.0,41681.0,165166.0,905100.0,1733.23679,13.16651,67.1,33.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1722.85152,4914.56543,32.0,443.67877,6.53673,7.213189999999999,7.51282,7.216289999999999,5.0,890.04162,906.42612,851.47006,69.0,77.2,64.6,67.0,66.9,67.1,67.1
2018-04-04 00:49:00,569.726,-35.629,6.0,392.0,392.0,394.0,10846043.0,41681.0,165167.0,905103.0,1485.64432,11.42164,67.1,33.8,45.7,0.996,50.016999999999996,0.04987,1493.73833,3667.93823,30.0,443.67877,6.21329,6.25358,5.9697,6.63984,5.0,582.42312,601.6115,753.3259400000002,69.0,77.2,63.6,66.0,65.9,67.1,67.1
2018-04-04 00:54:00,497.595,-39.553000000000004,6.0,392.0,392.0,394.0,10846086.0,41681.0,165168.0,905107.0,1447.1802699999996,11.05947,66.1,33.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1445.71457,3521.80542,28.0,443.67877,6.30834,6.3490400000000005,5.67729,6.03784,5.0,523.17034,494.36478,612.5428099999998,67.0,75.2,61.6,64.0,63.9,67.1,67.1
2018-04-04 00:59:00,720.15,-42.273999999999994,6.0,393.0,393.0,395.0,10846136.0,41681.0,165171.0,905109.0,1623.6675,12.45215,66.1,33.8,45.7,0.998,50.016999999999996,0.00997,1624.80315,4387.3623,30.0,434.9793,6.54692,6.6635800000000005,6.45558,6.06459,5.0,749.43875,705.92706,626.54425,67.0,73.2,60.6,62.0,62.9,66.1,67.1
2018-04-04 01:04:00,815.691,-84.652,6.0,392.0,392.0,394.0,10846202.0,41681.0,165171.0,905113.0,1685.52808,12.9464,66.1,33.8,45.7,0.998,50.016999999999996,0.00997,1686.83385,4745.9502,30.0,432.80443,6.955310000000001,6.7834,6.563389999999999,6.4039,16.0,840.6995,845.4845,754.421,67.0,75.2,59.6,62.0,61.9,66.1,66.1
2018-04-04 01:10:00,1223.118,-24.000999999999998,6.0,394.0,394.0,396.0,10846296.0,41681.0,165172.0,905116.0,1741.74599,13.422629999999998,66.1,33.8,45.7,0.992,50.016999999999996,0.00997,1750.86528,6640.05859,32.0,430.62957,8.16404,8.090530000000001,7.895789999999999,7.12442,5.0,1225.34125,1135.33325,937.404,68.0,77.2,59.6,62.0,61.9,66.1,66.1
2018-04-04 01:15:00,1269.9289999999999,9.649,6.0,394.0,394.0,395.0,10846400.0,41681.0,165172.0,905117.0,1741.26563,13.41063,66.1,33.8,44.7,0.992,50.016999999999996,0.00997,1749.86477,7143.65576,34.0,430.62957,8.20225,8.26628,8.28652,7.78684,5.0,1302.89312,1307.42862,1143.72438,69.0,78.2,61.6,63.0,62.9,66.1,66.1
2018-04-04 01:20:00,1301.05,-2.377,6.0,394.0,393.0,396.0,10846510.0,41681.0,165174.0,905117.0,1760.18998,13.41863,66.1,33.8,44.7,0.992,50.016999999999996,0.00997,1748.86427,7296.5332,35.0,430.62957,8.14522,8.021139999999999,8.247910000000001,8.15242,5.0,1346.22762,1344.67188,1265.96212,70.0,79.2,62.6,65.0,64.9,66.1,66.1
2018-04-04 01:25:00,1154.979,-25.413,6.0,392.0,393.0,394.0,10846613.0,41681.0,165174.0,905118.0,1741.92603,13.41063,66.1,33.8,44.7,0.992,50.016999999999996,0.00997,1749.86477,6353.41309,33.0,430.62957,8.355360000000001,7.9917,8.035630000000001,8.15801,5.0,1167.92288,1212.7755,1258.03175,70.0,79.2,63.6,66.0,65.9,66.1,66.1
2018-04-04 01:30:00,1031.24,-34.589,6.0,393.0,393.0,396.0,10846704.0,41681.0,165176.0,905120.0,1764.8271899999993,13.44865,66.1,33.8,44.7,1.0,50.016999999999996,0.00997,1752.8663,5817.21729,32.0,430.62957,7.44983,7.326980000000002,7.6801,7.9424100000000015,5.0,1036.42044,1034.4783699999996,1150.43088,70.0,79.2,63.6,66.0,65.9,66.1,66.1
2018-04-04 01:35:00,1187.7830000000001,-7.931,6.0,394.0,394.0,398.0,10846793.0,41681.0,165176.0,905122.0,1755.80775,13.44464,66.1,33.8,44.7,1.0,50.016999999999996,0.00997,1754.86731,6736.73145,32.0,437.15417,7.526610000000002,7.82543,7.81779,7.78914,5.0,1215.9828699999996,1127.30925,1113.4,70.0,79.2,63.6,66.0,65.9,66.1,66.1
2018-04-04 01:40:00,1146.213,-68.35300000000001,6.0,391.0,391.0,395.0,10846898.0,41681.0,165177.0,905124.0,1745.37758,13.44464,67.1,33.8,44.7,1.0,50.016999999999996,0.00997,1754.86731,6342.17188,33.0,441.50391,7.970160000000001,7.904889999999999,7.99408,8.07066,11.0,1135.8339999999998,1219.69575,1231.90012,71.0,80.2,64.6,67.0,66.9,66.1,66.1
2018-04-04 01:45:00,1126.016,-11.193,6.0,395.0,396.0,399.0,10847006.0,41681.0,165178.0,905125.0,1741.7908899999998,13.39862,67.1,33.8,44.7,0.997,50.016999999999996,0.00997,1749.86477,6110.60791,34.0,448.02851,7.89947,7.72867,7.96588,8.12796,5.0,1123.72925,1239.65062,1284.08238,71.0,80.2,65.6,68.0,67.9,67.1,66.1
2018-04-04 01:50:00,1423.592,4.524,6.0,397.0,397.0,399.0,10847125.0,41681.0,165178.0,905126.0,1744.4022899999998,13.36861,67.1,33.8,44.7,0.997,50.016999999999996,0.00997,1745.86289,7920.4082,37.0,448.02851,9.00558,8.78165,8.56588,8.36319,5.0,1483.62162,1496.19225,1389.52438,71.0,80.2,66.6,69.0,68.9,67.1,67.1
2018-04-04 01:55:00,1609.665,-2.233,6.0,397.0,397.0,400.0,10847241.0,41681.0,165178.0,905127.0,1759.3045,13.44665,67.1,33.8,44.7,0.997,50.016999999999996,0.01995,1757.86883,8954.58008,38.0,448.02851,9.55959,9.20131,8.91182,8.48585,5.0,1588.99912,1628.2068800000004,1451.9243800000004,71.0,80.2,67.6,71.0,69.9,67.1,67.1
2018-04-04 02:00:00,1431.955,-8.081,6.0,397.0,397.0,400.0,10847370.0,41681.0,165178.0,905128.0,1758.4491899999996,13.36661,67.1,33.8,44.7,0.997,50.016999999999996,0.01995,1748.86427,7894.5542,38.0,448.02851,7.91683,7.852710000000001,8.39585,8.60238,5.0,1479.6815,1561.96375,1529.71938,72.0,81.2,69.6,73.0,71.9,67.1,67.1
2018-04-04 02:05:00,1947.467,-27.933000000000003,6.0,396.0,397.0,400.0,10847516.0,41681.0,165178.0,905129.0,1749.9849,13.37861,68.1,33.8,44.7,0.997,50.016999999999996,0.04987,1749.86477,10451.88184,42.0,448.02851,9.65411,9.76765,9.44543,8.929889999999997,5.0,1939.21562,1902.195,1684.97412,72.0,81.2,72.6,75.0,74.9,67.1,67.1
2018-04-04 02:10:00,2008.139,-3.179,6.0,397.0,397.0,401.0,10847681.0,41681.0,165178.0,905129.0,1744.80742,13.47066,68.1,33.8,44.7,0.997,50.016999999999996,5.02655,1752.8663,11190.41602,45.0,448.02851,10.63737,10.45617,9.70218,9.31105,5.0,2053.81462,2056.5789999999997,1907.08362,73.0,82.2,76.6,80.0,79.9,68.1,67.1
2018-04-04 02:15:00,2010.4170000000001,-3.102,6.0,398.0,398.0,402.0,10847848.0,41681.0,165178.0,905130.0,1733.07162,13.37461,69.1,33.8,44.7,0.997,50.016999999999996,3.1316200000000003,1742.86152,11228.63477,45.0,448.02851,8.90219,9.44264,9.71287,9.4769,5.0,2057.34463,2046.3629999999998,1992.80912,73.0,82.2,79.6,84.0,84.0,68.1,68.1
2018-04-04 02:20:00,2107.512,-16.703,6.0,397.0,397.0,402.0,10848014.0,41681.0,165178.0,905131.0,1767.1984899999998,13.50668,69.1,33.8,45.7,0.997,50.016999999999996,1.10704,1765.8727399999998,11153.32031,46.0,443.67877,9.5931,9.78274,9.71497,9.59747,5.0,2050.66075,2053.7985,2031.29812,73.0,82.2,82.6,87.0,87.0,69.1,68.1
2018-04-04 02:25:00,2025.006,-9.139,6.0,398.0,398.0,401.0,10848184.0,41681.0,165178.0,905132.0,1742.5712600000004,13.42864,69.1,33.8,45.7,0.997,50.016999999999996,4.5977,1751.8657899999996,11270.22656,46.0,443.67877,9.53594,9.66794,9.69369,9.55414,5.0,2059.014,2059.27188,2047.14825,74.0,83.2,84.6,90.0,89.0,69.1,69.1
2018-04-04 02:30:00,1998.954,-9.533999999999999,6.0,397.0,398.0,401.0,10848350.0,41681.0,165178.0,905133.0,1745.8279,13.384620000000002,70.1,33.8,46.7,0.997,50.016999999999996,2.07445,1747.8637600000004,11329.80371,45.0,439.32904,9.48363,9.07486,9.26221,9.45141,5.0,2058.95262,2053.53562,2033.15725,74.0,83.2,86.6,92.0,91.0,69.1,69.1
2018-04-04 02:35:00,2095.379,-13.011,6.0,397.0,397.0,401.0,10848517.0,41681.0,165178.0,905134.0,1742.69139,13.34059,70.1,33.8,46.7,0.997,50.016999999999996,0.8377600000000001,1744.86238,11183.6709,46.0,439.32904,9.44578,9.53018,9.46175,9.43392,5.0,2059.20075,2054.01312,2030.07738,74.0,83.2,88.6,93.0,93.0,70.1,69.1
2018-04-04 02:40:00,1623.9029999999998,-18.736,6.0,395.0,396.0,399.0,10848665.0,41681.0,165178.0,905136.0,1763.2514199999996,13.400620000000002,70.1,33.8,47.7,0.997,50.016999999999996,0.03989,1751.8657899999996,9043.38477,41.0,439.32904,8.987630000000003,8.945780000000003,8.71767,9.16252,5.0,1656.5946199999996,1615.25238,1862.47325,74.0,83.2,88.6,93.0,93.0,70.1,70.1
2018-04-04 02:45:00,1270.378,-26.893,6.0,395.0,395.0,399.0,10848771.0,41681.0,165178.0,905138.0,1747.31372,13.43664,70.1,33.8,47.7,0.995,50.016999999999996,0.03989,1757.86883,6936.821290000001,34.0,439.32904,8.47207,8.236239999999999,7.819939999999999,8.48028,5.0,1231.94037,1112.77025,1478.2265,74.0,83.2,84.5,89.0,89.0,70.1,70.1
2018-04-04 02:50:00,1113.611,-42.846000000000004,6.0,394.0,394.0,397.0,10848862.0,41681.0,165178.0,905141.0,1751.5608100000004,13.40462,70.1,34.8,47.7,0.995,50.016999999999996,0.03989,1751.8657899999996,6106.11133,32.0,439.32904,6.9859399999999985,7.45712,7.368139999999999,7.97872,5.0,1116.47012,1027.39331,1232.5928800000004,74.0,83.2,81.5,85.0,85.0,70.1,70.1
2018-04-04 02:55:00,1051.445,-32.194,6.0,394.0,394.0,397.0,10848945.0,41681.0,165179.0,905144.0,1769.5246,13.44064,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1757.86883,5968.97119,31.0,439.32904,6.30564,7.0510100000000016,7.219360000000001,7.578880000000002,5.0,1013.26712,992.8539999999999,1091.8395,74.0,82.2,78.5,82.0,81.0,70.1,70.1
2018-04-04 03:00:00,1509.283,-34.474000000000004,6.0,395.0,395.0,398.0,10849049.0,41681.0,165179.0,905146.0,1745.7678399999998,13.38262,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1746.86325,8137.36035,37.0,439.32904,8.761619999999999,8.95795,8.71578,7.9293,15.0,1511.43388,1560.9143800000004,1238.74612,74.0,82.2,76.5,80.0,80.0,70.1,70.1
2018-04-04 03:05:00,1927.318,6.126,6.0,396.0,398.0,401.0,10849182.0,41681.0,165179.0,905147.0,1744.80742,13.390620000000002,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,10748.64453,40.0,434.9793,9.37493,9.52645,9.24201,8.50206,5.0,2002.94538,1796.03425,1488.36875,74.0,82.2,77.5,81.0,81.0,70.1,70.1
2018-04-04 03:10:00,1681.154,-27.084,6.0,397.0,398.0,401.0,10849330.0,41681.0,165179.0,905149.0,1746.5332,13.37461,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.00997,1749.86477,9552.60156,42.0,434.9793,8.985710000000003,8.9371,9.28336,8.94137,5.0,1756.66975,1919.6015,1713.10112,74.0,82.2,80.5,84.0,84.0,70.1,70.1
2018-04-04 03:15:00,1880.729,16.809,6.0,397.0,398.0,401.0,10849489.0,41681.0,165179.0,905150.0,1751.42567,13.38662,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.01995,1750.86528,10536.18945,43.0,434.9793,9.17165,9.81304,9.68822,9.34284,5.0,1940.78975,1963.72925,1853.83775,74.0,83.2,82.5,87.2,87.0,70.1,70.1
2018-04-04 03:20:00,1591.2279999999998,-32.176,6.0,396.0,397.0,400.0,10849634.0,41681.0,165179.0,905150.0,1740.8755199999996,13.40462,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,8509.4375,41.0,434.9793,8.74456,8.88283,9.2201,9.31414,5.0,1574.51762,1723.20575,1828.88388,74.0,83.2,84.5,88.2,88.0,70.1,70.1
2018-04-04 03:25:00,1466.151,-34.801,6.0,396.0,397.0,400.0,10849758.0,41681.0,165179.0,905152.0,1750.60025,13.40262,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,7911.4160200000015,37.0,434.9793,8.63487,8.50098,8.576310000000001,8.89359,5.0,1463.8945,1412.374,1600.9475,74.0,83.2,82.5,87.2,87.0,70.1,70.1
2018-04-04 03:30:00,1292.101,-25.725,6.0,395.0,396.0,399.0,10849870.0,41681.0,165179.0,905154.0,1750.7953100000002,13.40863,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,7288.66455,35.0,434.9793,8.37836,8.69487,8.40479,8.58228,5.0,1344.35962,1329.51388,1448.5095,74.0,83.2,80.5,85.2,85.0,70.1,70.1
2018-04-04 03:35:00,1063.333,-35.186,6.0,395.0,395.0,399.0,10849964.0,41681.0,165179.0,905156.0,1758.80927,13.400620000000002,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1748.86427,5927.37939,32.0,434.9793,7.04638,7.81358,7.67524,8.0541,5.0,1105.839,1096.726,1248.7169999999999,74.0,83.2,78.5,82.2,82.0,70.1,70.1
2018-04-04 03:40:00,1175.44,-26.314,6.0,394.0,394.0,398.0,10850056.0,41681.0,165179.0,905159.0,1759.09443,13.41063,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,6727.73877,33.0,434.9793,8.6624,8.53308,8.32583,8.07361,5.0,1250.61725,1225.60375,1169.52112,74.0,83.2,76.5,79.2,79.0,70.1,70.1
2018-04-04 03:45:00,1286.681,-17.137999999999998,6.0,394.0,395.0,399.0,10850157.0,41681.0,165179.0,905162.0,1756.78333,13.39262,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1745.86289,7200.98486,34.0,434.9793,8.325239999999999,8.24713,8.2198,8.12595,5.0,1354.14212,1340.8138800000004,1221.27875,74.0,83.2,75.5,78.2,78.0,70.1,70.1
2018-04-04 03:50:00,1802.57,4.363,6.0,396.0,397.0,400.0,10850288.0,41681.0,165179.0,905164.0,1751.1255,13.400620000000002,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,10284.39062,40.0,434.9793,8.63614,9.07605,9.06523,8.60545,5.0,1867.37588,1823.17725,1482.5539999999999,74.0,83.2,76.5,79.2,79.0,70.1,70.1
2018-04-04 03:55:00,1993.639,6.949,6.0,396.0,397.0,401.0,10850454.0,41681.0,165179.0,905164.0,1737.6938100000002,13.33459,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,1.09706,1738.8594899999996,11339.9209,44.0,430.62957,9.0675,9.33897,9.50402,9.07272,5.0,2058.02563,2053.51975,1824.58338,74.0,83.2,80.7,84.2,84.0,70.1,70.1
2018-04-04 04:00:00,2002.281,12.74,6.0,397.0,398.0,401.0,10850619.0,41681.0,165179.0,905165.0,1776.3379,13.48066,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,4.08906,1764.8722300000004,11256.7373,45.0,430.62957,8.67351,9.23225,9.69169,9.51562,5.0,2063.364,2059.7870000000003,1970.9525,74.0,83.2,83.7,88.2,88.0,70.1,70.1
2018-04-04 04:05:00,2010.5320000000002,11.379000000000001,6.0,397.0,398.0,402.0,10850787.0,41681.0,165179.0,905165.0,1753.0014399999998,13.41463,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,7.73929,1749.86477,11127.46582,45.0,430.62957,10.75047,10.92599,10.49248,9.97185,5.0,2058.76888,2059.76025,2027.14875,75.0,84.2,86.7,91.2,91.0,71.1,70.1
2018-04-04 04:10:00,2044.1329999999998,2.62,6.0,398.0,398.0,402.0,10850956.0,41681.0,165179.0,905166.0,1752.23608,13.51668,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,6.86164,1760.87035,10999.31836,46.0,430.62957,11.11824,10.58885,10.58256,10.35701,5.0,2059.96888,2059.34212,2047.58662,75.0,84.2,88.7,93.2,93.0,71.1,71.1
2018-04-04 04:15:00,2088.8360000000002,-22.212,6.0,398.0,398.0,402.0,10851124.0,41681.0,165179.0,905167.0,1758.32907,13.390620000000002,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,3.73002,1746.86325,11245.49609,46.0,430.62957,10.20882,10.46493,10.19942,10.28182,5.0,2058.93437,2059.79175,2055.27038,75.0,84.2,90.7,95.2,95.0,71.1,71.1
2018-04-04 04:20:00,2007.479,-0.175,6.0,398.0,398.0,401.0,10851292.0,41681.0,165179.0,905167.0,1736.62843,13.33059,72.1,34.8,49.7,0.9990000000000001,50.016999999999996,1.17685,1738.8594899999996,11236.50391,46.0,430.62957,9.47832,9.59183,9.515,9.92382,5.0,2057.6585,2039.86038,2044.33312,75.0,84.2,91.7,97.2,96.0,71.1,71.1
2018-04-04 04:25:00,2009.265,6.982,6.0,397.0,398.0,401.0,10851452.0,41681.0,165179.0,905168.0,1748.49923,13.44264,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.62832,1757.86883,11274.72363,45.0,430.62957,10.01076,10.0606,9.4715,9.62486,5.0,2042.83562,1955.86088,1989.93938,75.0,84.2,92.7,97.2,97.0,72.1,71.1
2018-04-04 04:30:00,2079.577,-23.516,6.0,396.0,397.0,400.0,10851619.0,41681.0,165179.0,905168.0,1756.183,13.3566,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,1.4660799999999998,1745.86289,11327.55566,46.0,430.62957,9.75448,10.34682,9.99927,9.68863,5.0,2060.64262,2033.2255,2018.85,76.0,85.2,93.7,98.2,98.0,72.1,72.1
2018-04-04 04:35:00,1368.26,-1.598,6.0,395.0,396.0,399.0,10851767.0,41681.0,165179.0,905169.0,1753.7068800000004,13.42864,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,7705.70557,40.0,430.62957,8.535689999999999,8.47518,8.71692,9.30537,5.0,1407.88475,1497.8239999999998,1845.78525,76.0,85.2,92.7,98.2,98.0,72.1,72.1
2018-04-04 04:40:00,819.07,-66.003,6.0,392.0,392.0,395.0,10851854.0,41681.0,165179.0,905172.0,1684.95777,12.85035,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.03989,1675.82827,4807.77588,31.0,430.62957,6.026669999999998,6.37167,6.5987399999999985,8.06633,5.0,826.10881,853.41425,1323.37663,76.0,84.2,87.6,92.1,92.0,72.1,72.1
2018-04-04 04:45:00,874.55,-39.314,6.0,393.0,394.0,397.0,10851933.0,41681.0,165179.0,905175.0,1725.1476,13.28457,72.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.02992,1732.85645,5180.97705,31.0,430.62957,6.54511,6.64744,7.06473,7.4694699999999985,5.0,917.4019999999999,989.20838,1095.3575,75.0,83.2,83.5,87.1,87.0,72.1,72.1
2018-04-04 04:50:00,865.207,-24.888,6.0,391.0,391.0,394.0,10852013.0,41681.0,165179.0,905177.0,1719.65494,13.23254,72.1,34.8,50.7,0.998,50.016999999999996,0.02992,1727.85406,5035.9682600000015,31.0,430.62957,6.45558,6.34735,6.8997600000000014,7.34265,5.0,905.31825,920.94656,1022.04231,74.0,83.2,80.5,84.1,83.0,72.1,72.1
2018-04-04 04:55:00,550.016,-69.558,6.0,390.0,390.0,393.0,10852084.0,41681.0,165183.0,905179.0,1475.03396,11.30559,71.1,34.8,50.7,0.997,50.016999999999996,0.02992,1475.72935,3618.47803,31.0,430.62957,5.44013,5.1031,5.9134699999999984,6.8559199999999985,5.0,566.47212,619.94669,893.91756,74.0,82.2,77.5,81.1,81.0,72.1,72.1
2018-04-04 05:06:00,518.76,122.161,6.0,393.0,395.0,396.0,10852189.0,41681.0,165189.0,905187.0,1432.06785,11.05146,70.1,34.8,50.7,0.9179999999999999,50.016999999999996,0.02992,1439.71153,3355.4384800000007,28.0,430.62957,6.28909,5.8913,5.92168,6.12373,5.0,526.0638799999998,547.67619,591.1678099999998,70.0,76.2,70.5,73.1,73.0,71.1,71.1
2018-04-04 05:11:00,587.0419999999999,-52.131,6.0,391.0,391.0,393.0,10852228.0,41681.0,165196.0,905190.0,1501.58217,11.51569,69.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.0,1502.74275,3711.77808,31.0,430.62957,6.14572,6.33891,6.49514,6.00136,5.0,597.467,617.76494,549.1476200000002,69.0,75.2,67.5,70.1,71.0,70.1,71.1
2018-04-04 05:16:00,818.7439999999999,-31.276,6.0,392.0,392.0,395.0,10852294.0,41681.0,165196.0,905193.0,1707.03366,13.03844,69.1,34.8,49.7,0.998,50.016999999999996,0.0,1695.83812,4795.41064,29.0,430.62957,6.940760000000001,6.652,6.995189999999999,6.58383,5.0,868.10175,901.96125,727.58431,69.0,76.2,66.5,69.1,69.0,69.1,70.1
2018-04-04 05:21:00,856.461,-33.385,6.0,395.0,395.0,398.0,10852363.0,41681.0,165197.0,905197.0,1721.5158600000002,13.22854,69.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.0,1723.85203,4987.63135,29.0,430.62957,6.8082600000000015,6.7999800000000015,7.14814,6.93314,5.0,897.8795,893.0889400000002,810.31519,70.0,78.2,65.5,68.1,68.0,69.1,69.1
2018-04-04 05:31:00,1544.33,15.43,6.0,395.0,395.0,397.0,10852550.0,41681.0,165199.0,905202.0,1741.74599,13.422629999999998,69.1,33.8,48.7,0.998,50.016999999999996,0.0,1749.86477,8676.92773,35.0,430.62957,8.73833,8.6821,8.468169999999999,7.84943,5.0,1588.24738,1489.1526199999996,1200.09988,71.0,80.2,65.5,68.1,68.0,69.1,69.1
2018-04-04 05:36:00,1586.6989999999998,7.029,6.0,394.0,395.0,397.0,10852680.0,41681.0,165199.0,905202.0,1749.7449399999996,13.406629999999998,69.1,33.8,47.7,0.998,50.016999999999996,0.0,1747.8637600000004,8820.8125,38.0,437.15417,9.56327,9.48757,8.993030000000003,8.44674,5.0,1646.02888,1660.38062,1445.1855,72.0,81.2,67.5,71.1,70.0,69.1,69.1
2018-04-04 05:41:00,2024.684,24.304000000000002,6.0,396.0,396.0,399.0,10852834.0,41681.0,165199.0,905203.0,1748.88934,13.36861,69.1,33.8,47.7,0.998,50.016999999999996,0.70811,1746.86325,11332.05273,43.0,437.15417,9.71828,10.03376,9.72262,9.00862,5.0,2061.75362,2035.70362,1737.93212,73.0,82.2,71.5,75.3,75.0,69.1,69.1
2018-04-04 05:46:00,2009.276,8.597999999999999,6.0,397.0,397.0,400.0,10853002.0,41681.0,165199.0,905203.0,1753.5565800000004,13.34059,69.1,33.8,47.7,0.998,50.016999999999996,3.1017,1743.86202,11269.10352,44.0,437.15417,10.23653,10.04509,9.83671,9.54237,5.0,2056.89412,2059.43112,1937.6385,73.0,82.2,76.6,80.3,80.0,69.1,69.1
2018-04-04 05:51:00,2016.2920000000001,11.894,6.0,399.0,399.0,403.0,10853172.0,41681.0,165199.0,905204.0,1759.9648899999993,13.384620000000002,70.1,33.8,47.7,0.998,50.016999999999996,4.93679,1747.8637600000004,11230.88379,45.0,437.15417,9.82779,9.38757,9.91316,9.81412,5.0,2058.599,2059.42138,2014.62088,73.0,83.2,79.6,84.3,83.0,69.1,69.1
2018-04-04 05:56:00,2015.618,-3.885,6.0,399.0,399.0,404.0,10853341.0,41681.0,165199.0,905204.0,1777.22339,13.57671,70.1,33.8,47.7,0.998,50.016999999999996,6.0936900000000005,1776.87817,11045.40625,45.0,437.15417,10.64625,10.38717,9.65859,9.85408,5.0,2060.02875,2055.77538,2041.89062,74.0,83.2,82.7,87.3,86.1,70.1,69.1
2018-04-04 06:01:00,2051.968,-7.001,6.0,398.0,398.0,403.0,10853512.0,41681.0,165199.0,905205.0,1772.45104,13.53469,70.1,33.8,47.7,0.998,50.016999999999996,10.09299,1760.87035,11110.60449,45.0,437.15417,11.19495,11.34434,11.11177,10.41712,5.0,2056.8995,2060.09937,2053.19262,74.0,83.2,84.7,89.3,89.1,70.1,70.1
2018-04-04 06:06:00,2083.55,-20.491999999999997,6.0,398.0,398.0,402.0,10853681.0,41681.0,165199.0,905206.0,1755.9577600000002,13.49267,71.1,33.8,47.7,0.998,50.016999999999996,9.50456,1756.8683199999996,11115.10059,45.0,437.15417,12.44881,11.29649,11.10053,10.92329,5.0,2057.25238,2060.18575,2057.35387,74.0,83.2,86.8,91.3,91.1,70.1,70.1
2018-04-04 06:11:00,2089.136,-27.449,6.0,397.0,399.0,402.0,10853851.0,41681.0,165199.0,905208.0,1776.50293,13.54069,71.1,33.8,47.7,0.998,50.016999999999996,8.64686,1763.87173,11152.19629,45.0,437.15417,10.77854,10.79013,11.51583,11.32994,5.0,2060.9970000000003,2060.53013,2058.87163,75.0,84.2,88.8,93.3,93.1,71.1,70.1
2018-04-04 06:16:00,2101.5,-35.333,6.0,398.0,399.0,403.0,10854021.0,41681.0,165199.0,905209.0,1738.87946,13.412629999999998,71.1,33.8,47.7,0.998,50.016999999999996,8.30777,1748.86427,11256.7373,46.0,441.50391,11.14812,11.09189,10.75507,10.89082,5.0,2055.8523800000007,2059.834,2059.3233800000007,75.0,84.2,89.8,95.3,95.1,71.1,71.1
2018-04-04 06:21:00,2041.375,-30.334,6.0,399.0,399.0,404.0,10854190.0,41681.0,165199.0,905211.0,1751.38062,13.316579999999998,71.1,33.8,48.7,0.998,50.016999999999996,8.80643,1741.86101,11263.48145,45.0,441.50391,10.40612,11.40798,11.27342,11.06601,5.0,2058.18163,2059.24875,2059.40012,75.0,84.2,91.8,96.3,96.1,71.1,71.1
2018-04-04 06:26:00,2018.469,-14.472000000000001,6.0,400.0,401.0,405.0,10854360.0,41681.0,165199.0,905213.0,1751.51562,13.45265,72.1,33.8,48.7,0.998,50.016999999999996,10.78115,1754.86731,11198.28418,45.0,441.50391,10.4825,11.17816,11.94692,11.4138,5.0,2057.31262,2059.86538,2059.451,75.0,84.2,92.8,98.3,97.1,71.1,71.1
2018-04-04 06:31:00,2004.809,-9.76,6.0,401.0,401.0,406.0,10854530.0,41681.0,165199.0,905214.0,1758.8242899999998,13.48466,72.1,33.8,48.7,0.998,50.016999999999996,8.816410000000003,1757.86883,11136.45898,45.0,441.50391,10.46554,10.65064,11.00508,11.57288,5.0,2062.66575,2059.48875,2059.4505,76.0,85.2,93.8,99.3,98.1,72.1,71.1
2018-04-04 06:36:00,2010.399,-4.766,6.0,399.0,400.0,405.0,10854699.0,41681.0,165199.0,905216.0,1758.2089399999998,13.47866,72.1,33.8,49.7,0.998,50.016999999999996,8.69673,1754.86731,11228.63477,45.0,441.50391,12.11641,11.13244,10.48987,11.18538,5.0,2056.653,2059.93862,2059.6235,76.0,85.2,94.8,100.3,99.1,72.1,72.1
2018-04-04 06:41:00,2094.945,-44.162,6.0,400.0,400.0,405.0,10854869.0,41681.0,165199.0,905218.0,1728.05903,13.32258,72.1,33.8,49.7,0.998,50.016999999999996,6.9514,1735.85797,11261.2334,46.0,441.50391,10.86286,10.87971,10.54815,10.67247,5.0,2058.36625,2059.27688,2059.538,76.0,85.2,95.8,100.3,100.1,72.1,72.1
2018-04-04 06:46:00,2010.5870000000002,-16.542,6.0,401.0,402.0,406.0,10855039.0,41681.0,165199.0,905219.0,1733.11652,13.24054,72.1,33.8,49.7,0.998,50.016999999999996,6.87161,1731.8560899999998,11377.01562,45.0,441.50391,11.04321,10.90779,10.76985,10.49783,5.0,2057.02638,2058.899,2059.462,76.0,85.2,95.8,101.3,101.1,72.1,72.1
2018-04-04 06:51:00,2009.934,-7.471,6.0,400.0,401.0,406.0,10855208.0,41681.0,165199.0,905221.0,1734.6472399999998,13.25055,73.1,33.8,50.7,0.998,50.016999999999996,3.81978,1732.85645,11412.9873,45.0,441.50391,9.73681,9.6173,10.44055,10.55413,5.0,2062.54038,2058.16812,2059.29788,76.0,85.2,96.8,102.3,102.1,72.1,72.1
2018-04-04 06:56:00,2101.1929999999998,-27.206999999999997,6.0,402.0,402.0,407.0,10855376.0,41681.0,165199.0,905222.0,1753.42173,13.38862,73.1,33.8,50.7,0.998,50.016999999999996,10.29246,1749.86477,11375.8916,45.0,441.50391,11.09427,11.73761,11.31043,10.53744,5.0,2064.1925,2059.245,2059.44537,76.0,85.2,97.8,103.3,102.1,73.1,72.1
2018-04-04 07:01:00,2029.025,-22.405,6.0,401.0,402.0,407.0,10855548.0,41681.0,165199.0,905224.0,1756.39307,13.5567,73.1,33.8,50.7,0.998,50.016999999999996,11.17011,1766.87325,11007.1875,46.0,441.50391,11.21811,11.27165,10.67227,10.70194,5.0,2057.24562,2059.98313,2059.51,76.0,85.2,97.8,103.3,103.1,73.1,73.1
2018-04-04 07:06:00,2017.9129999999998,-15.207,6.0,400.0,401.0,406.0,10855717.0,41681.0,165199.0,905226.0,1725.28274,13.27856,73.1,33.8,51.7,0.998,50.016999999999996,9.9035,1733.85695,11416.35938,46.0,441.50391,9.34928,10.05748,11.92463,11.3538,5.0,2060.87875,2059.25137,2059.43925,77.0,86.2,98.8,104.3,103.1,73.1,73.1
2018-04-04 07:11:00,2091.953,-40.929,6.0,401.0,401.0,406.0,10855887.0,41681.0,165199.0,905228.0,1792.77112,13.72478,73.1,34.8,51.7,0.998,50.016999999999996,11.29976,1789.88476,11094.86719,46.0,441.50391,12.44422,11.59853,10.90568,11.36483,5.0,2068.01213,2060.3655,2059.60738,77.0,86.2,98.8,104.3,104.1,73.1,73.1
2018-04-04 07:16:00,1999.629,-15.984000000000002,6.0,399.0,401.0,406.0,10856056.0,41681.0,165199.0,905229.0,1752.68625,13.394620000000002,74.1,34.8,51.7,0.998,50.016999999999996,9.08569,1742.86152,11205.0293,46.0,441.50391,11.56287,11.08927,10.72849,11.07717,5.0,2057.97875,2059.639,2059.54862,77.0,86.2,99.8,105.3,104.1,73.1,73.1
2018-04-04 07:21:00,2052.68,-27.000999999999998,6.0,398.0,399.0,404.0,10856225.0,41681.0,165199.0,905231.0,1738.0089899999996,13.36461,74.1,34.8,52.7,0.998,50.016999999999996,12.5564,1745.86289,11294.95605,46.0,441.50391,12.08701,12.41417,12.77416,11.57018,5.0,2059.94562,2059.64238,2059.58912,77.0,86.2,99.8,105.3,105.1,74.1,73.1
2018-04-04 07:26:00,1990.2060000000001,-9.171,6.0,398.0,398.0,404.0,10856395.0,41681.0,165199.0,905233.0,1752.3410399999998,13.44264,74.1,34.8,52.7,0.998,50.016999999999996,11.6588,1754.86731,11128.58984,46.0,441.50391,13.81841,13.27885,12.16314,11.86151,5.0,2059.16212,2059.34162,2059.5308800000007,77.0,86.2,99.8,106.3,105.1,74.1,74.1
2018-04-04 07:31:00,2094.631,-44.747,6.0,399.0,399.0,405.0,10856565.0,41681.0,165199.0,905235.0,1771.2503800000004,13.61873,74.1,34.8,52.7,0.998,50.016999999999996,11.70867,1772.87629,11056.64746,46.0,441.50391,12.55298,11.17225,11.38567,11.51371,5.0,2061.84612,2060.3478800000007,2059.60112,77.0,86.2,100.8,106.3,106.1,74.1,74.1
2018-04-04 07:36:00,2016.406,-18.462,6.0,398.0,398.0,404.0,10856734.0,41681.0,165199.0,905236.0,1755.73268,13.46465,74.1,34.8,52.7,0.998,50.016999999999996,11.09032,1757.86883,11309.57031,46.0,441.50391,14.45681,11.83012,11.34718,11.47401,5.0,2058.15962,2059.63612,2059.4895,77.0,86.2,100.8,106.3,106.1,74.1,74.1
2018-04-04 07:41:00,2005.453,-17.833,6.0,396.0,397.0,402.0,10856904.0,41681.0,165199.0,905238.0,1766.3879399999996,13.43864,74.1,34.8,53.7,0.998,50.016999999999996,8.39753,1756.8683199999996,11230.88379,47.0,441.50391,10.41945,10.48547,10.76105,11.97404,5.0,2058.23562,2059.98875,2059.58175,78.0,86.2,101.8,107.3,106.1,74.1,74.1
2018-04-04 07:46:00,2014.7910000000002,-22.401999999999997,6.0,399.0,400.0,405.0,10857073.0,41681.0,165199.0,905240.0,1735.86292,13.36861,75.1,34.8,53.7,0.998,50.016999999999996,10.79112,1737.85898,11312.94238,47.0,441.50391,10.86549,10.91338,11.6883,11.50152,5.0,2054.335,2059.2445,2059.54488,78.0,87.2,101.8,107.3,107.1,74.1,74.1
2018-04-04 07:51:00,2095.496,-40.839,6.0,399.0,400.0,406.0,10857236.0,41681.0,165199.0,905242.0,1736.91358,13.298570000000002,75.1,34.8,53.7,0.998,50.016999999999996,11.21,1734.8574600000004,11299.45312,47.0,441.50391,11.36694,11.79517,11.3038,11.31002,5.0,2054.822,2059.48137,2059.52575,78.0,87.2,101.8,107.3,107.1,75.1,74.1
2018-04-04 07:56:00,2076.649,-35.561,6.0,401.0,403.0,408.0,10857406.0,41681.0,165199.0,905244.0,1780.19488,13.67676,75.1,34.8,53.7,0.998,50.016999999999996,11.39949,1781.88071,11010.55957,47.0,441.50391,9.38296,11.09021,10.74795,11.18795,5.0,2061.54125,2060.51425,2059.4995,78.0,87.2,101.8,108.3,107.1,75.1,75.1
2018-04-04 08:01:00,2070.117,-23.377,6.0,400.0,401.0,406.0,10857576.0,41681.0,165199.0,905245.0,1743.69685,13.39662,75.1,35.8,53.7,0.998,50.016999999999996,11.87821,1740.8605,11189.29199,47.0,441.50391,12.97773,12.51913,11.65017,11.20619,5.0,2054.04962,2059.69112,2059.45012,78.0,87.2,101.8,108.3,107.1,75.1,75.1
2018-04-04 08:06:00,2089.5170000000003,-42.763000000000005,6.0,399.0,399.0,405.0,10857745.0,41681.0,165199.0,905247.0,1736.2530399999996,13.31858,75.1,35.8,54.7,0.998,50.016999999999996,8.63689,1731.8560899999998,11245.49609,47.0,441.50391,10.59822,10.94537,10.84637,11.02926,5.0,2056.38388,2059.84013,2059.46588,78.0,87.2,102.8,108.3,107.1,75.1,75.1
2018-04-04 08:11:00,1858.215,-44.523,6.0,399.0,400.0,404.0,10857910.0,41681.0,165199.0,905249.0,1720.01517,13.24054,75.1,35.8,54.7,0.998,50.016999999999996,0.04987,1727.85406,10002.24219,46.0,441.50391,9.25631,9.48848,9.54926,10.196,5.0,1944.09925,1939.78,2006.42325,78.0,87.2,101.8,108.3,108.1,75.1,75.1
2018-04-04 08:26:00,1999.5439999999999,1.925,6.0,395.0,395.0,400.0,10858208.0,41683.0,165199.0,905254.0,1742.76647,13.3626,73.1,35.8,54.7,0.996,50.016999999999996,1.55584,1744.86238,11339.9209,48.0,441.50391,9.61528,9.49253,9.70211,9.32201,5.0,2057.71812,2039.98188,1600.52625,75.0,83.2,92.5,97.3,95.9,73.1,74.1
2018-04-04 08:31:00,2022.194,0.625,6.0,396.0,396.0,400.0,10858358.0,41683.0,165199.0,905255.0,1730.9555899999998,13.32859,74.1,35.8,54.7,0.996,50.016999999999996,1.96474,1739.86,11298.3291,45.0,441.50391,9.71667,9.45206,9.00458,9.1827,5.0,2057.49663,1849.9435,1738.6075,76.0,84.2,92.5,97.3,96.9,73.1,73.1
2018-04-04 08:46:00,1784.872,-13.889000000000001,6.0,396.0,396.0,401.0,10858805.0,41683.0,165200.0,905261.0,1752.82125,13.33859,74.1,35.8,54.7,0.996,50.016999999999996,0.01995,1740.8605,10021.35156,45.0,441.50391,9.18112,9.39753,9.33077,9.22697,5.0,1912.68962,1881.4035,1806.81562,77.0,85.2,92.5,97.3,96.9,74.1,74.1
2018-04-04 08:51:00,2099.626,-26.348000000000003,6.0,398.0,397.0,402.0,10858964.0,41683.0,165200.0,905262.0,1749.20452,13.37861,74.1,35.8,54.7,0.996,50.016999999999996,2.2639400000000003,1751.8657899999996,11220.7666,47.0,441.50391,10.54075,10.38195,10.12258,9.53684,5.0,2062.98712,2057.61425,1899.30562,77.0,86.2,93.5,98.3,97.9,74.1,74.1
2018-04-04 08:56:00,1493.595,-23.682,6.0,396.0,397.0,402.0,10859119.0,41683.0,165200.0,905264.0,1751.08046,13.394620000000002,74.1,35.8,54.7,0.996,50.016999999999996,0.03989,1750.86528,8543.16016,43.0,441.50391,9.01361,8.85701,8.86111,9.39731,5.0,1571.82475,1623.25025,1858.5625,77.0,86.2,93.5,99.3,98.9,74.1,74.1
2018-04-04 09:01:00,1849.9879999999998,-7.526,6.0,397.0,398.0,402.0,10859266.0,41683.0,165200.0,905266.0,1737.79892,13.394620000000002,74.1,35.8,54.7,0.996,50.016999999999996,0.02992,1746.86325,10138.25781,46.0,441.50391,9.40286,9.51554,9.43552,9.19223,5.0,1890.9685,1934.04562,1840.51075,77.0,86.2,92.5,98.3,97.9,74.1,74.1
2018-04-04 09:07:00,1619.85,-26.309,6.0,396.0,396.0,400.0,10859430.0,41683.0,165200.0,905268.0,1743.77178,13.3586,74.1,35.8,54.7,0.996,50.016999999999996,0.03989,1746.86325,8761.23535,43.0,441.50391,9.29594,9.03325,8.86481,8.91352,5.0,1638.39662,1721.11375,1694.21638,77.0,86.2,91.5,96.3,95.9,74.1,74.1
2018-04-04 09:12:00,1383.135,-23.863000000000003,6.0,395.0,396.0,399.0,10859537.0,41683.0,165200.0,905271.0,1750.3451300000004,13.45065,74.1,35.8,54.7,0.996,50.016999999999996,0.01995,1758.8693399999993,7804.626459999998,39.0,448.02851,9.2801,7.984089999999999,7.90716,8.33729,5.0,1362.88862,1333.40462,1441.84975,77.0,86.2,88.5,93.3,92.8,74.1,74.1
2018-04-04 09:17:00,1284.619,-54.726000000000006,6.0,395.0,395.0,398.0,10859631.0,41683.0,165200.0,905274.0,1755.9428899999998,13.44665,74.1,35.8,54.7,0.996,50.016999999999996,0.76794,1757.86883,6998.646970000002,34.0,448.02851,8.7795,8.60714,7.2538,7.76903,5.0,1192.5293800000004,875.2610599999998,1210.92362,77.0,85.2,85.5,90.3,89.8,74.1,74.1
2018-04-04 09:22:00,737.8739999999999,-45.799,6.0,391.0,391.0,393.0,10859718.0,41683.0,165201.0,905277.0,1647.42411,12.57221,74.1,35.8,54.7,0.993,50.016999999999996,0.02992,1635.80843,4493.02734,33.0,448.02851,5.59184,6.63893,6.7431199999999984,7.42179,5.0,779.70975,805.61856,1079.9525,76.0,84.2,82.5,86.3,85.8,74.1,74.1
2018-04-04 09:27:00,1004.1560000000001,-24.619,6.0,390.0,390.0,394.0,10859802.0,41683.0,165204.0,905279.0,1734.75235,13.3626,73.1,36.8,54.7,0.9990000000000001,50.016999999999996,0.02992,1743.86202,5640.73389,37.0,448.02851,6.87465,7.6379,8.48045,7.67285,5.0,1095.01362,1384.56225,1090.53412,75.0,83.2,79.5,83.3,82.8,74.1,74.1
2018-04-04 09:32:00,510.164,128.47899999999998,6.0,395.0,392.0,396.0,10859872.0,41683.0,165205.0,905281.0,1441.08728,10.95542,73.1,36.8,54.7,0.867,50.016999999999996,0.02992,1431.70762,3395.90625,32.0,458.90285,6.10461,5.65081,5.74539,6.99828,5.0,508.765,557.48675,906.81225,75.0,83.2,77.5,81.3,80.8,73.1,74.1
2018-04-04 09:37:00,754.112,-13.44,6.0,392.0,392.0,393.0,10859919.0,41683.0,165208.0,905284.0,1649.42017,12.73029,72.1,36.8,53.7,0.997,50.016999999999996,0.02992,1656.81893,4586.32812,32.0,458.90285,6.90309,6.63259,6.948010000000001,6.53106,5.0,808.9613099999998,886.84125,730.9894400000002,72.0,79.2,74.5,77.3,76.8,73.1,73.1
2018-04-04 09:42:00,508.934,-47.801,6.0,392.0,391.0,394.0,10859973.0,41683.0,165210.0,905287.0,1434.00385,11.03345,72.1,36.8,53.7,0.995,50.016999999999996,0.02992,1440.71204,3399.278320000001,31.0,458.90285,5.5764,6.2019199999999985,5.89316,6.44005,5.0,520.42666,567.5169400000002,692.97369,72.0,79.2,71.5,74.3,74.8,72.1,73.1
2018-04-04 09:47:00,725.4019999999999,-39.716,6.0,390.0,390.0,392.0,10860036.0,41683.0,165212.0,905289.0,1620.69601,12.47617,71.1,36.8,52.7,0.998,50.016999999999996,0.02992,1628.80517,4473.91797,32.0,458.90285,6.31189,6.25226,6.70967,6.628660000000001,5.0,759.82869,794.64962,744.12038,72.0,79.2,69.5,72.3,72.8,72.1,72.1
2018-04-04 09:52:00,828.693,-39.514,6.0,390.0,390.0,393.0,10860099.0,41683.0,165216.0,905292.0,1686.4886399999998,12.97241,71.1,36.8,52.7,0.9940000000000001,50.016999999999996,0.02992,1688.8347199999996,4762.81152,32.0,454.55311,6.05176,6.6719800000000005,7.11532,6.62257,5.0,860.0138800000002,777.20519,747.09825,72.0,80.2,68.5,71.3,70.8,71.1,72.1
2018-04-04 09:57:00,872.518,-36.812,6.0,391.0,390.0,392.0,10860165.0,41683.0,165217.0,905294.0,1730.62539,13.26856,71.1,36.8,51.7,0.998,50.016999999999996,0.02992,1731.8560899999998,4939.29541,33.0,454.55311,7.10865,6.8757100000000015,7.3846,6.847239999999998,10.0,922.82725,949.24056,811.8154400000002,72.0,79.2,66.5,69.3,69.8,71.1,71.1
2018-04-04 10:02:00,661.1030000000001,254.97,6.0,395.0,395.0,396.0,10860246.0,41683.0,165220.0,905296.0,1545.11873,11.84385,71.1,36.8,51.7,0.8220000000000001,50.016999999999996,0.03989,1547.7649800000004,3952.33545,34.0,458.90285,7.09815,6.38921,6.21985,7.05173,5.0,646.1396900000002,792.62825,912.26162,72.0,81.2,66.5,69.3,68.8,71.1,71.1
2018-04-04 10:07:00,622.177,-49.668,6.0,390.0,390.0,391.0,10860307.0,41683.0,165225.0,905298.0,1544.84845,11.83585,70.1,36.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1542.76244,3875.89673,32.0,458.90285,5.60694,5.85594,6.28534,6.80059,5.0,654.1093099999998,733.23419,815.13575,72.0,80.2,65.5,68.3,67.8,71.1,71.1
2018-04-04 10:12:00,748.8610000000001,-34.58,6.0,392.0,392.0,393.0,10860366.0,41683.0,165226.0,905299.0,1631.53131,12.49017,70.1,36.8,50.7,0.998,50.016999999999996,0.03989,1628.80517,4473.91797,32.0,458.90285,7.145580000000002,6.51209,7.17197,6.86877,5.0,774.07538,862.97462,780.7385,71.0,79.2,64.5,66.3,66.8,70.1,71.1
2018-04-04 10:22:00,758.5210000000001,-37.861999999999995,6.0,391.0,391.0,392.0,10860521.0,41683.0,165229.0,905301.0,1667.0539,12.71428,70.1,36.8,49.7,0.998,50.016999999999996,0.03989,1656.81893,4602.06543,33.0,458.90285,6.0143,6.43379,6.8709,7.21979,5.0,806.00319,858.73362,925.68419,72.0,80.2,64.5,66.3,65.8,70.1,70.1
2018-04-04 10:27:00,552.81,-62.9,6.0,390.0,389.0,391.0,10860571.0,41683.0,165234.0,905303.0,1483.61824,11.36362,69.1,36.8,48.7,0.998,50.016999999999996,0.03989,1481.73224,3674.68286,32.0,458.90285,6.19113,6.49226,6.29491,6.61545,5.0,569.1283099999998,576.49406,724.0649400000002,71.0,78.2,62.5,65.3,64.8,70.1,70.1
2018-04-04 10:32:00,286.757,-55.758,6.0,390.0,390.0,391.0,10860611.0,41683.0,165236.0,905306.0,1220.62834,9.41866,69.1,35.8,48.7,0.97,50.016999999999996,0.03989,1226.60631,2486.50928,30.0,458.90285,4.229030000000002,4.22735,4.81502,6.04966,5.0,329.6405,403.24366,575.7163099999998,69.0,76.2,61.5,63.3,63.8,69.1,70.1
2018-04-04 10:37:00,190.57299999999998,49.383,6.0,391.0,391.0,392.0,10860630.0,41683.0,165243.0,905309.0,1094.9112,8.42416,67.1,35.8,47.7,0.968,50.016999999999996,0.03989,1100.54395,1777.20203,31.0,458.90285,4.46207,3.97339,4.4134699999999984,5.11931,5.0,212.68134,235.25216,368.69881,66.0,71.2,59.5,62.3,61.8,69.1,69.1
2018-04-04 10:42:00,150.597,-69.383,6.0,391.0,391.0,392.0,10860647.0,41683.0,165248.0,905312.0,1105.31134,8.416160000000001,66.1,35.8,46.7,0.91,50.016999999999996,0.03989,1099.54344,1532.14832,29.0,458.90285,3.3814300000000004,4.06174,4.247330000000002,4.76925,5.0,184.06091,238.30023,283.187,64.0,68.2,58.5,60.3,59.8,67.1,69.1
2018-04-04 10:47:00,262.857,-34.836999999999996,6.0,391.0,392.0,392.0,10860664.0,41683.0,165252.0,905315.0,1180.64859,9.04247,66.1,35.8,46.7,0.9940000000000001,50.016999999999996,0.01995,1187.5869699999996,2461.77905,30.0,458.90285,3.90677,4.08796,4.58235,4.52612,5.0,285.34366,239.40039,245.57316,63.0,67.2,56.5,58.3,58.8,66.1,67.1
2018-04-04 10:52:00,325.39099999999996,-72.805,6.0,391.0,391.0,392.0,10860697.0,41683.0,165253.0,905317.0,1256.54104,9.53671,65.1,34.8,45.7,0.978,50.016999999999996,0.01995,1247.61666,2612.40845,30.0,458.90285,6.6352,5.62296,5.07811,5.05561,5.0,336.1122200000001,318.90906,349.19903,63.0,68.2,55.5,57.3,57.8,66.1,66.1
2018-04-04 10:57:00,253.233,-25.076999999999998,6.0,391.0,391.0,392.0,10860730.0,41683.0,165257.0,905320.0,1178.11226,9.00445,65.1,34.8,45.7,0.995,50.016999999999996,0.01995,1176.58154,2317.89429,30.0,485.00126,5.99661,5.1154199999999985,4.7414,5.32052,5.0,283.5333100000001,341.66,392.22334,63.0,68.2,55.5,57.3,56.8,65.1,66.1
2018-04-04 11:02:00,205.618,29.074,6.0,392.0,390.0,393.0,10860748.0,41683.0,165263.0,905321.0,1098.4379,8.436169999999999,64.1,34.8,44.7,0.858,50.016999999999996,0.01995,1103.5454,1975.04358,32.0,485.00126,4.19586,4.04129,4.54809,4.92924,5.0,232.42614,255.21381,305.05581,62.0,67.2,54.5,56.3,55.8,65.1,65.1
2018-04-04 11:37:00,130.505,-60.328,6.0,391.0,391.0,392.0,10860765.0,41689.0,165264.0,905336.0,1105.46135,8.442169999999999,57.1,33.8,40.7,0.9009999999999999,50.016999999999996,0.04987,1098.54294,1247.75098,34.0,197.91891,2.9058900000000003,3.47669,4.1116800000000016,4.75807,5.0,151.72086000000004,203.68914,61.61988,53.0,54.2,47.5,48.3,47.8,55.1,56.1
2018-04-04 11:47:00,1066.488,-15.196,6.0,396.0,396.0,398.0,10860884.0,41689.0,165266.0,905341.0,1757.6987,13.38061,60.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1746.86325,5890.28369,47.0,197.91891,6.82902,7.59955,8.283669999999999,6.98717,5.0,1128.845,1397.17112,865.27719,61.0,69.2,52.8,53.3,52.9,58.1,57.1
2018-04-04 11:52:00,2052.3179999999998,19.048,6.0,399.0,399.0,401.0,10860988.0,41689.0,165266.0,905342.0,1777.25342,13.65875,61.1,33.8,40.7,0.9990000000000001,50.016999999999996,3.04186,1778.87919,11064.5166,47.0,219.66745,9.95551,9.85009,9.12008,7.80014,5.0,2055.57525,1789.5620000000001,1166.38425,65.0,74.2,57.9,58.3,58.0,60.1,58.1
