date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-04 11:57:00,1702.92,-44.614,6.0,399.0,399.0,403.0,10861127.0,41689.0,165266.0,905343.0,1748.46905,13.48066,63.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.02992,1758.8693399999993,9069.23926,45.0,195.74405,9.27607,9.4771,9.17532,8.717360000000001,8.0,1616.2875,1562.74188,1472.26762,67.0,77.2,62.9,64.4,64.0,61.1,60.1
2018-04-04 12:02:00,1872.8110000000001,-55.494,6.0,397.0,398.0,402.0,10861270.0,41689.0,165266.0,905345.0,1754.92242,13.422629999999998,63.1,34.8,42.7,0.9990000000000001,50.016999999999996,0.01995,1752.8663,10092.16992,48.0,230.54172000000003,8.62786,9.47089,9.62621,9.11105,5.0,1834.20538,1909.63825,1666.3228800000004,69.0,78.2,66.9,69.5,69.0,63.1,61.1
2018-04-04 12:07:00,2073.486,-14.415999999999999,6.0,398.0,398.0,402.0,10861435.0,41689.0,165266.0,905346.0,1747.3736399999998,13.28657,64.1,34.8,42.7,0.9990000000000001,50.016999999999996,7.90883,1735.85797,11390.50488,52.0,239.24119,11.50387,11.13517,10.64305,9.70523,5.0,2058.49912,2058.47038,1886.461,70.0,79.2,72.1,74.6,74.0,63.1,63.1
2018-04-04 12:12:00,2028.888,-3.319,6.0,398.0,398.0,403.0,10861605.0,41689.0,165266.0,905347.0,1772.8713300000004,13.52869,65.1,34.8,43.7,0.9990000000000001,50.016999999999996,8.83635,1760.87035,11249.99316,52.0,234.89146,10.48061,10.41483,10.15319,10.08725,5.0,2054.87712,2057.75512,1991.27575,71.0,79.2,76.2,79.6,80.0,64.1,63.1
2018-04-04 12:17:00,1244.549,-44.201,6.0,396.0,396.0,401.0,10861760.0,41689.0,165266.0,905348.0,1749.83489,13.400620000000002,66.1,34.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1747.8637600000004,6980.66113,47.0,234.89146,8.60854,8.77623,8.79055,9.59038,5.0,1294.9085,1618.6933800000004,1897.80388,71.0,80.2,79.2,82.8,82.0,65.1,64.1
2018-04-04 12:27:00,1836.5610000000001,-17.2,6.0,398.0,399.0,403.0,10862048.0,41689.0,165266.0,905351.0,1756.70825,13.46065,67.1,35.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1754.86731,10285.51562,50.0,267.51447,9.08708,9.16284,9.81795,9.68155,16.0,1852.74038,1965.77138,1839.7785,72.0,80.2,81.2,84.9,84.0,66.1,66.1
2018-04-04 12:37:00,1808.5610000000001,-15.745,6.0,397.0,398.0,403.0,10862338.0,41689.0,165266.0,905354.0,1769.3896,13.49067,67.1,35.8,46.7,0.9990000000000001,50.016999999999996,0.03989,1757.86883,9919.05859,47.0,256.64013,9.53427,9.43203,8.8671,9.19854,5.0,1766.2748800000004,1592.48338,1745.91925,73.0,81.2,83.2,87.9,87.0,67.1,67.1
2018-04-04 12:42:00,1289.502,-34.816,6.0,394.0,395.0,400.0,10862468.0,41689.0,165266.0,905356.0,1736.82334,13.37661,68.1,35.8,47.7,0.9990000000000001,50.016999999999996,-0.00997,1745.86289,7354.98584,46.0,265.33961,7.941389999999998,8.57456,9.03345,8.94805,5.0,1390.13775,1604.79188,1654.6565,73.0,81.2,83.2,86.8,87.0,67.1,67.1
2018-04-04 12:47:00,2101.091,273.397,6.0,395.0,395.0,402.0,10862602.0,41689.0,165267.0,905359.0,1745.79787,13.33859,68.1,36.8,47.7,0.986,50.016999999999996,4.72735,1743.86202,11297.20508,49.0,265.33961,10.1343,9.96203,9.57171,8.92998,5.0,2061.84825,1939.3929999999998,1671.95988,73.0,81.2,83.2,86.8,87.0,68.1,67.1
2018-04-04 12:52:00,2005.695,-28.456999999999997,6.0,398.0,398.0,404.0,10862766.0,41689.0,165269.0,905361.0,1763.34166,13.50067,69.1,36.8,48.7,0.996,50.016999999999996,4.81711,1761.87071,11205.0293,53.0,263.16474,10.23348,10.10403,10.89048,10.21599,5.0,2062.03875,2060.11275,1912.7225,73.0,82.2,87.2,91.8,91.0,68.1,68.1
2018-04-04 12:57:00,2069.959,-39.738,6.0,397.0,399.0,403.0,10862935.0,41689.0,165269.0,905362.0,1748.73933,13.294570000000002,69.1,36.8,48.7,0.996,50.016999999999996,7.94873,1738.8594899999996,11305.07324,54.0,265.33961,11.59102,12.13315,12.72859,11.16928,16.0,2060.98575,2058.96388,2005.56862,74.0,82.2,89.2,93.8,94.0,69.1,68.1
2018-04-04 13:02:00,1996.578,-16.175,6.0,396.0,396.0,402.0,10863104.0,41689.0,165269.0,905364.0,1730.62539,13.29057,70.1,36.8,49.7,0.996,50.016999999999996,9.82371,1732.85645,11298.3291,54.0,260.98987,11.2642,11.23,11.33996,11.36752,5.0,2053.18988,2059.32675,2035.26,74.0,83.2,91.2,96.8,96.0,69.1,69.1
2018-04-04 13:48:00,1458.0810000000001,-12.835999999999999,6.0,397.0,396.0,401.0,10864004.0,41689.0,165270.0,905387.0,1757.26354,13.48466,70.1,37.8,51.7,0.992,50.016999999999996,7.1608399999999985,1753.8668,7947.387209999999,44.0,256.64013,8.18474,8.76291,10.05416,10.97162,5.0,1481.06275,1431.07888,1272.21462,73.0,82.2,76.1,78.6,79.0,70.1,70.1
2018-04-04 17:50:00,2031.648,-46.397,6.0,400.0,400.0,406.0,10868692.0,41696.0,165291.0,905490.0,1735.75796,13.3466,71.1,34.8,47.7,0.9990000000000001,50.016999999999996,16.22658,1732.85645,11003.81543,50.0,254.46527000000003,17.79319,17.62775,17.66625,15.50856,5.0,2013.10625,2018.97275,1973.74525,75.0,83.2,83.3,87.7,87.1,71.1,70.1
2018-04-04 18:00:00,1981.598,-29.839000000000002,6.0,399.0,401.0,406.0,10869024.0,41696.0,165291.0,905494.0,1808.63388,13.7528,71.1,34.8,48.7,0.9990000000000001,50.016999999999996,17.51313,1796.88817,10626.11719,50.0,258.815,13.457529999999998,13.69874,15.16369,16.57403,16.0,2025.25838,2019.57688,2012.76538,75.0,84.2,87.3,92.7,92.1,71.1,71.1
2018-04-04 18:05:00,1963.0339999999999,-10.206,6.0,399.0,399.0,405.0,10869190.0,41696.0,165291.0,905496.0,1749.06953,13.37261,72.1,34.8,48.7,0.9990000000000001,50.016999999999996,15.29906,1746.86325,11148.82422,51.0,256.64013,16.74234,14.05564,14.06303,17.01738,5.0,2021.68212,2021.95825,2016.29588,76.0,84.2,89.3,93.7,93.1,71.1,71.1
2018-04-04 18:10:00,1963.349,-4.768,6.0,398.0,399.0,405.0,10869355.0,41696.0,165291.0,905498.0,1766.05788,13.46065,72.1,34.8,49.7,0.9990000000000001,50.016999999999996,15.58828,1753.8668,10937.49316,50.0,256.64013,15.55292,15.75097,17.74711,17.89116,5.0,2024.88888,2019.77338,2018.25038,76.0,84.2,90.3,95.7,95.1,72.1,71.1
2018-04-04 18:25:00,2023.846,-36.567,6.0,401.0,401.0,406.0,10869850.0,41696.0,165291.0,905503.0,1781.63565,13.59672,73.1,34.8,50.7,0.9990000000000001,50.016999999999996,13.18472,1780.8802,11022.9248,51.0,265.33961,14.736629999999998,13.49356,11.86178,13.988029999999998,5.0,2006.741,1990.73462,2005.6115,76.0,85.2,93.3,98.7,98.1,72.1,72.1
2018-04-04 18:30:00,1957.9589999999998,-18.618,6.0,400.0,400.0,406.0,10870017.0,41696.0,165291.0,905505.0,1724.1721699999996,13.26256,73.1,34.8,50.7,0.9990000000000001,50.016999999999996,11.53912,1732.85645,11210.64941,51.0,258.815,12.00156,12.05652,12.95701,12.79874,3.0,2019.06225,2018.56125,2013.61825,76.0,85.2,94.3,99.7,99.1,73.1,72.1
2018-04-04 18:35:00,1993.5220000000002,-8.937000000000001,6.0,401.0,401.0,407.0,10870184.0,41696.0,165291.0,905506.0,1723.4969,13.25055,73.1,34.8,50.7,0.9990000000000001,50.016999999999996,12.52648,1733.85695,11305.07324,51.0,258.815,14.1754,14.077470000000002,15.91405,14.48619,5.0,2048.8188800000007,2052.288,2038.9289999999999,76.0,85.2,95.3,100.7,100.1,73.1,73.1
2018-04-04 18:45:00,2097.782,-47.144,6.0,399.0,399.0,405.0,10870517.0,41696.0,165291.0,905510.0,1738.08407,13.3486,73.1,34.8,51.7,0.9990000000000001,50.016999999999996,14.93005,1739.86,11288.21191,51.0,265.33961,17.73445,16.30095,14.18369,13.93614,5.0,2056.88938,2057.16475,2031.826,76.0,85.2,96.3,101.7,101.1,73.1,73.1
2018-04-04 18:50:00,1981.096,-20.895,6.0,399.0,399.0,406.0,10870684.0,41696.0,165291.0,905512.0,1778.07884,13.54069,73.1,34.8,51.7,0.9990000000000001,50.016999999999996,15.47858,1767.87375,10939.74121,51.0,263.16474,13.27255,15.960820000000002,15.2068,14.32791,5.0,2021.92425,2021.6329999999998,2038.94712,77.0,85.2,97.3,102.7,102.1,73.1,73.1
2018-04-04 18:55:00,1962.236,-9.337,6.0,400.0,400.0,406.0,10870849.0,41696.0,165291.0,905514.0,1753.36167,13.39262,73.1,34.8,52.7,0.9990000000000001,50.016999999999996,13.25453,1750.86528,11002.69043,51.0,263.16474,14.44558,13.31726,15.13258,14.76976,5.0,2023.76175,2019.18988,2026.39812,77.0,85.2,98.3,103.7,103.1,73.1,73.1
2018-04-04 19:00:00,1977.3370000000002,-9.003,6.0,399.0,400.0,405.0,10871015.0,41696.0,165291.0,905515.0,1774.74712,13.54669,74.1,35.8,52.7,0.9990000000000001,50.016999999999996,14.7605,1763.87173,10846.44141,50.0,263.16474,15.66484,14.21349,14.142079999999998,14.92297,5.0,2013.54638,2013.638,2019.8805,77.0,85.2,98.3,103.7,103.1,73.1,73.1
2018-04-04 19:10:00,2013.434,-26.883000000000003,6.0,400.0,400.0,406.0,10871341.0,41696.0,165291.0,905519.0,1775.64762,13.45665,74.1,35.8,52.7,0.9990000000000001,50.016999999999996,12.94536,1763.87173,10953.23047,51.0,263.16474,14.03093,13.82801,13.67024,13.68446,5.0,2017.1925,2019.84925,2021.79138,77.0,86.2,98.3,103.7,103.1,74.1,74.1
2018-04-04 19:15:00,2003.4579999999999,-14.008,6.0,401.0,401.0,407.0,10871508.0,41696.0,165291.0,905521.0,1750.7053600000004,13.40462,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,12.05773,1749.86477,11248.86914,51.0,263.16474,13.23463,12.52838,12.54331,12.94574,5.0,2058.40938,2059.13,2034.04912,77.0,86.2,99.3,104.7,104.1,74.1,74.1
2018-04-04 19:20:00,1999.5729999999999,-8.596,6.0,400.0,401.0,407.0,10871675.0,41696.0,165291.0,905522.0,1774.56708,13.610729999999998,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,12.00786,1774.8773,11112.85254,50.0,263.16474,14.18217,12.79913,12.48392,13.09182,5.0,2066.10012,2060.208,2050.26838,77.0,86.2,99.3,104.7,104.1,74.1,74.1
2018-04-04 19:35:00,2102.278,-42.62,6.0,400.0,400.0,406.0,10872172.0,41696.0,165291.0,905527.0,1783.8716600000002,13.58271,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,9.58435,1772.87629,11172.42969,50.0,263.16474,10.68429,10.85917,11.21477,11.76365,5.0,2064.098,2060.08512,2043.43475,77.0,86.2,100.3,105.7,105.1,74.1,74.1
2018-04-04 19:40:00,2092.203,-39.211999999999996,6.0,401.0,402.0,407.0,10872338.0,41696.0,165291.0,905529.0,1736.4033399999996,13.3466,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,6.00393,1744.86238,11299.45312,49.0,263.16474,10.55298,10.37225,10.19949,10.93533,5.0,2056.63225,2059.68588,2053.62637,77.0,86.2,100.3,105.7,105.1,74.1,74.1
2018-04-04 19:45:00,2091.903,-37.575,6.0,400.0,402.0,407.0,10872505.0,41696.0,165291.0,905531.0,1725.2076600000007,13.298570000000002,74.1,35.8,53.7,0.9990000000000001,50.016999999999996,9.20537,1735.85797,11321.93555,49.0,263.16474,10.30027,11.52706,11.50345,10.73076,5.0,2056.397,2054.538,2055.89125,77.0,86.2,100.3,106.7,106.1,74.1,74.1
2018-04-04 19:50:00,2081.069,-25.064,6.0,400.0,401.0,407.0,10872673.0,41696.0,165291.0,905532.0,1765.8777,13.400620000000002,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,7.898860000000001,1754.86731,11158.94043,49.0,263.16474,10.30531,10.38744,9.94685,10.3496,5.0,2061.95725,2054.79062,2050.16375,77.0,86.2,101.3,106.7,106.1,74.1,74.1
2018-04-04 19:55:00,2001.4289999999999,-12.939,6.0,399.0,399.0,405.0,10872841.0,41696.0,165291.0,905534.0,1752.1910300000004,13.51668,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,6.02388,1762.87122,11121.8457,49.0,263.16474,9.4051,10.14744,10.46517,10.69421,5.0,2058.244,2060.116,2056.17175,77.0,86.2,101.3,106.7,106.1,74.1,74.1
2018-04-04 20:00:00,1946.2120000000002,-14.64,6.0,399.0,399.0,405.0,10873009.0,41696.0,165291.0,905536.0,1740.65028,13.38061,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,10.24259,1740.8605,11030.79297,48.0,256.64013,12.43509,11.02805,11.69972,11.19057,5.0,2013.59662,2019.95462,2037.27125,77.0,86.2,101.3,106.7,106.1,74.1,74.1
2018-04-04 20:05:00,2109.179,-45.68899999999999,6.0,400.0,401.0,406.0,10873177.0,41696.0,165291.0,905538.0,1745.3927399999998,13.3546,74.1,35.8,54.7,0.9990000000000001,50.016999999999996,10.73128,1747.8637600000004,11420.85645,48.0,256.64013,11.3097,11.44291,12.20158,11.89369,5.0,2062.16138,2059.42188,2046.98125,77.0,86.2,101.3,106.7,106.1,74.1,74.1
2018-04-04 20:15:00,2040.642,-37.491,6.0,401.0,402.0,407.0,10873506.0,41696.0,165291.0,905541.0,1774.8671,13.5647,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,14.08231,1763.87173,10884.66016,48.0,256.64013,13.6306,12.12052,12.86337,12.82646,5.0,2019.66988,2019.70912,2025.14225,77.0,86.2,101.3,106.7,106.1,74.1,74.1
2018-04-04 20:20:00,2017.295,-17.897000000000002,6.0,401.0,402.0,407.0,10873672.0,41696.0,165291.0,905543.0,1785.8076600000004,13.57871,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,14.002529999999998,1773.8768,11045.40625,48.0,252.2904,12.31343,13.27569,12.98946,13.50789,5.0,2062.73625,2042.99862,2025.37712,78.0,86.2,101.3,106.7,106.1,75.1,74.1
2018-04-04 20:25:00,2006.61,-17.199,6.0,399.0,400.0,406.0,10873840.0,41696.0,165291.0,905545.0,1774.34199,13.47666,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,11.86824,1765.8727399999998,11318.5625,48.0,252.2904,14.3634,12.30841,14.00119,13.96971,5.0,2065.21538,2059.82762,2046.9360000000001,78.0,86.2,101.3,106.7,106.1,75.1,75.1
2018-04-04 20:30:00,1955.151,-16.442999999999998,6.0,400.0,401.0,407.0,10874007.0,41696.0,165291.0,905546.0,1700.43043,13.10448,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,10.81107,1708.84457,11267.97852,48.0,252.2904,13.45701,12.87109,11.92974,13.35224,5.0,2017.52225,2028.89988,2049.27038,78.0,86.2,101.3,107.7,107.1,75.1,75.1
2018-04-04 20:35:00,1973.299,-14.273,6.0,398.0,399.0,405.0,10874174.0,41696.0,165291.0,905548.0,1755.20757,13.42664,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,14.40146,1756.8683199999996,11215.14551,47.0,256.64013,16.86029,16.07313,16.63016,14.600979999999998,11.0,2041.64612,2038.7965,2040.27612,78.0,86.2,101.3,107.7,107.1,75.1,75.1
2018-04-04 20:40:00,2007.4460000000001,-23.199,6.0,400.0,401.0,406.0,10874343.0,41696.0,165291.0,905550.0,1749.38471,13.28457,75.1,35.8,54.7,0.9990000000000001,50.016999999999996,6.15353,1738.8594899999996,11407.36621,48.0,260.98987,9.30813,10.25883,12.28049,13.620770000000002,11.0,2060.57562,2055.92612,2049.31212,78.0,86.2,102.3,107.7,107.1,75.1,75.1
2018-04-04 20:55:00,1995.5710000000001,-13.251,6.0,398.0,399.0,404.0,10874663.0,41697.0,165291.0,905555.0,1736.5381899999998,13.21853,73.1,35.8,54.7,0.9940000000000001,50.016999999999996,4.93679,1724.85254,11427.60059,51.0,271.86421,10.99232,10.39522,10.16868,10.03503,5.0,2058.27875,2051.5405,1562.5510000000002,74.0,81.2,93.2,97.7,97.1,71.1,75.1
2018-04-04 21:06:00,1110.589,208.45,6.0,394.0,394.0,399.0,10874999.0,41697.0,165292.0,905558.0,1760.7152399999998,13.46065,73.1,35.8,54.7,0.99,50.016999999999996,0.03989,1759.8698399999996,6013.93506,39.0,265.33961,7.5411,6.6451,7.48177,9.09873,5.0,1036.54325,1230.44625,1735.9475,76.0,84.2,94.2,99.7,99.1,73.1,73.1
2018-04-04 21:11:00,1247.188,72.01899999999999,6.0,393.0,392.0,395.0,10875103.0,41697.0,165294.0,905560.0,1748.57416,13.44865,73.1,35.8,54.7,0.995,50.016999999999996,0.03989,1757.86883,6715.373540000001,35.0,265.33961,8.388,7.8018,7.528969999999998,8.25795,5.0,1180.10212,1059.11337,1411.09975,76.0,84.2,90.2,94.6,94.1,73.1,73.1
2018-04-04 21:16:00,987.722,-24.201,6.0,393.0,393.0,395.0,10875184.0,41697.0,165295.0,905563.0,1748.16903,13.39262,73.1,35.8,54.7,0.995,50.016999999999996,0.03989,1750.86528,5550.80615,33.0,265.33961,6.90197,7.8435,7.31205,7.4584,5.0,1023.78962,986.28906,1122.94862,75.0,83.2,85.1,89.6,89.1,73.1,73.1
2018-04-04 21:21:00,1068.482,-47.542,6.0,391.0,391.0,393.0,10875277.0,41697.0,165298.0,905566.0,1768.5640399999993,13.46465,73.1,35.8,53.7,0.995,50.016999999999996,0.01995,1759.8698399999996,6099.36621,34.0,260.98987,7.3372600000000014,7.097569999999998,7.364619999999999,7.601939999999999,5.0,1052.5941300000004,1160.809,1147.21762,75.0,83.2,82.1,86.6,86.1,73.1,73.1
2018-04-04 21:26:00,667.432,247.75,6.0,395.0,395.0,398.0,10875361.0,41697.0,165300.0,905569.0,1557.36477,11.95191,72.1,35.8,53.7,0.9690000000000001,50.016999999999996,0.02992,1558.77041,4088.35181,33.0,260.98987,5.7109,6.37309,6.67737,7.4603100000000016,5.0,672.83262,826.18919,1049.03325,75.0,83.2,80.1,83.5,83.1,73.1,73.1
2018-04-04 21:31:00,588.476,-61.428999999999995,6.0,388.0,388.0,390.0,10875414.0,41697.0,165306.0,905572.0,1524.16844,11.61974,71.1,35.8,52.7,0.99,50.016999999999996,0.02992,1521.75223,3850.04248,29.0,260.98987,7.27295,6.90563,5.76098,6.65525,5.0,601.02162,573.98831,792.49338,73.0,80.2,76.0,79.5,80.1,72.1,73.1
2018-04-04 21:36:00,824.4169999999999,31.336,6.0,389.0,390.0,392.0,10875468.0,41697.0,165310.0,905576.0,1685.8732899999998,12.86236,71.1,35.8,52.7,0.9940000000000001,50.016999999999996,0.0,1675.82827,4686.37305,30.0,260.98987,5.91916,6.56163,6.75318,6.48997,5.0,825.8005,819.4821900000002,723.73956,71.0,78.2,72.9,75.4,76.1,71.1,72.1
2018-04-04 21:41:00,712.0980000000001,-44.284,6.0,389.0,389.0,391.0,10875528.0,41697.0,165312.0,905580.0,1614.16786,12.41414,70.1,34.8,51.7,0.9990000000000001,50.016999999999996,0.00997,1621.80162,4448.06396,30.0,260.98987,6.24575,6.9923899999999986,6.70435,6.52803,5.0,739.85662,754.21819,732.63819,71.0,78.2,70.9,73.4,73.1,71.1,71.1
2018-04-04 21:46:00,779.059,-27.594,6.0,384.0,384.0,396.0,10875572.0,41697.0,165315.0,905582.0,1675.65319,12.86436,69.1,34.8,51.7,0.9990000000000001,50.016999999999996,0.03989,1677.82929,4801.03125,29.0,260.98987,6.32108,6.59876,6.66072,6.20118,5.0,825.0916900000002,704.12581,636.87988,70.0,76.2,67.9,70.4,71.1,70.1,71.1
2018-04-04 21:51:00,829.007,-26.636,6.0,391.0,391.0,392.0,10875630.0,41697.0,165315.0,905584.0,1700.49049,13.02043,69.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.03989,1699.84015,4769.55615,29.0,260.98987,7.4087,7.0993,6.937,6.35573,5.0,864.69106,831.97788,683.8023099999998,69.0,76.2,65.9,68.4,68.1,69.1,70.1
2018-04-04 21:56:00,1005.188,-35.869,6.0,391.0,391.0,393.0,10875694.0,41697.0,165317.0,905587.0,1745.1976899999993,13.37461,69.1,33.8,49.7,0.996,50.016999999999996,0.03989,1746.86325,5530.5722700000015,31.0,260.98987,8.02324,7.35288,7.62563,6.75674,5.0,1040.79531,1085.11488,776.03344,69.0,76.2,64.9,67.4,67.1,69.1,69.1
2018-04-04 22:01:00,696.6189999999999,71.585,6.0,392.0,391.0,394.0,10875771.0,41697.0,165319.0,905589.0,1588.61024,12.16401,69.1,33.8,49.7,0.986,50.016999999999996,0.01995,1585.78366,4328.90918,30.0,260.98987,6.99983,6.64508,6.48519,6.96777,5.0,700.168,727.1431200000002,863.55981,70.0,78.2,63.9,66.4,67.1,69.1,69.1
2018-04-04 22:06:00,870.743,-70.194,6.0,391.0,391.0,393.0,10875837.0,41697.0,165323.0,905592.0,1721.41075,13.1625,68.1,33.8,48.7,0.998,50.016999999999996,0.02992,1718.8494899999996,4911.19287,29.0,260.98987,7.9698699999999985,7.60832,7.15952,6.93796,5.0,876.76419,848.42925,841.69062,70.0,78.2,62.8,65.4,65.1,69.1,69.1
2018-04-04 22:11:00,668.868,-38.547,6.0,390.0,390.0,392.0,10875907.0,41697.0,165323.0,905596.0,1598.31996,12.16601,68.1,33.8,47.7,0.9990000000000001,50.016999999999996,0.02992,1589.78569,4273.82812,29.0,260.98987,6.6341199999999985,6.45335,6.33915,6.92558,5.0,699.47838,728.99806,844.01362,70.0,78.2,62.8,64.4,64.1,68.1,69.1
2018-04-04 22:16:00,798.4960000000001,-50.711999999999996,6.0,390.0,390.0,392.0,10875957.0,41697.0,165327.0,905599.0,1685.39308,12.90838,68.1,32.8,47.7,0.998,50.016999999999996,0.03989,1686.83385,4759.43945,29.0,260.98987,7.95396,7.27221,6.6505,6.46806,5.0,820.18575,714.0851200000002,711.22362,69.0,76.2,60.8,62.4,63.1,68.1,68.1
2018-04-04 22:21:00,437.89,25.125999999999998,6.0,389.0,389.0,393.0,10876017.0,41697.0,165330.0,905602.0,1373.3287699999996,10.53121,67.1,32.8,46.7,0.998,50.016999999999996,0.03989,1375.67996,3194.69238,29.0,260.98987,6.33667,6.22086,5.70587,6.4359,5.0,448.49878,498.31109,714.55375,69.0,76.2,59.8,62.4,62.1,68.1,68.1
2018-04-04 22:26:00,508.88300000000004,175.979,6.0,393.0,391.0,395.0,10876063.0,41697.0,165332.0,905606.0,1438.04072,11.02345,67.1,32.8,46.7,0.937,50.016999999999996,0.03989,1436.71016,3384.66504,27.0,260.98987,5.6211699999999984,5.47986,5.55853,6.09935,5.0,524.0369400000002,563.88219,622.75775,67.0,74.2,57.8,60.4,61.1,67.1,68.1
2018-04-04 22:31:00,612.661,-45.81399999999999,6.0,389.0,389.0,392.0,10876108.0,41697.0,165337.0,905609.0,1533.9981300000004,11.76782,66.1,31.8,45.7,0.995,50.016999999999996,0.03989,1535.75904,3959.0803200000014,28.0,260.98987,6.45688,6.80052,6.36114,6.11399,5.0,626.60294,573.02212,584.65306,66.0,73.2,56.8,59.4,59.1,67.1,67.1
2018-04-04 22:36:00,570.964,-58.791000000000004,6.0,390.0,390.0,392.0,10876159.0,41697.0,165342.0,905613.0,1502.28747,11.56572,66.1,31.8,44.7,0.9890000000000001,50.016999999999996,0.03989,1508.74579,3805.07837,28.0,260.98987,5.71873,6.29829,6.34457,6.24485,5.0,597.63388,600.09106,611.52369,66.0,73.2,55.8,58.4,58.1,66.1,67.1
2018-04-04 22:41:00,586.168,441.593,6.0,396.0,396.0,399.0,10876209.0,41697.0,165346.0,905616.0,1517.73023,11.57972,65.1,31.8,44.7,0.7979999999999999,50.016999999999996,0.01995,1509.7463,3811.82324,30.0,267.51447,6.25477,6.30124,6.43878,6.2809300000000015,5.0,609.7715599999998,604.91425,617.11606,66.0,73.2,54.8,57.4,57.1,66.1,66.1
2018-04-04 22:46:00,756.62,-29.881,6.0,391.0,391.0,393.0,10876264.0,41697.0,165350.0,905619.0,1658.09453,12.72429,65.1,30.8,43.7,0.998,50.016999999999996,0.01995,1659.82031,4569.4668,28.0,267.51447,6.98359,7.005510000000001,6.931989999999999,6.53037,5.0,798.62244,818.45394,673.11325,66.0,73.2,54.8,56.4,56.1,65.1,66.1
2018-04-04 22:56:00,584.35,-36.802,6.0,393.0,394.0,396.0,10876375.0,41697.0,165356.0,905624.0,1528.58055,11.61774,65.1,30.8,42.7,0.998,50.016999999999996,0.03989,1519.75122,3798.33398,28.0,263.16474,6.026,5.8315199999999985,5.99984,6.39098,5.0,608.7366900000002,598.0545599999998,663.9789400000002,66.0,73.2,53.8,55.4,56.1,65.1,65.1
2018-04-04 23:01:00,659.6669999999999,258.067,6.0,392.0,394.0,396.0,10876430.0,41697.0,165361.0,905626.0,1542.76244,11.87187,65.1,30.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1551.76701,4023.15381,30.0,263.16474,6.27524,6.74637,6.59187,6.40725,5.0,663.64262,715.01175,681.3290599999998,66.0,73.2,52.8,55.4,55.1,65.1,65.1
2018-04-04 23:06:00,332.085,-80.064,6.0,390.0,390.0,392.0,10876465.0,41697.0,165364.0,905631.0,1286.33073,9.88889,64.1,29.8,41.7,0.9840000000000001,50.016999999999996,0.03989,1287.63636,2790.01611,25.0,215.31774,4.4315,4.23417,4.980569999999998,6.21131,16.0,376.06662,398.06912,528.1583099999998,64.0,70.2,52.8,54.4,54.1,65.1,65.1
2018-04-04 23:11:00,354.587,-68.512,6.0,392.0,392.0,393.0,10876497.0,41697.0,165366.0,905635.0,1295.74042,9.86087,63.1,29.8,41.7,0.968,50.016999999999996,0.01995,1287.63636,2728.19067,25.0,213.14289,4.57214,5.22165,5.35858,5.6454,5.0,372.92378,392.18728,453.93675,62.0,68.2,51.8,53.4,53.1,64.1,65.1
2018-04-04 23:16:00,616.835,288.185,6.0,399.0,399.0,401.0,10876542.0,41697.0,165371.0,905637.0,1523.77818,11.67377,63.1,29.8,40.7,0.7859999999999999,50.016999999999996,0.01995,1521.75223,3792.71338,29.0,213.14289,6.9466,6.50575,6.35419,5.95749,5.0,620.766,630.45925,529.82206,62.0,68.2,50.8,52.4,52.1,63.1,64.1
2018-04-04 23:21:00,841.426,-21.174,6.0,393.0,392.0,395.0,10876599.0,41697.0,165373.0,905639.0,1687.91425,12.99642,63.1,28.8,40.7,1.0,50.016999999999996,0.01995,1696.83863,4792.03809,28.0,213.14289,7.66264,7.5848,7.2033,6.48122,5.0,844.94075,782.00238,647.55781,63.0,70.2,50.8,52.4,52.1,63.1,63.1
2018-04-04 23:26:00,497.716,-57.236999999999995,6.0,390.0,390.0,393.0,10876659.0,41697.0,165376.0,905642.0,1441.97277,11.01945,63.1,28.8,39.7,0.995,50.016999999999996,0.01995,1439.71153,3416.13989,27.0,219.66745,6.77993,6.07345,5.9482300000000015,6.46292,5.0,517.786,576.78338,700.27388,64.0,72.2,50.8,52.4,52.1,63.1,63.1
2018-04-04 23:31:00,652.4830000000001,146.138,6.0,392.0,392.0,395.0,10876708.0,41697.0,165381.0,905645.0,1558.19005,11.91189,63.1,28.8,39.7,0.998,50.016999999999996,0.02992,1556.7694,3989.43091,29.0,228.36687,7.05951,6.57612,6.48539,6.33678,5.0,657.73069,624.42925,641.1455,64.0,71.2,49.8,51.4,52.1,63.1,63.1
2018-04-04 23:36:00,668.4069999999999,287.632,6.0,398.0,398.0,401.0,10876763.0,41697.0,165383.0,905648.0,1553.97299,11.90188,63.1,28.8,39.7,0.8490000000000001,50.016999999999996,0.02992,1551.76701,3959.0803200000014,28.0,228.36687,5.9438900000000015,6.33403,6.3822,6.43507,5.0,653.13863,688.4770599999998,669.62306,64.0,71.2,49.8,51.4,52.1,63.1,63.1
2018-04-04 23:41:00,1145.532,-17.96,6.0,393.0,392.0,396.0,10876822.0,41697.0,165387.0,905651.0,1761.2104600000002,13.52469,63.1,28.8,38.7,0.997,50.016999999999996,5.07641,1762.87122,6375.89502,28.0,228.36687,7.523739999999999,8.23369,7.221789999999999,6.582160000000001,5.0,1121.75275,876.87769,727.05512,64.0,71.2,49.8,51.4,52.1,63.1,63.1
2018-04-04 23:46:00,1247.319,-19.243,6.0,393.0,393.0,397.0,10876939.0,41697.0,165388.0,905653.0,1760.85038,13.400620000000002,63.1,28.8,38.7,0.998,50.016999999999996,0.01995,1750.86528,7078.45752,33.0,237.06632,8.31018,8.54941,8.38335,7.67698,5.0,1293.59887,1393.46425,1144.0585,66.0,74.2,52.8,54.4,54.1,63.1,63.1
2018-04-04 23:51:00,1344.9170000000001,-38.512,6.0,394.0,394.0,398.0,10877037.0,41697.0,165388.0,905655.0,1762.81626,13.41863,63.1,28.8,38.7,0.998,50.016999999999996,0.01995,1751.8657899999996,7398.82666,31.0,237.06632,8.54568,8.429860000000001,7.913310000000001,7.77997,5.0,1341.9885,1170.54625,1167.11838,67.0,75.2,53.8,56.4,55.1,63.1,63.1
2018-04-04 23:56:00,1666.65,3.528,6.0,396.0,396.0,401.0,10877157.0,41697.0,165388.0,905656.0,1737.55867,13.394620000000002,63.1,28.8,38.7,0.998,50.016999999999996,0.02992,1746.86325,9141.18164,35.0,243.59093,8.96144,8.683580000000001,8.51356,8.24209,5.0,1712.64,1496.36888,1386.8465,67.0,76.2,56.8,58.4,58.1,63.1,63.1
2018-04-05 00:06:00,1077.766,-22.035,6.0,394.0,394.0,399.0,10877400.0,41697.0,165388.0,905660.0,1753.07637,13.43264,64.1,28.8,38.7,0.996,50.016999999999996,-0.00997,1749.86477,5776.7495100000015,34.0,245.7658,6.36266,7.02128,7.87294,8.27155,5.0,1048.8296300000004,1325.08588,1445.45,68.0,77.2,59.8,63.4,62.1,64.1,63.1
2018-04-05 00:11:00,1372.473,-21.565,6.0,396.0,397.0,400.0,10877487.0,41697.0,165389.0,905663.0,1755.6727600000004,13.41463,64.1,28.8,38.7,0.995,50.016999999999996,0.01995,1752.8663,7736.05615,31.0,245.7658,7.8643399999999986,7.79604,7.6360199999999985,7.66845,5.0,1386.12112,1232.4665,1219.31812,68.0,77.2,59.8,62.4,62.1,64.1,64.1
2018-04-05 00:16:00,1324.2060000000001,-39.616,6.0,396.0,395.0,400.0,10877618.0,41697.0,165389.0,905664.0,1756.61831,13.41863,64.1,28.8,38.7,0.995,50.016999999999996,0.01995,1754.86731,7286.4160200000015,34.0,245.7658,7.43098,7.64565,8.27033,8.27558,5.0,1304.38475,1385.84,1433.4865,68.0,77.2,61.9,64.4,64.1,64.1,64.1
2018-04-05 00:26:00,959.375,-47.606,6.0,396.0,396.0,400.0,10877828.0,41697.0,165389.0,905668.0,1764.87238,13.44064,65.1,28.8,38.7,0.995,50.016999999999996,0.01995,1753.8668,5431.651370000001,30.0,245.7658,6.8782,7.02561,7.262539999999999,7.894830000000002,5.0,961.18369,1085.29375,1269.44538,69.0,77.2,61.9,65.4,65.1,64.1,64.1
2018-04-05 00:31:00,1224.17,-29.256,6.0,394.0,395.0,398.0,10877930.0,41697.0,165389.0,905671.0,1764.96233,13.42463,65.1,28.8,38.7,0.995,50.016999999999996,0.02992,1753.8668,6834.52783,32.0,245.7658,8.5663,8.221739999999999,8.012960000000001,7.87547,5.0,1223.6805,1273.56325,1264.1955,69.0,77.2,61.9,65.4,65.1,65.1,64.1
2018-04-05 00:36:00,1181.86,-27.311999999999998,6.0,395.0,395.0,400.0,10878049.0,41697.0,165389.0,905672.0,1746.26307,13.39262,65.1,28.8,38.7,0.995,50.016999999999996,0.02992,1746.86325,6625.44531,33.0,241.41606,7.28178,7.9212,8.38638,8.2896,5.0,1240.2876199999996,1372.80638,1395.4695,69.0,78.2,63.9,66.4,66.1,65.1,65.1
2018-04-05 00:41:00,1136.73,-20.546999999999997,6.0,395.0,396.0,400.0,10878141.0,41697.0,165389.0,905675.0,1732.8165,13.33659,65.1,28.8,38.7,0.995,50.016999999999996,0.02992,1740.8605,6372.52295,31.0,241.41606,8.08576,7.91213,8.07418,7.90561,5.0,1230.37,1323.45762,1246.345,69.0,78.2,62.9,65.4,65.1,65.1,65.1
2018-04-05 00:46:00,1177.108,-24.369,6.0,395.0,395.0,399.0,10878229.0,41697.0,165390.0,905677.0,1738.8194,13.41063,65.1,28.8,38.7,0.9990000000000001,50.016999999999996,0.02992,1747.8637600000004,6538.89014,30.0,234.89146,8.38817,7.62557,7.468269999999999,7.58785,5.0,1218.31875,1122.04812,1119.5841300000004,69.0,78.2,61.9,64.4,64.1,65.1,65.1
2018-04-05 00:51:00,919.441,-31.441999999999997,6.0,395.0,395.0,399.0,10878335.0,41697.0,165390.0,905678.0,1760.38504,13.39262,65.1,28.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1748.86427,5187.72119,30.0,234.89146,8.3153,7.41392,7.16445,7.71425,5.0,937.21169,1083.19525,1230.47788,69.0,78.2,61.9,65.4,65.1,65.1,65.1
2018-04-05 00:56:00,934.296,30.388,6.0,394.0,394.0,397.0,10878433.0,41697.0,165390.0,905680.0,1748.25912,13.304570000000002,65.1,28.8,39.7,0.991,50.016999999999996,0.02992,1738.8594899999996,5025.8510700000015,29.0,234.89146,7.13019,7.19693,7.06151,7.6207,5.0,911.49438,892.37075,1181.64113,69.0,78.2,62.9,65.4,65.1,65.1,65.1
2018-04-05 01:01:00,1677.293,-10.864,6.0,395.0,395.0,398.0,10878523.0,41697.0,165395.0,905681.0,1737.58885,13.3626,65.1,28.8,39.7,0.995,50.016999999999996,0.03989,1746.86325,9159.16699,33.0,230.54172000000003,9.28506,8.89828,8.2151,7.67868,5.0,1723.05875,1454.55138,1191.8455,69.0,78.2,61.9,64.4,64.1,65.1,65.1
2018-04-05 01:12:00,1355.088,28.574,6.0,393.0,393.0,396.0,10878764.0,41697.0,165395.0,905686.0,1744.70232,13.38262,65.1,28.8,39.7,0.995,50.016999999999996,0.01995,1746.86325,7298.78125,33.0,230.54172000000003,9.01231,8.676839999999999,8.35395,8.05787,5.0,1367.38188,1438.75975,1345.07175,69.0,78.2,62.9,66.4,66.1,65.1,65.1
2018-04-05 01:17:00,1492.154,-30.92,6.0,393.0,393.0,396.0,10878876.0,41697.0,165402.0,905687.0,1751.7258399999996,13.41663,65.1,28.8,39.7,0.9940000000000001,50.016999999999996,0.01995,1749.86477,8062.04492,34.0,230.54172000000003,8.2733,8.15119,8.40885,8.17828,5.0,1487.70212,1470.93775,1361.3485,69.0,78.2,63.9,67.4,66.1,65.1,65.1
2018-04-05 01:22:00,638.803,-56.662,6.0,390.0,390.0,393.0,10878955.0,41697.0,165402.0,905690.0,1544.14315,11.88587,66.1,28.8,39.7,0.9940000000000001,50.016999999999996,0.05984,1552.76751,4047.88403,27.0,230.54172000000003,5.32825,5.10372,6.02497,7.40344,5.0,659.34388,722.316,1080.513,69.0,78.2,62.9,66.4,66.1,65.1,65.1
2018-04-05 01:27:00,297.214,-73.024,6.0,390.0,390.0,393.0,10878997.0,41697.0,165402.0,905695.0,1238.54708,9.5187,65.1,28.8,39.7,0.9670000000000001,50.016999999999996,0.01995,1241.61362,2578.6853,24.0,230.54172000000003,3.86639,4.12977,4.95759,6.23471,5.0,335.38941,388.03666,720.72812,66.0,74.2,60.9,63.4,63.1,66.1,65.1
2018-04-05 01:32:00,614.38,-47.588,6.0,391.0,391.0,394.0,10879037.0,41697.0,165402.0,905701.0,1548.00013,11.82584,64.1,28.8,39.7,0.9940000000000001,50.016999999999996,0.01995,1538.76056,3920.86084,25.0,230.54172000000003,5.67836,5.73206,6.24074,6.079280000000002,5.0,653.96675,684.0790599999998,611.48106,64.0,71.2,57.9,60.4,60.1,65.1,66.1
2018-04-05 01:37:00,592.362,-49.309,6.0,390.0,390.0,393.0,10879075.0,41697.0,165402.0,905705.0,1514.2485,11.61574,64.1,28.8,39.7,0.992,50.016999999999996,0.01995,1515.74919,3875.89673,24.0,230.54172000000003,6.605569999999998,6.60605,6.12402,5.86223,5.0,602.771,558.51731,535.113,63.0,69.2,55.9,58.4,58.1,64.1,65.1
2018-04-05 01:42:00,665.497,-49.876999999999995,6.0,390.0,391.0,393.0,10879131.0,41697.0,165402.0,905709.0,1581.90176,12.11399,64.1,27.8,39.7,0.992,50.016999999999996,0.00997,1580.78127,4229.98828,25.0,230.54172000000003,5.60654,5.69426,6.2229199999999985,6.18938,5.0,697.69825,747.26269,645.35644,63.0,70.2,54.9,56.4,57.1,64.1,64.1
2018-04-05 01:47:00,923.472,-51.456,6.0,391.0,391.0,393.0,10879192.0,41697.0,165402.0,905713.0,1743.33662,13.36861,63.1,27.8,39.7,0.992,50.016999999999996,0.03989,1743.86202,5155.12256,26.0,230.54172000000003,8.16518,7.56102,7.2027800000000015,6.51773,5.0,921.54231,889.84556,743.73731,64.0,71.2,53.9,55.4,56.1,64.1,64.1
2018-04-05 01:52:00,799.675,-45.894,6.0,391.0,391.0,394.0,10879274.0,41697.0,165402.0,905716.0,1693.09172,12.89837,63.1,27.8,39.7,0.992,50.016999999999996,0.03989,1683.8323300000004,4691.99365,26.0,230.54172000000003,7.2599300000000015,6.72271,7.06723,7.00627,5.0,849.341,873.81419,879.60631,65.0,73.2,53.9,55.4,56.1,63.1,64.1
2018-04-05 01:57:00,646.3580000000001,-39.314,6.0,390.0,390.0,392.0,10879346.0,41697.0,165402.0,905719.0,1564.71835,11.98192,63.1,27.8,39.7,0.992,50.016999999999996,0.03989,1562.77244,4100.7168,26.0,230.54172000000003,5.94595,5.718380000000002,6.3002,6.94678,5.0,671.5588799999998,780.9485,881.78938,66.0,74.2,53.9,55.4,56.1,63.1,63.1
2018-04-05 02:02:00,497.74800000000005,-52.06100000000001,6.0,390.0,390.0,393.0,10879396.0,41697.0,165402.0,905723.0,1456.49987,11.15351,63.1,27.8,38.7,0.992,50.016999999999996,0.01995,1454.71899,3561.14868,24.0,230.54172000000003,5.355169999999998,5.25326,6.12131,6.47966,5.0,553.8439400000002,661.89225,723.7296200000002,65.0,72.2,52.9,54.4,55.1,63.1,63.1
2018-04-05 02:07:00,307.382,-70.252,6.0,389.0,389.0,391.0,10879424.0,41697.0,165402.0,905728.0,1257.7716,9.59274,62.1,27.8,38.7,0.9790000000000001,50.016999999999996,0.01995,1250.6181800000004,2565.19629,22.0,230.54172000000003,4.12315,4.24327,4.99915,5.602519999999998,5.0,349.69244,373.30106,493.85653,62.0,68.2,51.9,53.4,53.1,63.1,63.1
2018-04-05 02:12:00,231.493,-68.054,6.0,389.0,389.0,392.0,10879446.0,41697.0,165402.0,905734.0,1153.6951800000004,8.82236,61.1,26.8,38.7,0.95,50.016999999999996,0.0,1146.56669,2165.0166,21.0,230.54172000000003,3.94597,4.25015,4.57894,5.0213199999999985,5.0,267.27944,301.3835,366.92325,60.0,65.2,49.9,52.4,52.1,62.1,63.1
2018-04-05 02:17:00,408.577,-65.45,6.0,390.0,390.0,392.0,10879472.0,41697.0,165402.0,905740.0,1354.97458,10.37313,61.1,26.8,37.7,0.975,50.016999999999996,0.00997,1352.66859,3027.20142,22.0,230.54172000000003,5.3504,5.25036,5.44793,5.07671,5.0,435.83097,434.60259,362.33706,60.0,64.2,48.9,50.4,50.1,61.1,62.1
2018-04-05 02:22:00,498.87199999999996,66.64699999999999,6.0,391.0,392.0,393.0,10879508.0,41697.0,165402.0,905744.0,1423.6037,10.91139,61.1,26.8,37.7,0.934,50.016999999999996,-0.02992,1424.70407,3312.722660000001,23.0,230.54172000000003,7.12091,6.27502,5.81945,5.4203800000000015,5.0,501.77806,486.61462,428.18003,60.0,65.2,47.9,49.4,49.1,61.1,61.1
2018-04-05 02:27:00,423.87199999999996,174.669,6.0,393.0,393.0,395.0,10879544.0,41697.0,165417.0,905744.0,1354.34436,10.33311,61.1,26.8,37.7,0.846,50.016999999999996,0.03989,1345.66518,3011.46387,26.0,230.54172000000003,4.64856,5.19054,5.4603,5.45351,5.0,428.41541,469.35184,434.23997,60.0,65.2,49.9,50.4,50.1,61.1,61.1
2018-04-05 02:32:00,448.32099999999997,-44.693999999999996,6.0,389.0,389.0,391.0,10879584.0,41697.0,165420.0,905747.0,1378.83659,10.55922,61.1,26.8,37.7,0.996,50.016999999999996,-0.00997,1379.68184,3219.42236,23.0,230.54172000000003,6.29985,5.98784,5.54749,5.62303,5.0,456.97988,456.10547,461.13241,60.0,66.2,51.9,52.4,52.1,61.1,61.1
2018-04-05 02:37:00,448.98199999999997,-39.161,6.0,390.0,389.0,392.0,10879620.0,41697.0,165420.0,905751.0,1387.1656,10.60724,60.1,26.8,37.7,0.9940000000000001,50.016999999999996,0.01995,1389.68691,3246.40088,23.0,230.54172000000003,5.22702,5.36207,5.39036,5.5301,5.0,462.995,421.36825,452.65931,60.0,66.2,52.9,53.4,53.1,61.1,61.1
2018-04-05 02:42:00,308.878,-58.208999999999996,6.0,390.0,390.0,392.0,10879650.0,41697.0,165420.0,905755.0,1252.11377,9.56873,60.1,27.8,37.7,0.986,50.016999999999996,0.02992,1245.61565,2561.82397,22.0,230.54172000000003,4.68975,4.68893,5.2138800000000005,5.25508,5.0,343.36759,366.53425,402.28809,60.0,66.2,53.9,55.4,55.1,60.1,61.1
2018-04-05 02:47:00,296.539,-57.34,6.0,389.0,389.0,391.0,10879674.0,41697.0,165420.0,905760.0,1222.77433,9.34662,59.1,27.8,38.7,0.982,50.016999999999996,0.04987,1221.60377,2483.1369600000007,22.0,230.54172000000003,5.75903,5.54298,4.99844,5.01397,5.0,313.61556,318.87709,343.89247,59.0,64.2,55.9,56.4,56.1,60.1,60.1
2018-04-05 02:52:00,262.02,-61.479,6.0,389.0,389.0,391.0,10879698.0,41697.0,165420.0,905765.0,1182.55448,9.06048,59.1,28.8,38.7,0.981,50.016999999999996,0.02992,1181.5839999999998,2335.87988,22.0,230.54172000000003,4.41725,4.51661,4.64639,4.8951400000000005,5.0,290.57059,310.28184,324.11281,58.0,63.2,56.9,57.4,57.1,59.1,60.1
2018-04-05 02:57:00,227.16400000000002,-68.227,6.0,390.0,389.0,392.0,10879721.0,41697.0,165420.0,905770.0,1122.19466,8.60225,59.1,28.8,38.7,0.961,50.016999999999996,0.00997,1122.55481,2114.43213,22.0,230.54172000000003,4.59543,4.46764,4.57455,4.78015,5.0,246.47536,257.70825,305.61703,58.0,62.2,57.9,58.4,58.1,59.1,59.1
2018-04-05 03:02:00,228.63299999999998,-50.525,6.0,389.0,389.0,391.0,10879749.0,41697.0,165420.0,905775.0,1139.94845,8.720310000000001,58.1,29.8,39.7,0.9790000000000001,50.016999999999996,0.02992,1138.56278,2152.65137,22.0,221.8423,4.25398,4.45222,4.334230000000002,4.88697,5.0,256.67084,305.74441,340.69062,58.0,62.2,58.9,59.4,59.1,59.1,59.1
2018-04-05 03:07:00,344.935,-70.77199999999999,6.0,389.0,389.0,391.0,10879783.0,41697.0,165420.0,905779.0,1290.53292,9.89489,58.1,29.8,39.7,0.987,50.016999999999996,0.00997,1291.63839,2810.25,22.0,221.8423,5.35946,5.1283699999999985,5.16057,5.19726,5.0,375.41238,421.86144,403.96019,58.0,63.2,58.9,60.4,60.1,58.1,59.1
2018-04-05 03:12:00,471.43699999999995,-52.794,6.0,390.0,390.0,393.0,10879813.0,41697.0,165420.0,905784.0,1421.41259,10.86337,58.1,29.8,40.7,0.9940000000000001,50.016999999999996,0.01995,1420.70219,3346.44556,22.0,221.8423,6.10226,6.30115,5.92358,5.32297,5.0,492.91969000000006,436.16806,402.01428,58.0,63.2,56.9,59.4,59.1,58.1,58.1
2018-04-05 03:17:00,631.396,-62.095,6.0,391.0,390.0,393.0,10879855.0,41697.0,165420.0,905789.0,1547.80507,11.89788,58.1,29.8,40.7,0.9890000000000001,50.016999999999996,0.03989,1549.76599,3938.84644,24.0,230.54172000000003,5.14709,5.77254,6.41622,5.73026,5.0,653.01931,612.59575,495.17819,58.0,64.2,54.9,57.4,57.1,58.1,58.1
2018-04-05 03:22:00,1146.683,4.859,6.0,393.0,392.0,396.0,10879913.0,41697.0,165420.0,905792.0,1741.3706,13.37661,58.1,29.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1743.86202,6507.41455,26.0,230.54172000000003,8.01547,8.01032,7.46245,6.2858800000000015,5.0,1251.22263,1007.88894,656.24331,59.0,67.2,53.9,56.4,56.1,58.1,58.1
2018-04-05 03:27:00,890.673,-36.937,6.0,393.0,393.0,397.0,10879978.0,41697.0,165420.0,905796.0,1739.2245300000004,13.3626,58.1,29.8,39.7,0.993,50.016999999999996,0.03989,1739.86,5093.29688,25.0,230.54172000000003,7.02107,7.44715,7.16073,6.71807,5.0,921.43694,892.0426199999998,777.49262,61.0,70.2,53.9,56.4,56.1,58.1,58.1
2018-04-05 03:32:00,1449.425,-25.711,6.0,395.0,394.0,399.0,10880068.0,41697.0,165420.0,905799.0,1754.35211,13.422629999999998,59.1,28.8,39.7,0.993,50.016999999999996,0.00997,1751.8657899999996,7854.086909999999,30.0,234.89146,9.26065,9.02252,8.38603,7.45679,5.0,1420.43638,1336.0193800000004,1016.49175,63.0,72.2,54.9,56.4,56.1,58.1,58.1
2018-04-05 03:37:00,2076.4210000000003,-14.405999999999999,6.0,397.0,397.0,402.0,10880199.0,41697.0,165421.0,905801.0,1782.2058,13.74279,60.1,28.8,39.7,0.993,50.016999999999996,5.18612,1790.88527,10970.0918,36.0,241.41606,9.64678,10.25766,9.42305,8.325460000000001,5.0,2062.83725,1867.3905,1381.1715,65.0,74.2,58.0,60.4,60.2,59.1,58.1
2018-04-05 03:42:00,1943.876,-8.785,6.0,396.0,397.0,401.0,10880356.0,41697.0,165421.0,905801.0,1785.86772,13.598720000000002,61.1,28.8,39.7,0.993,50.016999999999996,0.26928,1774.8773,10959.97559,37.0,250.11553,9.56556,9.47549,9.26733,9.04846,5.0,1821.54662,1790.3885,1716.1201199999996,67.0,75.2,63.0,66.4,65.4,60.1,59.1
2018-04-05 03:52:00,1289.266,-54.032,6.0,396.0,396.0,402.0,10880658.0,41697.0,165421.0,905805.0,1773.71177,13.502670000000002,62.1,28.8,39.7,0.993,50.016999999999996,0.02992,1761.87071,6930.07666,34.0,250.11553,8.93592,7.9825,8.34172,9.0568,5.0,1189.42925,1438.1570000000002,1769.807,68.0,76.2,68.1,72.4,71.4,62.1,61.1
2018-04-05 03:57:00,2094.563,-42.993,6.0,397.0,398.0,403.0,10880781.0,41697.0,165421.0,905808.0,1773.0213399999998,13.63274,62.1,28.8,39.7,0.993,50.016999999999996,7.6994,1781.88071,10998.19434,37.0,256.64013,11.00721,10.77225,9.50938,8.72546,5.0,2051.389,1746.26562,1591.89062,68.0,77.2,68.1,71.4,70.4,62.1,62.1
2018-04-05 04:02:00,2026.158,-2.093,6.0,397.0,398.0,403.0,10880951.0,41697.0,165421.0,905810.0,1743.33662,13.406629999999998,63.1,28.8,39.7,0.993,50.016999999999996,9.77384,1751.8657899999996,11218.51855,42.0,256.64013,11.86293,11.5793,11.73344,10.54974,5.0,2060.66062,2059.1735,1887.55312,69.0,77.2,72.3,75.4,75.4,62.1,62.1
2018-04-05 04:07:00,2010.682,-9.762,6.0,399.0,399.0,405.0,10881119.0,41697.0,165421.0,905810.0,1785.70255,13.716779999999998,63.1,28.8,39.7,0.993,50.016999999999996,9.11561,1787.88375,11025.17285,42.0,260.98987,10.26383,10.86542,10.98986,10.76935,5.0,2065.11713,2060.32775,1996.43975,69.0,78.2,75.3,79.4,78.4,63.1,62.1
2018-04-05 04:12:00,2066.626,-24.871,6.0,398.0,399.0,404.0,10881289.0,41697.0,165421.0,905811.0,1756.5582399999996,13.37261,64.1,28.8,39.7,0.993,50.016999999999996,9.61427,1746.86325,11294.95605,42.0,265.33961,10.85931,11.11448,11.19367,11.00616,5.0,2059.78663,2059.71775,2036.32588,69.0,78.2,77.3,82.4,81.4,63.1,63.1
2018-04-05 04:17:00,2082.94,-38.603,6.0,400.0,400.0,406.0,10881458.0,41697.0,165421.0,905814.0,1752.9714,13.43464,64.1,28.8,40.7,0.993,50.016999999999996,1.14693,1753.8668,11135.33496,41.0,265.33961,9.82662,9.65951,9.21416,10.17927,5.0,2057.3445,1903.46238,2000.8570000000002,70.0,78.2,79.3,84.4,83.4,64.1,63.1
2018-04-05 04:22:00,2010.629,-12.270999999999999,6.0,400.0,401.0,406.0,10881625.0,41697.0,165421.0,905816.0,1744.3571,13.25655,65.1,28.8,40.7,0.993,50.016999999999996,6.15353,1732.85645,11253.36426,41.0,265.33961,10.84402,10.46219,10.77754,10.26784,5.0,2059.25388,2058.68375,2023.9585,70.0,78.2,81.3,85.4,85.4,64.1,64.1
2018-04-05 04:37:00,1994.882,-11.088,6.0,402.0,403.0,408.0,10882123.0,41697.0,165421.0,905820.0,1722.7464100000002,13.288570000000002,66.1,28.8,41.7,0.993,50.016999999999996,4.16884,1731.8560899999998,11289.33594,40.0,265.33961,9.34255,9.7167,9.64286,9.64214,5.0,2056.51125,1996.0479999999998,1992.3415,70.0,79.2,84.3,89.4,88.4,65.1,65.1
2018-04-05 04:42:00,2027.2579999999998,0.282,6.0,400.0,401.0,406.0,10882288.0,41697.0,165421.0,905821.0,1745.51272,13.43864,66.1,28.8,42.7,0.993,50.016999999999996,1.51594,1752.8663,11058.89551,41.0,265.33961,9.16352,9.52597,9.96486,9.74051,5.0,2063.69862,2057.20812,2025.43688,71.0,79.2,84.3,89.4,89.4,66.1,65.1
2018-04-05 04:47:00,2067.9629999999997,-29.934,6.0,401.0,403.0,407.0,10882461.0,41697.0,165421.0,905823.0,1752.08592,13.41863,66.1,28.8,42.7,0.993,50.016999999999996,6.25327,1754.86731,11179.17383,42.0,265.33961,9.54277,9.64359,10.25208,9.93135,5.0,2059.82975,2059.23112,2047.01925,71.0,80.2,86.3,91.4,90.4,66.1,66.1
2018-04-05 04:52:00,2000.375,-2.725,6.0,400.0,401.0,407.0,10882629.0,41697.0,165421.0,905824.0,1731.34585,13.34259,67.1,28.8,43.7,0.993,50.016999999999996,2.9521,1739.86,11351.16113,41.0,265.33961,9.24467,9.96686,9.88736,9.98495,5.0,2060.58612,2059.20975,2053.52088,71.0,80.2,87.3,92.4,91.4,66.1,66.1
2018-04-05 04:57:00,2025.536,-4.569,6.0,401.0,402.0,407.0,10882791.0,41697.0,165421.0,905825.0,1741.74599,13.39862,67.1,28.8,43.7,0.993,50.016999999999996,3.53055,1750.86528,11377.01562,41.0,265.33961,10.09907,9.78558,10.08049,9.95571,5.0,2064.7895,2058.94275,2057.21275,71.0,80.2,87.3,92.4,92.4,67.1,66.1
2018-04-05 05:02:00,1674.3570000000002,-49.637,6.0,399.0,400.0,406.0,10882966.0,41697.0,165421.0,905827.0,1748.0639199999996,13.37261,67.1,28.8,43.7,0.993,50.016999999999996,0.03989,1747.8637600000004,9088.34863,41.0,260.98987,8.561010000000001,8.88771,9.30015,9.77846,5.0,1650.03562,1978.47812,2047.71875,72.0,80.2,88.3,94.4,93.4,67.1,67.1
2018-04-05 05:13:00,2031.9089999999999,-7.916,6.0,399.0,400.0,405.0,10883299.0,41697.0,165421.0,905830.0,1754.27704,13.41863,67.1,28.8,44.7,0.993,50.016999999999996,5.6847900000000005,1751.8657899999996,11208.40137,40.0,256.64013,10.13604,10.39118,10.13747,9.20846,5.0,2059.71712,2050.8720000000003,1871.15188,72.0,80.2,86.3,91.4,90.4,67.1,67.1
2018-04-05 05:18:00,2059.436,-26.734,6.0,398.0,399.0,404.0,10883471.0,41697.0,165421.0,905833.0,1768.41403,13.486670000000002,68.1,28.8,44.7,0.993,50.016999999999996,4.81711,1757.86883,11127.46582,42.0,256.64013,10.70307,10.44459,10.47969,9.88852,5.0,2062.76388,2060.0495,1989.40612,72.0,81.2,88.3,93.4,92.4,67.1,67.1
2018-04-05 05:23:00,1995.315,-10.843,6.0,398.0,399.0,404.0,10883639.0,41697.0,165421.0,905834.0,1732.2160199999996,13.30658,68.1,28.8,45.7,0.993,50.016999999999996,4.2386599999999985,1733.85695,11306.19824,41.0,256.64013,9.65103,10.07021,10.17386,10.15052,5.0,2058.63338,2059.12588,2033.6325,72.0,81.2,89.3,94.4,93.4,68.1,67.1
2018-04-05 05:28:00,2028.069,-4.048,6.0,400.0,400.0,406.0,10883804.0,41697.0,165421.0,905835.0,1755.17754,13.47666,68.1,28.8,45.7,0.993,50.016999999999996,7.52985,1754.86731,11049.90234,41.0,260.98987,10.03442,10.38701,10.2919,10.27441,5.0,2058.09975,2059.76475,2050.11075,72.0,81.2,89.3,94.4,94.4,68.1,68.1
2018-04-05 05:33:00,2064.1420000000003,-25.965999999999998,6.0,399.0,400.0,405.0,10883974.0,41697.0,165421.0,905837.0,1731.27062,13.30257,68.1,28.8,45.7,0.993,50.016999999999996,1.08709,1738.8594899999996,11309.57031,42.0,260.98987,10.18204,9.82609,9.85394,10.13285,5.0,2061.58162,2057.34762,2048.73062,72.0,81.2,90.3,95.4,95.4,68.1,68.1
2018-04-05 05:38:00,1994.214,-14.421,6.0,399.0,400.0,406.0,10884141.0,41697.0,165421.0,905839.0,1737.6938100000002,13.32859,69.1,28.8,45.7,0.993,50.016999999999996,6.981319999999998,1740.8605,11316.31543,41.0,260.98987,11.31077,10.97231,10.41878,10.13484,5.0,2056.97838,2058.26725,2046.25012,72.0,81.2,90.3,96.4,95.4,68.1,68.1
2018-04-05 05:43:00,2024.809,-7.172999999999999,6.0,400.0,401.0,406.0,10884308.0,41697.0,165421.0,905839.0,1764.6921899999998,13.54269,69.1,28.8,45.7,0.993,50.016999999999996,4.58772,1773.8768,11133.08691,41.0,260.98987,9.37302,9.62267,9.68271,9.8258,5.0,2066.19888,2059.33375,2052.4818800000007,73.0,81.2,90.3,96.4,95.4,69.1,68.1
2018-04-05 05:48:00,2072.242,-32.818000000000005,6.0,400.0,400.0,406.0,10884474.0,41697.0,165421.0,905840.0,1739.64482,13.27656,69.1,28.8,46.7,0.993,50.016999999999996,1.6057,1729.8550699999996,11362.40332,41.0,260.98987,8.91221,9.34133,9.63624,9.82609,5.0,2050.66362,2020.21162,2042.98262,73.0,81.2,91.3,96.4,95.4,69.1,69.1
2018-04-05 05:53:00,2036.025,-22.211,6.0,401.0,401.0,407.0,10884643.0,41697.0,165421.0,905843.0,1730.94042,13.3546,69.1,28.8,46.7,0.993,50.016999999999996,2.98202,1740.8605,11296.08105,41.0,265.33961,8.92698,9.0433,9.71439,9.89767,5.0,2056.67438,2059.42675,2042.79662,73.0,82.2,91.3,97.4,96.4,69.1,69.1
2018-04-05 05:58:00,2023.979,-17.416,6.0,399.0,399.0,404.0,10884805.0,41697.0,165421.0,905845.0,1800.66496,13.78081,69.1,28.8,46.7,0.993,50.016999999999996,2.92218,1803.89157,11145.45215,40.0,265.33961,9.41802,9.80916,9.54972,9.71351,5.0,2060.52712,2039.22125,2040.184,73.0,82.2,91.3,97.4,96.4,69.1,69.1
2018-04-05 06:03:00,1993.704,-5.012,6.0,401.0,402.0,408.0,10884976.0,41697.0,165421.0,905846.0,1727.84895,13.31258,69.1,28.8,46.7,0.993,50.016999999999996,4.17882,1736.85847,11479.30859,40.0,265.33961,9.62903,9.96712,9.86171,9.7974,5.0,2058.34238,2059.06,2051.57525,73.0,82.2,91.3,97.4,96.4,69.1,69.1
2018-04-05 06:08:00,2002.382,-3.41,6.0,400.0,401.0,406.0,10885140.0,41697.0,165421.0,905846.0,1759.4396399999996,13.49467,69.1,28.8,46.7,0.993,50.016999999999996,5.28585,1757.86883,11215.14551,40.0,265.33961,9.9221,9.63874,9.83868,9.68678,5.0,2056.095,2059.30675,2047.37612,73.0,82.2,91.3,97.4,96.4,69.1,69.1
2018-04-05 06:13:00,1705.684,-18.41,6.0,400.0,402.0,406.0,10885307.0,41697.0,165421.0,905847.0,1731.72094,13.31458,69.1,28.8,46.7,0.993,50.016999999999996,0.02992,1740.8605,9488.52832,40.0,265.33961,9.07772,9.17033,9.32685,9.67753,5.0,1788.31138,1989.71038,2044.13175,73.0,82.2,91.3,97.4,96.4,69.1,69.1
2018-04-05 06:18:00,1761.9160000000002,-41.674,6.0,398.0,398.0,404.0,10885474.0,41697.0,165421.0,905849.0,1740.4852600000004,13.32459,69.1,28.8,46.7,0.993,50.016999999999996,0.01995,1741.86101,9552.60156,40.0,265.33961,9.46745,9.13157,9.24254,9.58544,5.0,1817.86475,1929.52712,2012.98925,73.0,82.2,91.3,97.4,96.4,69.1,69.1
2018-04-05 06:23:00,1782.6370000000002,-38.576,6.0,399.0,399.0,405.0,10885620.0,41697.0,165421.0,905852.0,1767.4385899999993,13.43664,69.1,28.8,47.7,0.993,50.016999999999996,0.01995,1755.86782,9687.49414,37.0,265.33961,9.13694,9.15564,9.35608,9.25156,5.0,1726.64012,1814.46988,1872.19925,73.0,82.2,90.2,96.4,95.4,69.1,69.1
2018-04-05 06:33:00,1428.981,-34.373000000000005,6.0,397.0,398.0,403.0,10885915.0,41697.0,165421.0,905858.0,1734.42215,13.33659,69.1,28.8,47.7,0.993,50.016999999999996,0.04987,1743.86202,7886.68555,35.0,265.33961,8.8644,8.777289999999999,9.06001,9.0407,5.0,1497.6105,1744.029,1785.75662,73.0,82.2,88.1,93.4,93.4,69.1,69.1
