date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-05 06:48:00,2085.377,-19.895,6.0,400.0,400.0,405.0,10886399.0,41697.0,165421.0,905865.0,1767.9788600000004,13.51268,69.1,28.8,47.7,0.993,50.016999999999996,3.03189,1767.87375,11198.28418,40.0,265.33961,10.45836,9.54241,9.48766,9.45401,5.0,2063.57862,2029.93938,1957.74162,73.0,82.2,89.1,94.4,93.4,69.1,69.1
2018-04-05 06:53:00,2018.7839999999999,2.89,6.0,400.0,400.0,405.0,10886564.0,41697.0,165421.0,905866.0,1757.57872,13.47666,70.1,28.8,47.7,0.993,50.016999999999996,5.3855900000000005,1754.86731,11190.41602,38.0,265.33961,9.95255,9.57789,9.2827,9.40906,5.0,2052.25038,1940.59112,1973.27875,73.0,82.2,89.1,94.4,94.4,69.1,69.1
2018-04-05 06:58:00,2000.509,-2.549,6.0,400.0,400.0,405.0,10886725.0,41697.0,165421.0,905866.0,1783.7965800000004,13.57071,70.1,28.8,47.7,0.993,50.016999999999996,1.4561,1772.87629,11090.37012,38.0,265.33961,10.00559,9.55135,9.43747,9.41001,5.0,2051.39688,2028.79175,1987.52712,73.0,82.2,89.1,94.4,94.4,70.1,69.1
2018-04-05 07:08:00,1641.17,-34.617,6.0,399.0,399.0,404.0,10887017.0,41697.0,165421.0,905870.0,1733.4919100000004,13.30858,70.1,28.8,47.7,0.993,50.016999999999996,0.03989,1732.85645,8857.9082,37.0,265.33961,9.55633,9.36585,9.42816,9.19645,5.0,1734.92062,1960.43812,1849.4160000000002,73.0,82.2,87.1,91.4,91.4,70.1,70.1
2018-04-05 07:13:00,2008.379,9.509,6.0,399.0,399.0,403.0,10887173.0,41697.0,165421.0,905872.0,1756.96337,13.46666,70.1,28.8,47.7,0.993,50.016999999999996,1.7952,1757.86883,11081.37793,37.0,265.33961,10.04044,10.21834,9.42792,9.21159,5.0,2056.54825,1929.723,1843.48638,73.0,82.2,86.1,91.4,91.4,70.1,70.1
2018-04-05 07:18:00,1631.233,-12.411,6.0,398.0,397.0,402.0,10887329.0,41697.0,165421.0,905872.0,1741.52075,13.39662,70.1,28.8,47.7,0.993,50.016999999999996,0.02992,1749.86477,9083.85156,36.0,265.33961,8.34348,8.48954,8.84398,9.20519,5.0,1671.509,1834.03662,1896.29088,73.0,82.2,87.1,91.4,91.4,70.1,70.1
2018-04-05 07:23:00,1524.7939999999999,-36.152,6.0,397.0,398.0,403.0,10887487.0,41697.0,165421.0,905874.0,1749.4596399999998,13.39662,70.1,28.8,47.7,0.993,50.016999999999996,0.03989,1745.86289,8145.229,35.0,265.33961,9.0157,8.11106,8.50258,9.14015,5.0,1509.4825,1669.80862,1885.28188,73.0,82.2,87.1,92.4,91.4,70.1,70.1
2018-04-05 07:28:00,1920.898,-6.318,6.0,398.0,398.0,403.0,10887613.0,41697.0,165421.0,905876.0,1758.9743,13.50668,70.1,28.8,47.7,0.993,50.016999999999996,0.01995,1758.8693399999993,10694.6875,32.0,265.33961,9.29688,9.01528,8.35092,8.65047,5.0,1889.236,1474.82575,1637.98025,73.0,82.2,84.1,89.4,88.4,70.1,70.1
2018-04-05 07:33:00,1610.57,-34.580999999999996,6.0,397.0,397.0,401.0,10887754.0,41697.0,165421.0,905878.0,1753.1964899999996,13.47266,70.1,28.8,47.7,0.993,50.016999999999996,0.02992,1754.86731,8601.61328,33.0,265.33961,7.968339999999999,7.7269,8.53975,8.73325,5.0,1546.149,1612.88,1680.62,73.0,82.2,83.1,88.4,87.4,70.1,70.1
2018-04-05 07:38:00,1827.236,-1.218,6.0,398.0,398.0,403.0,10887893.0,41697.0,165421.0,905879.0,1757.6236199999996,13.40262,70.1,28.8,47.7,0.993,50.016999999999996,0.03989,1745.86289,10322.61035,35.0,265.33961,9.92099,9.36515,8.66277,8.722489999999999,5.0,1921.2445,1760.07262,1684.01425,73.0,82.2,82.0,87.4,86.4,70.1,70.1
2018-04-05 07:43:00,1993.085,-31.738000000000003,6.0,398.0,398.0,403.0,10888026.0,41697.0,165421.0,905881.0,1746.7284,13.44064,70.1,28.8,47.7,0.993,50.016999999999996,0.02992,1749.86477,10793.6084,34.0,265.33961,9.51874,9.4051,8.990960000000003,8.692219999999999,5.0,2002.80388,1643.3935,1647.27975,73.0,82.2,81.0,85.4,85.4,70.1,70.1
2018-04-05 07:48:00,1219.325,-27.128,6.0,397.0,396.0,401.0,10888165.0,41697.0,165421.0,905883.0,1734.4373100000007,13.3446,70.1,28.8,46.7,0.993,50.016999999999996,0.01995,1741.86101,6841.27295,32.0,265.33961,7.30555,7.501519999999998,7.951230000000002,8.65311,5.0,1312.5295,1420.5595,1645.76462,73.0,82.2,81.0,85.4,85.4,70.1,70.1
2018-04-05 07:53:00,1235.569,-44.983000000000004,6.0,396.0,397.0,401.0,10888299.0,41697.0,165421.0,905885.0,1744.62738,13.310579999999998,70.1,28.8,46.7,0.993,50.016999999999996,0.02992,1740.8605,6701.884279999998,33.0,265.33961,8.570139999999999,8.31201,8.81105,8.71155,5.0,1307.98012,1642.1353800000004,1660.26762,73.0,82.2,79.0,83.4,83.4,70.1,70.1
2018-04-05 08:08:00,1323.43,-35.403,6.0,396.0,396.0,401.0,10888710.0,41697.0,165421.0,905889.0,1753.7818100000004,13.43264,70.1,28.8,46.7,0.993,50.016999999999996,0.02992,1755.86782,7443.790040000001,32.0,265.33961,8.0526,7.9417399999999985,8.2215,8.54117,5.0,1333.2475,1422.59075,1611.47538,73.0,82.2,78.0,82.4,82.4,70.1,70.1
2018-04-05 08:13:00,1278.91,-37.279,6.0,395.0,395.0,399.0,10888842.0,41697.0,165421.0,905891.0,1746.77331,13.44464,70.1,28.8,45.7,0.993,50.016999999999996,0.02992,1754.86731,6966.04785,31.0,265.33961,8.73428,8.312660000000001,7.89837,8.51137,5.0,1242.14788,1246.536,1587.55125,73.0,82.2,78.0,82.4,82.4,70.1,70.1
2018-04-05 08:18:00,1621.585,-8.422,6.0,396.0,396.0,400.0,10888969.0,41697.0,165421.0,905892.0,1771.86572,13.5607,69.1,28.8,45.7,0.993,50.016999999999996,0.02992,1768.87426,9075.9834,32.0,265.33961,8.662360000000001,8.172989999999999,8.127939999999999,8.49682,5.0,1513.64,1415.255,1543.3283800000004,73.0,81.2,76.0,81.3,80.4,70.1,70.1
2018-04-05 08:23:00,1197.8319999999999,-27.962,6.0,394.0,394.0,398.0,10889081.0,41697.0,165421.0,905894.0,1753.22652,13.384620000000002,69.1,28.8,45.7,0.993,50.016999999999996,0.01995,1742.86152,6575.984860000001,29.0,265.33961,7.697319999999999,8.07282,7.58242,8.163689999999999,5.0,1278.63288,1140.19088,1412.28125,72.0,81.2,75.0,78.3,78.4,69.1,70.1
2018-04-05 08:28:00,1487.994,-19.586,6.0,394.0,394.0,398.0,10889194.0,41697.0,165421.0,905896.0,1757.3236,13.44665,69.1,28.8,45.7,0.993,50.016999999999996,0.01995,1754.86731,8085.65088,33.0,265.33961,9.10613,8.67043,8.80433,8.256110000000001,5.0,1445.87925,1607.2379999999998,1419.87975,72.0,80.2,73.0,76.3,76.4,69.1,69.1
2018-04-05 08:33:00,871.045,-59.50899999999999,6.0,393.0,393.0,396.0,10889300.0,41697.0,165421.0,905898.0,1726.51344,13.214529999999998,69.1,27.8,45.7,0.993,50.016999999999996,0.01995,1727.85406,5039.34033,26.0,258.815,7.49701,7.23457,6.71922,7.8666800000000014,5.0,879.54756,893.9780599999998,1307.84437,72.0,80.2,72.0,76.3,75.4,69.1,69.1
2018-04-05 08:38:00,1260.855,49.013000000000005,6.0,395.0,395.0,398.0,10889389.0,41697.0,165421.0,905901.0,1743.5017899999998,13.412629999999998,68.1,27.8,44.7,0.993,50.016999999999996,0.01995,1751.8657899999996,6654.67188,28.0,258.815,8.10153,8.0258,7.1642899999999985,7.55997,5.0,1211.33,1049.96375,1181.93862,71.0,79.2,69.0,73.3,72.4,69.1,69.1
2018-04-05 08:43:00,844.3860000000001,-40.431999999999995,6.0,392.0,392.0,395.0,10889463.0,41697.0,165421.0,905904.0,1709.90018,13.12849,68.1,27.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1712.8466,4833.62988,25.0,258.815,6.61453,6.90591,6.50508,6.99477,5.0,877.4381199999998,820.05081,979.12112,70.0,78.2,66.9,70.3,69.4,68.1,69.1
2018-04-05 08:48:00,953.663,-36.711999999999996,6.0,392.0,393.0,396.0,10889539.0,41697.0,165421.0,905908.0,1747.02843,13.3626,67.1,27.8,43.7,0.9990000000000001,50.016999999999996,0.02992,1744.86238,5182.1010700000015,24.0,254.46527000000003,7.51576,7.73481,7.051239999999999,6.9542899999999985,5.0,917.4695,758.00462,925.95875,70.0,78.2,64.9,67.3,67.4,68.1,68.1
2018-04-05 08:53:00,1585.682,5.565,6.0,394.0,394.0,397.0,10889637.0,41697.0,165422.0,905909.0,1745.13762,13.42864,67.1,27.8,43.7,0.993,50.016999999999996,0.02992,1753.8668,8966.94531,30.0,263.16474,8.467419999999999,8.46738,8.461260000000001,7.63553,5.0,1607.4625,1528.22088,1137.28125,69.0,78.2,63.9,66.3,66.4,67.1,68.1
2018-04-05 08:58:00,1029.736,-45.056999999999995,6.0,392.0,392.0,395.0,10889714.0,41697.0,165422.0,905912.0,1774.56708,13.47266,67.1,27.8,43.7,0.997,50.016999999999996,1.81514,1763.87173,5590.14941,25.0,263.16474,6.98355,7.75298,6.78325,7.05944,5.0,968.19631,731.48581,986.48225,69.0,78.2,62.9,65.3,65.4,67.1,67.1
2018-04-05 09:03:00,826.2360000000001,-52.662,6.0,392.0,392.0,396.0,10889802.0,41697.0,165424.0,905915.0,1705.35293,13.08047,67.1,27.8,42.7,0.993,50.016999999999996,0.01995,1703.84203,4875.22168,26.0,265.33961,5.75257,6.06893,7.275010000000001,7.29501,5.0,880.74475,1050.92738,1026.80719,69.0,77.2,61.9,64.3,64.4,67.1,67.1
2018-04-05 09:08:00,1371.641,35.793,6.0,394.0,394.0,397.0,10889859.0,41697.0,165424.0,905919.0,1763.56675,13.518679999999998,66.1,26.8,42.7,0.9990000000000001,50.016999999999996,4.12895,1765.8727399999998,7317.89111,25.0,265.33961,8.76502,8.39996,7.30052,6.6639800000000005,5.0,1240.05262,817.59912,817.76094,67.0,75.2,58.9,62.3,62.4,67.1,67.1
2018-04-05 09:18:00,1767.941,-20.389,6.0,397.0,397.0,401.0,10890066.0,41697.0,165425.0,905924.0,1756.6632100000004,13.45865,66.1,26.8,41.7,0.9990000000000001,50.016999999999996,0.01995,1754.86731,9379.49023,31.0,265.33961,9.23961,7.95222,8.47105,7.718269999999999,5.0,1682.25512,1460.73538,1197.448,68.0,77.2,59.9,62.3,62.4,66.1,66.1
2018-04-05 09:28:00,1204.674,-29.485,6.0,395.0,395.0,399.0,10890343.0,41697.0,165425.0,905927.0,1738.0540399999998,13.38862,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1746.86325,6599.59131,33.0,269.68934,7.59892,7.0648399999999985,8.32728,8.70428,5.0,1247.39862,1511.19688,1622.6285,70.0,78.2,64.9,68.3,67.4,66.1,66.1
2018-04-05 09:33:00,1351.575,-11.684000000000001,6.0,395.0,396.0,400.0,10890437.0,41697.0,165425.0,905930.0,1733.1765899999998,13.28056,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1734.8574600000004,7492.12598,30.0,256.64013,8.098989999999999,8.70983,8.41512,8.063410000000001,5.0,1508.61512,1371.26575,1342.74812,70.0,78.2,62.9,66.2,66.4,66.1,66.1
2018-04-05 09:38:00,1477.2720000000002,-2.822,6.0,397.0,397.0,401.0,10890590.0,41697.0,165425.0,905931.0,1733.59673,13.384620000000002,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1743.86202,8123.870609999999,35.0,276.21395,8.05354,8.2084,8.81134,8.79747,5.0,1561.2085,1655.54338,1643.451,70.0,79.2,66.0,70.2,69.4,66.1,66.1
2018-04-05 09:43:00,541.497,-58.28,6.0,393.0,394.0,398.0,10890687.0,41697.0,165425.0,905933.0,1486.94995,11.41164,66.1,26.8,40.7,0.9890000000000001,50.016999999999996,0.00997,1487.73529,3647.70435,26.0,276.21395,6.01614,6.25785,5.9534400000000005,7.90557,5.0,573.77769,649.0478099999998,1313.67475,70.0,79.2,66.0,69.2,68.4,66.1,66.1
2018-04-05 09:48:00,1270.712,-30.666999999999998,6.0,395.0,395.0,399.0,10890823.0,41697.0,165425.0,905935.0,1733.94194,13.36461,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1742.86152,6871.62305,35.0,280.56368,8.38354,8.68235,9.16736,8.6756,5.0,1330.07612,1706.42125,1559.9561199999996,69.0,78.2,67.0,70.2,69.4,66.1,66.1
2018-04-05 09:53:00,745.831,-53.185,6.0,394.0,394.0,398.0,10890927.0,41697.0,165425.0,905937.0,1650.45581,12.68627,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1652.8169,4540.23975,27.0,269.68934,7.5464,7.1577899999999985,7.12051,8.08046,5.0,805.4746200000002,973.11394,1351.1923800000004,69.0,78.2,66.0,69.2,69.4,66.1,66.1
2018-04-05 09:58:00,794.852,-68.308,6.0,394.0,394.0,398.0,10890983.0,41697.0,165426.0,905941.0,1668.22454,12.70228,66.1,26.8,40.7,0.9990000000000001,50.016999999999996,0.0,1658.8198,4537.9917,25.0,252.2904,6.7176100000000005,6.09663,6.47642,6.99971,5.0,808.5894400000002,739.88762,940.68788,68.0,76.2,63.0,65.2,65.4,66.1,66.1
2018-04-05 10:03:00,792.7719999999999,-50.785,6.0,397.0,397.0,402.0,10891048.0,41697.0,165426.0,905944.0,1685.30299,12.93039,65.1,26.8,40.7,0.998,50.016999999999996,0.0,1686.83385,4762.81152,25.0,260.98987,6.6522,7.054189999999998,6.84887,6.84868,5.0,834.37988,796.13912,868.0889999999999,67.0,74.2,60.0,63.2,63.4,66.1,66.1
2018-04-05 10:08:00,938.3989999999999,-23.2,6.0,395.0,396.0,400.0,10891105.0,41697.0,165426.0,905949.0,1737.4687199999996,13.310579999999998,65.1,25.8,39.7,0.997,50.016999999999996,0.01995,1734.8574600000004,5006.74121,25.0,260.98987,7.3851,7.17373,7.10814,6.66753,5.0,912.65806,840.82556,772.9506200000002,66.0,74.2,58.0,60.2,60.4,65.1,66.1
2018-04-05 10:13:00,920.21,-46.455,6.0,395.0,396.0,400.0,10891188.0,41697.0,165426.0,905952.0,1748.01902,13.40462,65.1,25.8,39.7,0.997,50.016999999999996,0.04987,1748.86427,5222.56836,26.0,260.98987,7.0514199999999985,7.24776,7.19584,7.01538,5.0,960.48869,975.189,901.26688,67.0,74.2,58.0,60.2,60.4,65.1,65.1
2018-04-05 10:18:00,1001.2,-47.471000000000004,6.0,395.0,395.0,399.0,10891266.0,41697.0,165427.0,905956.0,1752.4912,13.390620000000002,65.1,25.8,39.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,5457.50537,27.0,260.98987,7.21701,7.4598,7.643039999999999,7.0559699999999985,5.0,1001.98512,1089.18975,936.01994,67.0,75.2,57.0,59.2,59.4,65.1,65.1
2018-04-05 10:23:00,1021.429,-45.096000000000004,6.0,395.0,396.0,400.0,10891354.0,41697.0,165427.0,905959.0,1751.30555,13.39262,65.1,25.8,39.7,0.9990000000000001,50.016999999999996,0.03989,1749.86477,5687.9458,27.0,260.98987,8.273710000000001,7.559080000000002,7.6474199999999986,7.35423,5.0,1059.2845,1098.08138,1046.23575,67.0,75.2,56.0,59.2,58.4,65.1,65.1
2018-04-05 10:28:00,1350.108,-27.881,6.0,396.0,397.0,401.0,10891437.0,41697.0,165427.0,905962.0,1781.8307,13.5627,65.1,25.8,38.7,0.995,50.016999999999996,0.5485300000000001,1770.87528,7397.70215,26.0,256.64013,8.30605,7.53158,7.2492100000000015,7.2652100000000015,5.0,1191.6715,895.9871199999999,997.07612,67.0,76.2,56.0,59.2,58.4,65.1,65.1
2018-04-05 10:33:00,1727.859,-16.474,6.0,396.0,396.0,400.0,10891559.0,41697.0,165427.0,905964.0,1765.90773,13.508679999999998,65.1,25.8,38.7,0.995,50.016999999999996,0.01995,1762.87122,9584.07617,31.0,247.94066,9.01543,9.15255,8.281189999999999,7.95506,5.0,1650.70175,1368.40175,1285.4855,68.0,76.2,58.0,61.3,60.4,65.1,65.1
2018-04-05 10:38:00,1129.147,-31.967,6.0,396.0,397.0,400.0,10891674.0,41697.0,165427.0,905966.0,1762.87632,13.42463,65.1,25.8,38.7,0.995,50.016999999999996,-0.00997,1750.86528,6211.77686,29.0,269.68934,7.507630000000002,7.6373,7.881769999999999,8.0874,5.0,1120.7776199999996,1157.2586199999996,1306.1581199999996,68.0,77.2,60.0,62.3,62.4,65.1,65.1
2018-04-05 10:48:00,1619.924,-31.305,6.0,397.0,398.0,401.0,10891897.0,41697.0,165427.0,905969.0,1739.25456,13.38662,65.1,25.8,38.7,0.995,50.016999999999996,0.01995,1746.86325,8497.07227,32.0,247.94066,8.63537,9.06116,8.56616,8.15438,5.0,1584.98038,1395.96825,1341.56138,68.0,77.2,61.0,63.3,63.4,65.1,65.1
2018-04-05 10:53:00,1639.306,-13.370999999999999,6.0,396.0,397.0,400.0,10891964.0,41697.0,165427.0,905973.0,1740.5152899999996,13.44264,65.1,25.8,38.7,0.993,50.016999999999996,0.82778,1751.8657899999996,9270.45312,28.0,254.46527000000003,9.39072,8.94801,7.92633,7.2487,5.0,1619.51388,1240.03238,1013.60131,66.0,74.2,59.0,62.2,62.4,65.1,65.1
2018-04-05 10:58:00,1417.611,-18.352999999999998,6.0,396.0,397.0,401.0,10892073.0,41697.0,165427.0,905975.0,1737.04843,13.288570000000002,65.1,25.8,38.7,0.993,50.016999999999996,0.01995,1735.85797,7804.626459999998,34.0,267.51447,8.61549,8.4764,8.913219999999997,7.964639999999998,5.0,1552.95288,1780.73425,1283.09812,67.0,75.2,60.0,62.2,62.4,65.1,65.1
2018-04-05 11:03:00,1604.325,-45.678000000000004,6.0,396.0,396.0,400.0,10892181.0,41697.0,165427.0,905978.0,1761.6306100000004,13.45865,65.1,25.8,38.7,0.993,50.016999999999996,0.00997,1759.8698399999996,8753.36621,32.0,263.16474,9.16883,8.51575,8.3383,8.01415,11.0,1532.7748800000004,1433.23738,1320.71212,68.0,76.2,61.0,63.2,63.4,65.1,65.1
2018-04-05 11:08:00,1307.302,-8.573,6.0,396.0,397.0,401.0,10892262.0,41697.0,165427.0,905981.0,1762.77121,13.406629999999998,65.1,25.8,38.7,0.995,50.016999999999996,0.60837,1751.8657899999996,7451.65869,27.0,252.2904,9.10697,7.58268,7.69305,7.338030000000002,5.0,1332.28975,848.36006,1060.43762,67.0,75.2,60.0,63.2,63.4,65.1,65.1
2018-04-05 11:13:00,836.453,-48.606,6.0,394.0,395.0,399.0,10892387.0,41697.0,165427.0,905982.0,1707.4538,13.12049,65.1,25.8,38.7,0.995,50.016999999999996,0.03989,1707.84406,4892.0835,31.0,263.16474,7.297860000000001,7.37241,7.76479,8.06357,5.0,891.62588,1177.6923800000004,1378.50912,68.0,76.2,62.0,65.2,64.4,65.1,65.1
2018-04-05 11:23:00,1374.267,-26.2,6.0,396.0,397.0,401.0,10892593.0,41697.0,165427.0,905987.0,1781.66553,13.5647,65.1,25.8,38.7,0.995,50.016999999999996,2.72271,1770.87528,7329.1323200000015,32.0,258.815,8.928239999999997,9.0478,8.7393,8.59457,5.0,1368.971,1391.7755,1346.74938,68.0,77.2,62.0,65.2,64.4,65.1,65.1
2018-04-05 11:28:00,1323.755,10.344000000000001,6.0,396.0,396.0,401.0,10892670.0,41697.0,165430.0,905989.0,1749.56475,13.32859,65.1,25.8,38.7,0.998,50.016999999999996,5.64489,1739.86,7198.73633,31.0,271.86421,8.96669,8.69137,8.86595,8.14547,5.0,1308.6611300000004,1284.41375,1115.2068800000004,68.0,76.2,61.0,63.2,63.4,65.1,65.1
2018-04-05 11:38:00,1109.715,-39.899,6.0,395.0,394.0,399.0,10892840.0,41697.0,165430.0,905994.0,1773.1112899999996,13.48867,65.1,25.8,38.7,0.996,50.016999999999996,5.77455,1762.87122,6126.34521,28.0,256.64013,8.79354,8.74774,8.55992,7.74075,16.0,1125.59588,1105.8965,1005.81444,68.0,76.2,59.0,62.2,62.4,65.1,65.1
2018-04-05 15:15:00,1195.838,-27.4,6.0,397.0,397.0,402.0,10892996.0,41714.0,165430.0,906023.0,1737.5438,13.29657,50.1,23.8,25.7,0.995,50.016999999999996,9.28515,1738.8594899999996,6412.990720000002,66.0,260.98987,8.48776,9.86175,10.36626,10.26896,5.0,1172.955,1185.19112,748.87,53.0,61.2,39.0,40.2,40.4,47.1,46.1
2018-04-05 15:30:00,2022.047,-3.5989999999999998,6.0,398.0,399.0,404.0,10893327.0,41714.0,165432.0,906030.0,1748.46905,13.47266,56.1,25.8,28.7,0.9990000000000001,50.016999999999996,9.78382,1757.86883,11282.5918,45.0,265.33961,10.29487,10.76855,10.81259,11.338,5.0,2058.57988,2057.86512,1640.11475,64.0,73.2,54.4,55.8,55.5,54.1,52.1
2018-04-05 15:35:00,2021.307,-6.706,6.0,399.0,400.0,406.0,10893494.0,41714.0,165432.0,906031.0,1755.16252,13.48867,57.1,26.8,30.7,0.9990000000000001,50.016999999999996,4.34836,1763.87173,11161.18945,45.0,252.2904,8.967880000000003,10.21848,9.94675,10.44061,5.0,2061.40375,2059.58375,1899.07538,66.0,74.2,60.5,63.1,62.6,56.1,54.1
2018-04-05 16:50:00,1972.825,-22.326,6.0,400.0,400.0,405.0,10895087.0,41714.0,165433.0,906061.0,1739.26958,13.34059,63.1,28.8,39.7,0.995,50.016999999999996,15.15943,1742.86152,10972.34082,42.0,269.68934,16.3158,16.52572,15.34849,13.51607,5.0,2003.74262,2009.58025,1854.72862,69.0,78.2,69.5,73.1,72.6,63.1,62.1
2018-04-05 16:55:00,1522.1570000000002,-40.179,6.0,396.0,397.0,402.0,10895221.0,41714.0,165433.0,906063.0,1761.13553,13.412629999999998,63.1,28.8,39.7,0.995,50.016999999999996,9.5644,1749.86477,8221.66797,36.0,269.68934,9.41462,10.2466,11.12908,13.05799,5.0,1506.13725,1487.38338,1678.77725,69.0,78.2,70.5,74.1,73.6,63.1,63.1
2018-04-05 17:05:00,1967.068,-21.584,6.0,399.0,400.0,405.0,10895524.0,41714.0,165433.0,906066.0,1741.26563,13.44865,64.1,28.8,40.7,0.995,50.016999999999996,3.21141,1751.8657899999996,10818.33887,40.0,271.86421,8.82813,9.49242,9.57119,11.65086,16.0,1981.30675,1943.10538,1926.10038,69.0,78.2,74.5,79.1,78.6,64.1,63.1
2018-04-05 17:15:00,1951.524,-11.050999999999998,6.0,400.0,401.0,406.0,10895842.0,41714.0,165433.0,906070.0,1739.5847600000004,13.30858,65.1,28.8,41.7,0.995,50.016999999999996,7.6595,1736.85847,11190.41602,41.0,271.86421,11.58201,11.27754,11.02424,12.45934,5.0,2015.36762,2018.30062,2004.60762,70.0,79.2,78.6,83.1,82.6,65.1,64.1
2018-04-05 17:20:00,1967.47,-16.121,6.0,398.0,399.0,404.0,10896005.0,41714.0,165433.0,906072.0,1735.05252,13.3486,65.1,28.8,41.7,0.995,50.016999999999996,16.26647,1738.8594899999996,11075.75781,41.0,274.03908,13.7724,16.57329,14.32334,12.41392,5.0,2013.90088,2017.72275,2013.112,70.0,79.2,80.6,85.1,84.6,65.1,65.1
2018-04-05 17:25:00,2064.2,-28.281,6.0,399.0,400.0,405.0,10896165.0,41714.0,165433.0,906073.0,1742.6462,13.41663,66.1,28.8,41.7,0.995,50.016999999999996,13.4141,1751.8657899999996,10894.77734,42.0,271.86421,13.65224,14.98496,12.70208,12.52287,5.0,2017.51338,2020.97112,2017.36388,70.0,79.2,81.6,86.1,85.6,65.1,65.1
2018-04-05 17:30:00,1963.924,-8.302999999999999,6.0,400.0,400.0,406.0,10896324.0,41714.0,165433.0,906075.0,1732.15611,13.25455,66.1,28.8,42.7,0.995,50.016999999999996,6.86164,1729.8550699999996,11224.13867,42.0,263.16474,9.90491,10.67669,11.38934,13.03234,5.0,2020.45912,2010.68038,2012.83812,71.0,79.2,82.6,88.1,87.6,66.1,65.1
2018-04-05 17:40:00,2046.099,-51.515,6.0,398.0,399.0,403.0,10896643.0,41714.0,165433.0,906079.0,1725.7929800000004,13.32459,67.1,28.8,43.7,0.995,50.016999999999996,14.80039,1732.85645,11143.20312,42.0,271.86421,12.70182,14.28236,14.841870000000002,14.16102,5.0,2014.83738,2014.91125,2007.23388,71.0,80.2,84.6,90.1,89.6,66.1,66.1
2018-04-05 17:45:00,2031.135,-18.000999999999998,6.0,398.0,399.0,404.0,10896800.0,41714.0,165433.0,906080.0,1767.78381,13.49267,67.1,28.8,43.7,0.995,50.016999999999996,6.28319,1765.8727399999998,11107.23242,42.0,250.11553,9.98304,10.58058,10.42671,12.5335,10.0,2038.45562,2026.89212,2018.172,71.0,80.2,85.6,90.1,89.6,67.1,66.1
2018-04-05 17:50:00,1954.435,-8.293,6.0,399.0,400.0,405.0,10896966.0,41714.0,165433.0,906082.0,1731.73581,13.33059,67.1,28.8,43.7,0.995,50.016999999999996,4.109,1740.8605,11149.94824,40.0,276.21395,9.78145,10.27417,10.42029,11.63516,5.0,2022.10662,2017.2235,2020.64788,71.0,80.2,86.6,91.1,90.6,67.1,67.1
2018-04-05 17:55:00,1980.422,-18.789,6.0,400.0,401.0,406.0,10897121.0,41714.0,165433.0,906085.0,1733.1316800000004,13.25855,67.1,28.8,44.7,0.995,50.016999999999996,12.2173,1732.85645,11200.53223,41.0,247.94066,15.13035,12.67855,13.242729999999998,11.66252,5.0,2016.30562,2014.64362,1998.69538,72.0,80.2,86.6,92.1,91.6,67.1,67.1
2018-04-05 18:06:00,1953.1589999999999,-17.555999999999997,6.0,399.0,400.0,405.0,10897478.0,41714.0,165433.0,906088.0,1749.66972,13.31858,68.1,28.8,44.7,0.995,50.016999999999996,14.90013,1738.8594899999996,11188.16699,40.0,243.59093,14.324979999999998,15.25509,14.83655,13.441070000000002,5.0,2018.03,2018.92875,2014.9270000000001,72.0,81.2,87.6,93.1,92.6,68.1,67.1
2018-04-05 18:21:00,2011.246,-23.599,6.0,397.0,398.0,404.0,10897970.0,41714.0,165433.0,906094.0,1743.11153,13.42463,68.1,28.8,45.7,0.995,50.016999999999996,7.82905,1752.8663,11172.42969,40.0,234.89146,9.46679,10.55886,10.72369,11.68161,5.0,2045.765,2042.2355,2038.46775,72.0,81.2,89.6,95.1,94.6,68.1,68.1
2018-04-05 18:36:00,2028.851,-18.075,6.0,398.0,399.0,405.0,10898458.0,41714.0,165433.0,906099.0,1742.4961899999996,13.43064,69.1,28.8,46.7,0.995,50.016999999999996,7.44009,1752.8663,11241.0,40.0,232.71659,10.2569,10.66249,10.62239,10.86048,5.0,2058.74575,2059.64388,2049.01188,73.0,82.2,90.6,96.1,94.6,69.1,69.1
2018-04-05 18:41:00,2100.996,-38.333,6.0,398.0,398.0,403.0,10898627.0,41714.0,165433.0,906101.0,1759.79972,13.48066,69.1,28.8,46.7,0.995,50.016999999999996,7.13092,1757.86883,11243.24902,41.0,232.71659,10.50291,9.90754,10.07197,10.57915,5.0,2058.52962,2060.71212,2055.81662,73.0,82.2,90.6,96.1,95.6,69.1,69.1
2018-04-05 18:46:00,1999.283,-4.689,6.0,398.0,398.0,404.0,10898797.0,41714.0,165433.0,906103.0,1747.19345,13.37461,69.1,28.8,46.7,0.995,50.016999999999996,11.16013,1745.86289,11338.79688,40.0,228.36687,13.52007,11.94628,12.08232,11.29616,5.0,2054.81525,2059.78125,2058.24475,73.0,82.2,91.6,97.1,96.6,69.1,69.1
2018-04-05 18:51:00,2040.6779999999999,-23.956,6.0,398.0,399.0,405.0,10898961.0,41714.0,165433.0,906104.0,1757.06848,13.42664,69.1,28.8,46.7,0.995,50.016999999999996,7.629580000000002,1754.86731,11154.44434,40.0,237.06632,10.54341,10.59108,10.55355,11.18918,5.0,2064.4585,2059.64988,2059.0985,73.0,82.2,91.6,97.1,96.6,69.1,69.1
2018-04-05 18:56:00,1987.6229999999998,-8.265,6.0,398.0,399.0,405.0,10899124.0,41714.0,165433.0,906106.0,1743.7268800000004,13.37461,69.1,28.8,46.7,0.995,50.016999999999996,9.48462,1751.8657899999996,11071.26074,39.0,232.71659,10.53467,11.46227,11.28472,11.11459,5.0,2047.1735,2038.8485,2047.9075,73.0,82.2,91.6,97.1,96.6,69.1,69.1
2018-04-05 19:01:00,2065.636,-45.963,6.0,398.0,399.0,404.0,10899290.0,41714.0,165433.0,906108.0,1754.50212,13.3446,69.1,28.8,46.7,0.995,50.016999999999996,4.60767,1742.86152,11192.66406,40.0,226.19201,9.40326,9.33708,10.15635,11.0426,5.0,2027.4135,2030.87925,2043.76225,73.0,82.2,91.6,97.1,96.6,69.1,69.1
2018-04-05 19:06:00,2028.317,-19.23,6.0,398.0,399.0,404.0,10899457.0,41714.0,165433.0,906109.0,1754.247,13.37461,69.1,28.8,46.7,0.995,50.016999999999996,9.64419,1742.86152,11234.25586,39.0,226.19201,12.01314,11.73575,11.59461,11.11893,5.0,2050.31625,2047.27775,2046.89375,73.0,82.2,91.6,97.1,96.6,69.1,69.1
2018-04-05 19:11:00,2003.911,-11.329,6.0,397.0,399.0,404.0,10899622.0,41714.0,165433.0,906111.0,1743.60676,13.394620000000002,69.1,28.8,46.7,0.995,50.016999999999996,11.0604,1744.86238,11237.62793,39.0,226.19201,12.22571,12.08729,12.48155,11.03002,5.0,2060.92912,2056.52088,2049.18262,73.0,82.2,91.6,98.1,97.6,69.1,69.1
2018-04-05 19:16:00,2014.5839999999998,-11.540999999999999,6.0,399.0,400.0,405.0,10899789.0,41714.0,165433.0,906113.0,1769.7047899999998,13.50067,70.1,28.8,46.7,0.995,50.016999999999996,4.98666,1757.86883,11209.52539,39.0,226.19201,8.84733,8.53341,9.9214,10.905999999999999,5.0,2063.2535,2059.59487,2055.7185,73.0,82.2,92.6,98.1,97.6,69.1,69.1
2018-04-05 19:21:00,1989.267,-12.689,6.0,399.0,399.0,405.0,10899956.0,41714.0,165433.0,906114.0,1722.62643,13.22854,70.1,28.8,47.7,0.995,50.016999999999996,5.3357199999999985,1724.85254,11403.99512,39.0,226.19201,8.90131,9.52377,10.53339,10.55787,5.0,2056.665,2059.32362,2058.06725,73.0,82.2,92.6,98.1,97.6,70.1,69.1
2018-04-05 19:26:00,1999.474,-15.005,6.0,401.0,402.0,407.0,10900125.0,41714.0,165433.0,906116.0,1737.10864,13.30658,70.1,28.8,47.7,0.995,50.016999999999996,8.19806,1734.8574600000004,11361.27832,39.0,226.19201,10.20859,10.51767,10.84795,10.7162,5.0,2056.42263,2059.018,2058.92513,73.0,82.2,92.6,98.1,97.6,70.1,70.1
2018-04-05 19:31:00,1793.0379999999998,-30.733,6.0,401.0,402.0,407.0,10900291.0,41714.0,165433.0,906117.0,1747.8539899999996,13.3586,70.1,28.8,47.7,0.995,50.016999999999996,0.04987,1749.86477,10055.07422,38.0,226.19201,8.81414,8.48518,9.15364,10.4114,5.0,1843.17625,2024.27075,2054.99863,73.0,82.2,92.6,98.1,97.6,70.1,70.1
2018-04-05 19:41:00,2035.889,-7.9510000000000005,6.0,400.0,400.0,406.0,10900622.0,41714.0,165433.0,906121.0,1773.71177,13.514679999999998,70.1,28.8,47.7,0.995,50.016999999999996,8.80643,1762.87122,11108.35645,39.0,230.54172000000003,10.92953,10.63567,10.48274,9.87237,5.0,2060.13075,2059.62837,2037.6229999999998,73.0,82.2,91.6,98.1,97.6,70.1,70.1
2018-04-05 19:46:00,1984.0629999999999,-4.249,6.0,400.0,401.0,406.0,10900786.0,41714.0,165433.0,906122.0,1733.35677,13.28457,70.1,28.8,47.7,0.995,50.016999999999996,4.9168400000000005,1732.85645,11366.89844,39.0,230.54172000000003,9.67814,9.54295,9.75263,9.93871,5.0,2054.06175,2059.54175,2051.48075,73.0,82.2,92.6,98.1,97.6,70.1,70.1
2018-04-05 19:51:00,2029.662,-18.415,6.0,400.0,401.0,406.0,10900954.0,41714.0,165433.0,906123.0,1752.3261699999996,13.46265,70.1,28.8,47.7,0.995,50.016999999999996,4.5278800000000015,1753.8668,11197.16016,38.0,230.54172000000003,9.41287,9.71041,9.97663,9.99269,5.0,2060.58675,2058.73662,2053.371,73.0,82.2,92.6,98.1,97.6,70.1,70.1
2018-04-05 19:56:00,2051.929,-12.052999999999999,6.0,399.0,401.0,405.0,10901123.0,41714.0,165433.0,906125.0,1740.26017,13.38061,70.1,28.8,47.7,0.995,50.016999999999996,3.50063,1746.86325,11324.18359,39.0,230.54172000000003,10.27926,10.07005,9.91011,9.75987,5.0,2061.94,2058.06662,2046.8265,73.0,82.2,92.6,98.1,97.6,70.1,70.1
2018-04-05 20:01:00,2000.174,-7.643,6.0,400.0,401.0,406.0,10901284.0,41714.0,165433.0,906126.0,1756.72312,13.44464,70.1,28.8,47.7,0.995,50.016999999999996,4.2386599999999985,1754.86731,11230.88379,39.0,243.59093,10.38274,10.03307,10.00896,10.37853,5.0,2061.06338,2059.94925,2054.88537,73.0,82.2,92.6,98.1,97.6,70.1,70.1
2018-04-05 20:07:00,2024.2979999999998,-4.175,6.0,398.0,400.0,405.0,10901484.0,41714.0,165433.0,906127.0,1747.71885,13.33259,70.1,28.8,47.7,0.995,50.016999999999996,1.20677,1744.86238,11332.05273,39.0,243.59093,10.22298,9.97295,9.72581,9.88539,5.0,2063.16613,2003.18488,2037.93425,73.0,82.2,92.6,98.1,97.6,70.1,70.1
2018-04-05 20:22:00,2044.433,-35.333,6.0,397.0,398.0,403.0,10901972.0,41714.0,165433.0,906133.0,1771.68568,13.65475,70.1,28.8,47.7,0.995,50.016999999999996,10.33235,1780.8802,10934.12109,40.0,280.56368,12.46603,10.8766,10.70784,10.67018,5.0,2026.47375,2023.63888,2019.5715,73.0,82.2,91.6,97.1,96.6,70.1,70.1
2018-04-05 20:27:00,2027.6229999999998,-18.774,6.0,397.0,398.0,403.0,10902140.0,41714.0,165433.0,906135.0,1754.5772,13.40262,70.1,28.8,47.7,0.995,50.016999999999996,5.72468,1751.8657899999996,11052.15137,39.0,267.51447,10.07076,10.2006,10.0186,10.66321,5.0,2017.19,2020.13875,2019.72712,73.0,82.2,91.6,97.1,96.6,70.1,70.1
2018-04-05 20:37:00,2080.851,-45.305,6.0,398.0,399.0,404.0,10902469.0,41714.0,165433.0,906138.0,1730.1750600000007,13.30057,70.1,28.8,47.7,0.995,50.016999999999996,13.5637,1732.85645,11198.28418,41.0,267.51447,12.00611,14.30928,14.39271,12.71062,5.0,2039.00375,2037.16875,2030.02925,74.0,83.2,91.6,97.1,96.6,70.1,70.1
2018-04-05 20:47:00,1963.36,-9.463,6.0,397.0,399.0,404.0,10902802.0,41714.0,165433.0,906141.0,1735.75796,13.27456,71.1,28.8,47.7,0.995,50.016999999999996,8.59699,1738.8594899999996,11127.46582,39.0,274.03908,10.18302,10.7629,10.89834,11.44493,5.0,2029.87338,2030.67025,2034.204,74.0,83.2,91.6,97.1,96.6,70.1,70.1
2018-04-05 20:57:00,1958.368,-9.713,6.0,398.0,399.0,404.0,10903129.0,41714.0,165433.0,906144.0,1756.64819,13.518679999999998,71.1,28.8,47.7,0.995,50.016999999999996,12.83565,1764.8722300000004,10943.11328,39.0,267.51447,13.70133,12.70852,12.04465,12.89229,5.0,2021.71925,2021.61562,2022.79725,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:07:00,1941.256,-9.3,6.0,397.0,398.0,403.0,10903462.0,41714.0,165433.0,906148.0,1728.91463,13.24855,71.1,28.8,47.7,0.995,50.016999999999996,13.23458,1725.85304,11119.59668,39.0,267.51447,13.5106,13.10825,13.9183,13.10595,5.0,2013.73625,2023.93962,2020.59662,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:12:00,2052.672,-17.9,6.0,396.0,397.0,402.0,10903626.0,41714.0,165433.0,906150.0,1745.85794,13.37661,71.1,28.8,47.7,0.995,50.016999999999996,13.67341,1743.86202,10948.7334,39.0,276.21395,12.30145,13.695479999999998,15.64587,14.44757,5.0,2013.98138,2016.5735,2018.651,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:17:00,1958.332,-13.454,6.0,397.0,398.0,404.0,10903790.0,41714.0,165433.0,906151.0,1771.85085,13.64875,71.1,28.8,47.7,0.995,50.016999999999996,13.533779999999998,1781.88071,10854.30957,38.0,276.21395,14.90724,13.58064,12.86208,13.16105,5.0,2026.11888,2019.43412,2017.3795,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:22:00,2030.624,-40.248000000000005,6.0,397.0,398.0,403.0,10903954.0,41714.0,165433.0,906153.0,1783.3313899999996,13.66075,71.1,28.8,47.7,0.995,50.016999999999996,12.42675,1786.88324,10926.25195,38.0,271.86421,14.716829999999998,13.01838,11.13181,11.96718,5.0,2024.65638,2020.04075,2019.0929999999998,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:27:00,1963.683,-6.614,6.0,397.0,398.0,403.0,10904122.0,41714.0,165433.0,906155.0,1769.86981,13.53269,71.1,28.8,47.7,0.995,50.016999999999996,16.067,1767.87375,10939.74121,37.0,276.21395,13.44825,14.33908,14.76201,13.27569,5.0,2017.08738,2017.99475,2018.31538,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:37:00,2051.55,-50.485,6.0,396.0,397.0,403.0,10904444.0,41714.0,165433.0,906158.0,1801.5503,13.63274,71.1,28.8,47.7,0.995,50.016999999999996,13.663429999999998,1790.88527,10805.97363,38.0,274.03908,15.46351,13.72627,12.57228,12.43668,1.0,2028.26688,2015.90688,2017.3145,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:42:00,1968.648,-19.577,6.0,397.0,398.0,403.0,10904608.0,41714.0,165433.0,906160.0,1742.2110300000004,13.33259,71.1,28.8,47.7,0.995,50.016999999999996,10.462,1729.8550699999996,11071.26074,38.0,274.03908,11.64657,11.28815,11.27781,12.48374,5.0,2010.69962,2017.50625,2017.6565,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:52:00,1964.611,-7.684,6.0,397.0,398.0,404.0,10904936.0,41714.0,165433.0,906163.0,1740.5603399999998,13.44464,71.1,28.8,47.7,0.995,50.016999999999996,13.9028,1749.86477,11030.79297,37.0,274.03908,16.18781,14.271020000000002,13.88019,13.02528,5.0,2016.3015,2019.75512,2017.89988,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 21:57:00,1961.75,-19.665,6.0,396.0,397.0,402.0,10905102.0,41714.0,165433.0,906165.0,1758.70431,13.486670000000002,71.1,28.8,47.7,0.995,50.016999999999996,13.99255,1754.86731,10964.4707,37.0,267.51447,12.01137,13.88096,13.647520000000002,13.586429999999998,5.0,2016.76688,2017.75012,2017.2945,74.0,83.2,91.6,97.1,96.6,71.1,71.1
2018-04-05 22:08:00,2021.9260000000002,-28.24,6.0,396.0,397.0,403.0,10905462.0,41714.0,165433.0,906169.0,1741.65575,13.30057,71.1,28.8,47.7,0.995,50.016999999999996,12.72594,1739.86,11198.28418,37.0,276.21395,15.79432,13.71134,14.78086,15.20513,5.0,2021.24062,2020.02725,2016.2075,74.0,83.2,90.6,97.1,96.6,71.1,71.1
2018-04-05 22:13:00,2019.902,-34.123000000000005,6.0,395.0,397.0,402.0,10905625.0,41714.0,165433.0,906171.0,1740.1250300000004,13.33059,71.1,28.8,47.7,0.995,50.016999999999996,14.77047,1738.8594899999996,11094.86719,38.0,269.68934,14.344920000000002,16.22567,17.36197,15.04362,5.0,2017.96812,2015.38275,2016.41062,74.0,83.2,90.6,97.1,96.6,71.1,71.1
2018-04-05 22:18:00,2055.166,-27.873,6.0,397.0,398.0,403.0,10905792.0,41714.0,165433.0,906173.0,1763.7167600000002,13.49067,71.1,28.8,47.7,0.995,50.016999999999996,14.24189,1761.87071,10922.87988,38.0,269.68934,15.0478,14.09214,13.96784,14.86188,5.0,2021.50338,2021.06188,2019.22588,74.0,83.2,90.6,97.1,96.6,71.1,71.1
2018-04-05 22:28:00,2026.596,-35.032,6.0,397.0,398.0,403.0,10906120.0,41714.0,165433.0,906176.0,1745.09258,13.33059,71.1,28.8,47.7,0.995,50.016999999999996,10.53182,1733.85695,11038.66211,38.0,269.68934,13.94995,11.17403,11.62252,13.1885,5.0,2008.651,2012.7835,2016.094,74.0,83.2,90.6,97.1,96.6,71.1,71.1
2018-04-05 22:33:00,1990.9229999999998,-16.317999999999998,6.0,397.0,397.0,402.0,10906285.0,41714.0,165433.0,906178.0,1733.67196,13.27856,71.1,28.8,47.7,0.995,50.016999999999996,12.49656,1731.8560899999998,11212.89746,39.0,269.68934,11.6804,12.71755,12.71248,13.24422,5.0,2003.85462,2012.5705,2016.40338,74.0,83.2,90.6,96.1,96.6,71.1,71.1
2018-04-05 22:43:00,1958.4160000000002,-14.784,6.0,396.0,397.0,403.0,10906614.0,41714.0,165433.0,906181.0,1753.1964899999996,13.52869,71.1,28.8,47.7,0.995,50.016999999999996,16.16674,1762.87122,10934.12109,37.0,274.03908,14.63595,15.4231,15.30722,15.12811,5.0,2009.8235,2014.24875,2011.8175,74.0,83.2,90.6,96.1,95.6,71.1,71.1
2018-04-05 22:58:00,1963.764,-22.006999999999998,6.0,396.0,397.0,402.0,10907108.0,41714.0,165433.0,906186.0,1756.4679999999998,13.52668,71.1,28.8,47.7,0.995,50.016999999999996,12.38685,1765.8727399999998,10902.64648,36.0,271.86421,12.16493,11.74595,12.90174,14.7313,5.0,2020.00688,2018.1085,2009.54538,74.0,83.2,90.6,96.1,95.6,71.1,71.1
2018-04-05 23:03:00,2060.8160000000003,-12.665,6.0,396.0,397.0,402.0,10907273.0,41714.0,165433.0,906188.0,1751.90588,13.38061,71.1,28.8,47.7,0.995,50.016999999999996,9.76387,1749.86477,11031.91797,37.0,271.86421,9.48753,10.09714,11.28935,13.8453,5.0,2015.3870000000002,2014.90725,2013.195,74.0,83.2,90.6,96.1,95.6,71.1,71.1
2018-04-05 23:13:00,1986.7879999999998,-18.043,6.0,395.0,397.0,402.0,10907600.0,41714.0,165433.0,906192.0,1753.4966600000002,13.38061,71.1,27.8,46.7,0.995,50.016999999999996,12.26717,1751.8657899999996,11142.0791,36.0,269.68934,11.88263,12.90829,12.68626,12.09576,5.0,2024.61888,2017.66562,2017.031,74.0,83.2,89.6,96.1,95.6,71.1,71.1
2018-04-05 23:18:00,2088.494,-34.3,6.0,394.0,396.0,401.0,10907768.0,41714.0,165433.0,906194.0,1743.5618600000007,13.394620000000002,71.1,27.8,46.7,0.995,50.016999999999996,12.98525,1746.86325,11324.18359,38.0,265.33961,13.59331,13.209879999999998,13.0126,12.04838,5.0,2056.94438,2059.34888,2036.81262,74.0,83.2,90.6,96.1,95.6,71.1,71.1
2018-04-05 23:48:00,1993.46,-7.297000000000001,6.0,396.0,397.0,403.0,10908770.0,41714.0,165433.0,906204.0,1754.03693,13.502670000000002,71.1,27.8,46.7,0.995,50.016999999999996,10.49192,1764.8722300000004,10998.19434,37.0,260.98987,14.336670000000002,11.89609,11.95657,11.93984,5.0,2028.53112,2021.965,2018.86138,74.0,83.2,89.6,95.1,94.6,71.1,71.1
2018-04-06 00:03:00,2054.09,-36.893,6.0,397.0,397.0,402.0,10909271.0,41714.0,165433.0,906210.0,1765.77273,13.45465,71.1,27.8,45.7,0.995,50.016999999999996,9.69406,1754.86731,11072.38477,37.0,256.64013,9.23838,10.27969,11.78158,12.00221,5.0,2029.28512,2031.05612,2031.9555,74.0,83.2,89.6,95.1,94.6,71.1,71.1
2018-04-06 00:08:00,1952.129,-17.233,6.0,397.0,398.0,403.0,10909437.0,41714.0,165433.0,906211.0,1731.8108899999993,13.30057,71.1,26.8,45.7,0.995,50.016999999999996,11.77848,1730.85558,11070.13672,36.0,256.64013,12.09392,12.37334,11.17385,11.18176,5.0,2016.2925,2018.32412,2025.694,74.0,83.2,89.6,95.1,94.6,71.1,71.1
2018-04-06 00:23:00,1964.8729999999998,-17.291,6.0,396.0,398.0,404.0,10909935.0,41714.0,165433.0,906217.0,1732.0511399999998,13.204529999999998,71.1,26.8,45.7,0.995,50.016999999999996,13.50386,1719.85,11281.46777,36.0,256.64013,15.2043,15.18245,12.9618,11.72398,5.0,2027.58588,2030.30862,2025.82138,74.0,83.2,88.6,94.1,94.6,71.1,71.1
2018-04-06 00:48:00,2008.119,-29.401,6.0,396.0,397.0,402.0,10910752.0,41714.0,165433.0,906225.0,1787.30849,13.59072,71.1,26.8,45.7,0.995,50.016999999999996,7.2107,1775.8778100000004,10926.25195,36.0,256.64013,10.20622,9.8616,9.98636,10.94704,5.0,2024.95788,2018.55112,2024.17125,74.0,83.2,88.6,94.1,93.6,71.1,71.1
2018-04-06 00:53:00,2036.079,-40.306999999999995,6.0,396.0,397.0,403.0,10910917.0,41714.0,165433.0,906227.0,1735.63784,13.27456,71.1,26.8,45.7,0.995,50.016999999999996,10.37224,1732.85645,11288.21191,35.0,256.64013,9.58368,10.97841,11.78996,10.90186,5.0,2030.35475,2021.65,2022.48238,74.0,83.2,88.6,94.1,93.6,71.1,71.1
2018-04-06 00:58:00,2070.994,-34.533,6.0,395.0,397.0,402.0,10911085.0,41714.0,165433.0,906229.0,1776.93823,13.60873,71.1,26.8,45.7,0.995,50.016999999999996,14.69069,1773.8768,10853.18555,36.0,256.64013,13.93439,12.86565,12.49705,11.56749,5.0,2039.78925,2046.38012,2030.36775,74.0,83.2,88.6,94.1,93.6,71.1,71.1
2018-04-06 01:03:00,2027.03,-21.064,6.0,395.0,397.0,403.0,10911254.0,41714.0,165433.0,906231.0,1798.39891,13.70878,71.1,26.8,44.7,0.995,50.016999999999996,11.12024,1795.88766,10748.64453,36.0,256.64013,14.39327,11.48301,10.35423,11.11533,5.0,2027.8365,2034.63338,2036.80162,74.0,83.2,88.6,94.1,93.6,71.1,71.1
2018-04-06 01:09:00,2003.192,-13.532,6.0,400.0,401.0,406.0,10911454.0,41714.0,165433.0,906233.0,1738.1291199999996,13.40863,71.1,26.8,44.7,0.995,50.016999999999996,9.81374,1747.8637600000004,11056.64746,35.0,252.2904,9.80037,10.80254,10.67289,11.55283,5.0,2039.86362,2040.94475,2041.6035,74.0,83.2,88.6,94.1,93.6,71.1,71.1
2018-04-06 01:14:00,2072.092,-38.91,6.0,399.0,400.0,406.0,10911621.0,41714.0,165433.0,906234.0,1762.90635,13.49067,71.1,26.8,44.7,0.995,50.016999999999996,6.043830000000002,1760.87035,10894.77734,35.0,252.2904,9.25957,9.74432,9.99721,10.87064,5.0,2030.66588,2040.67325,2045.41125,74.0,83.2,88.6,94.1,93.6,71.1,71.1
2018-04-06 01:19:00,1974.362,-11.728,6.0,400.0,401.0,406.0,10911785.0,41714.0,165433.0,906236.0,1775.84268,13.54269,71.1,25.8,44.7,0.995,50.016999999999996,5.7047300000000005,1764.8722300000004,10863.30273,34.0,252.2904,9.32024,9.74098,10.10336,10.13905,5.0,2032.28312,2014.00375,2010.87962,74.0,83.2,87.6,93.1,93.6,71.1,71.1
2018-04-06 01:29:00,1992.559,-10.34,6.0,400.0,401.0,406.0,10912122.0,41714.0,165433.0,906240.0,1752.23608,13.39862,71.1,25.8,44.7,0.995,50.016999999999996,6.0538,1754.86731,11134.20996,34.0,252.2904,9.67907,9.40225,9.97177,10.55572,5.0,2050.43675,2029.62338,2035.68312,74.0,83.2,87.6,93.1,92.6,71.1,71.1
2018-04-06 01:34:00,1973.039,-14.993,6.0,400.0,401.0,406.0,10912290.0,41714.0,165433.0,906242.0,1771.3855199999996,13.5547,71.1,25.8,44.7,0.995,50.016999999999996,0.99733,1773.8768,10740.77539,34.0,252.2904,8.83821,8.7876,9.21192,10.08422,5.0,1967.93012,1980.83088,2029.8365,74.0,83.2,87.6,93.1,92.6,71.1,71.1
2018-04-06 01:39:00,1874.515,-53.23,6.0,399.0,401.0,406.0,10912451.0,41714.0,165433.0,906243.0,1754.12702,13.422629999999998,71.1,25.8,44.7,0.995,50.016999999999996,0.06981,1755.86782,10048.33008,32.0,256.64013,8.71845,8.123289999999999,8.884739999999997,9.73172,5.0,1806.30625,1877.04225,1975.99912,74.0,83.2,86.6,93.1,92.6,71.1,71.1
2018-04-06 01:44:00,1875.411,-26.939,6.0,397.0,399.0,404.0,10912613.0,41714.0,165433.0,906245.0,1737.88887,13.40863,71.1,25.8,44.7,0.995,50.016999999999996,2.6628700000000003,1746.86325,10458.62695,33.0,256.64013,9.02578,9.09769,9.02063,9.67197,5.0,1904.07062,1960.44525,1973.4979999999998,74.0,83.2,86.6,92.1,91.6,71.1,71.1
2018-04-06 01:54:00,2023.6979999999999,-16.176,6.0,399.0,399.0,405.0,10912945.0,41714.0,165433.0,906249.0,1761.51063,13.47466,71.1,25.8,44.7,0.995,50.016999999999996,10.59166,1758.8693399999993,11161.18945,35.0,256.64013,11.8504,11.32821,10.78173,10.37473,5.0,2062.43838,2055.755,2027.33225,74.0,83.2,86.6,92.1,91.6,71.1,71.1
2018-04-06 01:59:00,1978.922,-18.208,6.0,398.0,399.0,404.0,10913112.0,41714.0,165433.0,906251.0,1776.98328,13.62473,71.1,25.8,44.7,0.995,50.016999999999996,9.7539,1774.8773,10894.77734,34.0,256.64013,12.62714,11.51948,10.10689,10.13414,5.0,2023.44538,2026.81075,2030.52438,74.0,83.2,86.6,92.1,91.6,71.1,71.1
2018-04-06 02:04:00,1997.085,-17.053,6.0,399.0,399.0,404.0,10913279.0,41714.0,165433.0,906253.0,1753.34665,13.394620000000002,71.1,25.8,44.7,0.995,50.016999999999996,5.08639,1749.86477,11205.0293,34.0,256.64013,9.96906,10.06828,10.13412,10.0606,5.0,2029.21488,2027.95488,2030.10588,74.0,83.2,86.6,92.1,91.6,71.1,71.1
2018-04-06 02:09:00,2014.876,-24.451,6.0,399.0,400.0,404.0,10913447.0,41714.0,165433.0,906255.0,1732.69638,13.37261,71.1,25.8,43.7,0.995,50.016999999999996,7.290489999999999,1742.86152,11129.71484,34.0,256.64013,10.25081,10.27954,10.37234,10.07172,5.0,2046.39338,2044.8220000000001,2032.88762,74.0,83.2,86.6,92.1,91.6,71.1,71.1
2018-04-06 02:14:00,1606.112,-33.525999999999996,6.0,397.0,398.0,404.0,10913612.0,41714.0,165433.0,906256.0,1754.50212,13.40262,71.1,25.8,43.7,0.995,50.016999999999996,0.03989,1752.8663,8954.58008,32.0,256.64013,7.94548,8.84464,8.72531,9.92846,5.0,1614.97325,1851.00075,2011.43538,74.0,83.2,86.6,92.1,91.6,71.1,71.1
2018-04-06 02:19:00,1989.023,-24.999000000000002,6.0,400.0,401.0,406.0,10913774.0,41714.0,165433.0,906258.0,1729.04948,13.34259,71.1,25.8,43.7,0.995,50.016999999999996,2.57311,1737.85898,11133.08691,34.0,256.64013,9.70685,9.06318,9.36529,9.83899,5.0,2019.5785,2034.20062,1997.8255,74.0,83.2,85.6,91.1,90.6,71.1,71.1
2018-04-06 02:24:00,2065.627,-34.341,6.0,399.0,400.0,405.0,10913943.0,41714.0,165433.0,906260.0,1788.17881,13.598720000000002,71.1,25.8,43.7,0.995,50.016999999999996,1.61568,1776.87817,11094.86719,34.0,256.64013,8.81882,8.47842,9.02508,9.68682,5.0,2027.7725,2003.7720000000002,2028.42888,74.0,83.2,86.6,91.1,90.6,71.1,71.1
2018-04-06 02:29:00,1542.421,-43.65,6.0,397.0,398.0,403.0,10914102.0,41714.0,165433.0,906262.0,1745.1075899999996,13.41463,71.1,25.8,43.7,0.995,50.016999999999996,0.03989,1754.86731,8241.90137,31.0,256.64013,8.7878,7.94734,8.76638,9.4271,5.0,1482.98288,1749.98338,1957.04888,74.0,83.2,85.6,91.1,90.6,71.1,71.1
2018-04-06 02:34:00,2054.589,-20.825,6.0,398.0,399.0,403.0,10914257.0,41714.0,165433.0,906264.0,1736.7784399999996,13.33259,71.1,25.8,43.7,0.995,50.016999999999996,6.9115,1737.85898,11185.91895,33.0,256.64013,9.8729,10.71329,10.22847,9.31119,5.0,2057.36062,2040.16288,1920.9675,74.0,83.2,83.6,90.1,89.6,71.1,71.1
2018-04-06 02:39:00,1726.4620000000002,-22.088,6.0,399.0,399.0,404.0,10914425.0,41714.0,165433.0,906266.0,1743.66682,13.43264,71.1,25.8,43.7,0.995,50.016999999999996,0.02992,1753.8668,9751.56738,32.0,256.64013,9.12482,8.55091,9.11343,9.74901,5.0,1756.11388,1908.55762,1985.4,74.0,83.2,84.6,90.1,89.6,71.1,71.1
2018-04-06 02:44:00,1308.002,-35.356,6.0,396.0,396.0,402.0,10914571.0,41714.0,165433.0,906268.0,1752.14613,13.44464,71.1,24.8,43.7,0.995,50.016999999999996,0.02992,1753.8668,7476.38867,27.0,256.64013,7.83591,7.00305,8.0572,9.06542,5.0,1336.2106199999996,1504.6726199999996,1818.68862,73.0,82.2,83.6,89.0,88.6,71.1,71.1
2018-04-06 02:49:00,1457.692,-23.553,6.0,397.0,397.0,403.0,10914719.0,41714.0,165433.0,906270.0,1741.55078,13.38061,70.1,24.8,43.7,0.995,50.016999999999996,0.01995,1748.86427,7873.196290000001,30.0,256.64013,8.49616,8.012839999999999,8.66404,8.92109,5.0,1439.37162,1784.0773800000004,1831.97988,73.0,82.2,81.6,87.0,86.6,71.1,71.1
2018-04-06 02:59:00,1683.07,-35.924,6.0,396.0,397.0,402.0,10914938.0,41714.0,165433.0,906276.0,1761.70583,13.43264,70.1,24.8,42.7,0.995,50.016999999999996,0.03989,1749.86477,9134.43652,26.0,256.64013,9.05212,8.32484,8.41575,7.9547,5.0,1676.33612,1531.40138,1409.30188,72.0,81.2,74.4,78.9,78.6,70.1,70.1
2018-04-06 03:09:00,1496.5839999999998,-24.028000000000002,6.0,395.0,395.0,400.0,10915200.0,41714.0,165433.0,906279.0,1761.22548,13.406629999999998,69.1,24.8,42.7,0.996,50.016999999999996,0.03989,1749.86477,8266.63184,26.0,250.11553,7.80322,8.470460000000001,7.97359,8.19519,5.0,1516.057,1445.53288,1565.3215,72.0,81.2,73.4,77.9,77.6,70.1,70.1
2018-04-06 03:14:00,1097.714,75.695,6.0,394.0,393.0,399.0,10915295.0,41714.0,165434.0,906282.0,1762.03588,13.496670000000002,69.1,24.8,41.7,0.998,50.016999999999996,0.92752,1759.8698399999996,5917.2627,22.0,250.11553,7.8637,7.41172,6.75057,7.53608,5.0,1039.64969,1015.06594,1283.99812,72.0,80.2,70.3,73.9,73.6,69.1,70.1
2018-04-06 03:19:00,706.507,300.603,6.0,395.0,394.0,400.0,10915364.0,41714.0,165437.0,906286.0,1579.77085,12.10398,68.1,23.8,41.7,0.8690000000000001,50.016999999999996,0.01995,1580.78127,4093.9721700000014,19.0,250.11553,7.028289999999998,6.7978,6.32816,6.73477,5.0,690.2185,655.73488,986.04706,70.0,79.2,66.3,69.9,69.6,69.1,69.1
2018-04-06 03:24:00,289.10900000000004,-22.476999999999997,6.0,390.0,391.0,395.0,10915401.0,41714.0,165440.0,906290.0,1221.48372,9.42466,66.1,23.8,40.7,0.997,50.016999999999996,3.46074,1228.6073199999996,2402.20166,15.0,250.11553,4.24453,4.23758,4.23885,5.59762,5.0,310.92997,342.27309,642.61369,67.0,74.2,63.3,65.9,66.6,68.1,69.1
2018-04-06 03:29:00,502.74699999999996,-63.653999999999996,6.0,389.0,389.0,393.0,10915438.0,41714.0,165442.0,906294.0,1434.3339,10.9314,66.1,23.8,39.7,0.9940000000000001,50.016999999999996,0.01995,1431.70762,3450.98706,16.0,250.11553,6.35055,6.01835,5.76919,5.62011,5.0,505.27594000000005,521.36847,540.84388,65.0,71.2,58.3,61.9,61.6,66.1,68.1
2018-04-06 03:39:00,648.9019999999999,-64.288,6.0,389.0,389.0,393.0,10915526.0,41714.0,165447.0,906302.0,1569.55075,12.08797,64.1,22.8,38.7,0.996,50.016999999999996,0.00997,1576.77939,4177.1557600000015,16.0,250.11553,7.127269999999998,6.67427,6.13777,5.6692,5.0,685.85131,657.029,575.36425,63.0,70.2,53.3,55.9,55.6,65.1,66.1
2018-04-06 03:49:00,633.443,-61.637,6.0,389.0,390.0,395.0,10915636.0,41714.0,165456.0,906310.0,1544.69844,11.88988,64.1,21.8,36.7,0.996,50.016999999999996,0.02992,1552.76751,4017.53345,17.0,250.11553,6.34571,6.56272,6.15422,6.02685,5.0,654.45625,670.1976900000002,664.67988,63.0,71.2,49.3,51.9,52.6,64.1,64.1
2018-04-06 03:54:00,1362.2220000000002,-29.363000000000003,6.0,393.0,393.0,397.0,10915713.0,41714.0,165459.0,906312.0,1783.8716600000002,13.65475,64.1,21.8,36.7,0.9990000000000001,50.016999999999996,2.12432,1781.88071,7550.57959,21.0,250.11553,8.11224,8.24911,7.56457,6.79995,5.0,1370.29638,1235.85962,879.14481,64.0,72.2,48.3,50.9,50.6,64.1,64.1
2018-04-06 03:59:00,1403.625,-29.456999999999997,6.0,392.0,392.0,398.0,10915838.0,41714.0,165460.0,906314.0,1757.8487100000002,13.384620000000002,64.1,20.8,35.7,0.9990000000000001,50.016999999999996,0.00997,1747.8637600000004,7824.85986,25.0,250.11553,8.02605,8.2441,8.45023,7.76174,5.0,1471.6945,1643.3415,1309.0710000000001,66.0,75.2,51.3,53.9,53.6,64.1,64.1
2018-04-06 04:04:00,1596.888,-32.89,6.0,391.0,391.0,396.0,10915971.0,41714.0,165461.0,906317.0,1742.13596,13.42864,64.1,20.8,34.7,0.991,50.016999999999996,0.03989,1750.86528,8839.92285,26.0,245.7658,8.1692,8.11346,8.61965,8.14653,5.0,1614.70512,1721.75662,1503.38412,67.0,76.2,53.3,56.9,56.6,64.1,64.1
