date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-06 04:10:00,1815.6870000000001,1.6580000000000001,6.0,393.0,394.0,398.0,10916148.0,41714.0,165461.0,906319.0,1746.66834,13.37261,64.1,20.8,34.7,0.991,50.016999999999996,0.00997,1743.86202,10222.56543,28.0,237.06632,9.34089,9.60774,9.08025,8.60427,5.0,1918.8455,1842.96275,1692.72025,68.0,77.2,57.3,60.0,59.6,64.1,64.1
2018-04-06 04:15:00,2024.164,-42.496,6.0,394.0,395.0,399.0,10916305.0,41714.0,165462.0,906320.0,1740.8755199999996,13.406629999999998,64.1,20.8,34.7,0.991,50.016999999999996,1.21674,1751.8657899999996,11249.99316,30.0,237.06632,9.94947,9.30225,9.23824,8.817210000000003,5.0,2062.57262,2025.85225,1835.35175,68.0,77.2,60.3,64.0,63.6,64.1,64.1
2018-04-06 04:20:00,2100.8360000000002,44.364,6.0,394.0,395.0,398.0,10916471.0,41714.0,165462.0,906322.0,1749.1444600000002,13.37061,65.1,20.8,34.7,0.991,50.016999999999996,2.6529,1747.8637600000004,11188.16699,31.0,230.54172000000003,9.97956,9.4136,9.36145,9.04949,5.0,2061.741,2058.89288,1958.00912,68.0,78.2,63.4,67.0,66.6,64.1,64.1
2018-04-06 04:25:00,2010.4470000000001,-3.458,6.0,394.0,394.0,397.0,10916641.0,41714.0,165463.0,906323.0,1770.0798899999998,13.49267,65.1,20.8,34.7,0.991,50.016999999999996,6.14356,1756.8683199999996,11140.95508,31.0,230.54172000000003,9.6343,9.97905,9.79215,9.40228,5.0,2058.87288,2060.0978800000007,2022.23612,69.0,78.2,66.4,71.0,70.6,65.1,64.1
2018-04-06 04:30:00,2046.37,-35.52,6.0,393.0,394.0,398.0,10916810.0,41714.0,165463.0,906324.0,1734.06207,13.25055,65.1,20.8,34.7,0.991,50.016999999999996,2.54319,1730.85558,11373.64453,31.0,230.54172000000003,9.83537,9.39755,9.60155,9.63754,5.0,2059.07725,2059.124,2045.8555,69.0,79.2,68.4,73.0,72.6,65.1,65.1
2018-04-06 04:35:00,1989.195,-3.3280000000000003,6.0,395.0,395.0,399.0,10916980.0,41714.0,165463.0,906326.0,1738.45917,13.3606,66.1,20.8,34.7,0.991,50.016999999999996,7.83902,1740.8605,11343.29297,31.0,230.54172000000003,10.17387,10.02486,10.23611,9.92013,5.0,2054.68887,2059.77225,2054.55688,70.0,79.2,70.4,75.0,74.6,65.1,65.1
2018-04-06 04:40:00,2097.531,-30.169,6.0,395.0,394.0,399.0,10917149.0,41714.0,165463.0,906327.0,1767.13843,13.42864,66.1,20.8,34.7,0.991,50.016999999999996,4.7074,1757.86883,11237.62793,31.0,230.54172000000003,10.08798,9.82421,9.85097,9.95082,5.0,2061.51213,2059.74712,2057.7165,70.0,79.2,72.5,77.0,76.6,66.1,65.1
2018-04-06 04:45:00,2048.522,-51.261,6.0,394.0,394.0,398.0,10917319.0,41714.0,165463.0,906329.0,1757.00842,13.37861,66.1,20.8,34.7,0.991,50.016999999999996,3.59039,1743.86202,11261.2334,31.0,230.54172000000003,9.24311,9.45733,9.65063,9.9461,5.0,2060.92162,2059.49788,2058.8379999999997,70.0,79.2,73.5,79.0,78.6,66.1,66.1
2018-04-06 04:50:00,1993.006,-14.33,6.0,394.0,395.0,399.0,10917488.0,41714.0,165463.0,906331.0,1742.13596,13.41863,66.1,20.8,34.7,0.991,50.016999999999996,6.2133699999999985,1743.86202,11219.6416,31.0,230.54172000000003,9.76985,10.11482,9.81042,9.86743,5.0,2053.61375,2059.74125,2059.33788,70.0,80.2,75.5,80.0,79.6,66.1,66.1
2018-04-06 04:55:00,1988.129,-35.593,6.0,395.0,395.0,399.0,10917655.0,41714.0,165463.0,906332.0,1779.5646600000002,13.66075,66.1,20.8,34.7,0.991,50.016999999999996,4.60767,1776.87817,10962.22363,31.0,230.54172000000003,9.50845,9.76558,9.34114,9.71221,5.0,2058.6895,2056.60038,2058.0555,70.0,80.2,76.5,81.0,80.6,66.1,66.1
2018-04-06 05:00:00,2007.5339999999999,-6.602,6.0,395.0,395.0,399.0,10917817.0,41714.0,165463.0,906333.0,1732.3811899999996,13.298570000000002,67.1,20.8,34.7,0.991,50.016999999999996,1.9049,1735.85797,11403.99512,30.0,230.54172000000003,9.37098,9.15309,9.14102,9.40239,5.0,2056.9328800000008,1953.05362,2017.25738,70.0,80.2,76.5,82.0,81.6,66.1,66.1
2018-04-06 05:05:00,1680.6760000000002,-25.143,6.0,394.0,394.0,398.0,10917967.0,41714.0,165463.0,906335.0,1758.23897,13.45065,67.1,20.8,35.7,0.991,50.016999999999996,0.02992,1754.86731,9379.49023,26.0,230.54172000000003,8.47591,8.72818,8.67265,9.07826,5.0,1685.12938,1600.9335,1871.4845,70.0,80.2,76.5,81.0,80.6,67.1,66.1
2018-04-06 05:10:00,1476.662,-27.455,6.0,393.0,393.0,397.0,10918082.0,41714.0,165464.0,906337.0,1752.83641,13.43264,67.1,20.8,35.7,0.991,50.016999999999996,0.02992,1754.86731,8299.23047,22.0,230.54172000000003,8.19228,7.699789999999999,7.83027,8.45878,5.0,1483.47575,1266.11962,1543.81912,70.0,80.2,72.4,77.0,76.6,67.1,67.1
2018-04-06 05:15:00,1536.756,-19.835,6.0,393.0,393.0,397.0,10918189.0,41714.0,165464.0,906339.0,1751.4855899999998,13.41863,67.1,20.8,35.7,0.998,50.016999999999996,0.02992,1753.8668,8540.91211,22.0,230.54172000000003,8.81852,8.45311,8.17571,8.15355,5.0,1554.41275,1327.20538,1396.53238,70.0,79.2,69.3,72.8,73.6,67.1,67.1
2018-04-06 05:20:00,1385.904,-40.145,6.0,392.0,393.0,396.0,10918304.0,41714.0,165465.0,906341.0,1755.0575600000002,13.46065,67.1,20.8,35.7,0.9990000000000001,50.016999999999996,0.02992,1757.86883,7842.84619,22.0,230.54172000000003,9.3418,8.043610000000001,7.718189999999999,8.136280000000001,5.0,1391.77712,1321.29,1392.47362,70.0,79.2,67.3,71.8,71.6,67.1,67.1
2018-04-06 05:25:00,1086.91,-62.576,6.0,391.0,391.0,394.0,10918411.0,41714.0,165468.0,906344.0,1743.66682,13.3586,67.1,20.8,35.7,0.993,50.016999999999996,0.02992,1746.86325,6103.86279,21.0,230.54172000000003,6.824210000000001,7.35929,7.76703,7.97382,5.0,1166.12262,1242.2763699999996,1324.98462,70.0,79.2,65.3,69.8,69.6,67.1,67.1
2018-04-06 05:30:00,1036.505,-41.986999999999995,6.0,390.0,391.0,394.0,10918509.0,41714.0,165471.0,906346.0,1763.7167600000002,13.43064,66.1,20.8,35.7,0.9940000000000001,50.016999999999996,0.02992,1751.8657899999996,5818.3418,20.0,230.54172000000003,8.48995,8.06804,7.79963,7.8513199999999985,5.0,1053.06162,1178.47675,1240.5248800000004,70.0,79.2,63.3,66.8,66.6,67.1,67.1
2018-04-06 05:35:00,1239.833,-69.02199999999999,6.0,390.0,391.0,393.0,10918618.0,41714.0,165473.0,906349.0,1752.7313,13.44665,66.1,20.8,35.7,0.9990000000000001,50.016999999999996,0.02992,1755.86782,6921.0839799999985,21.0,230.54172000000003,8.214360000000001,8.19105,7.927980000000002,7.90687,5.0,1227.28688,1337.047,1296.26825,70.0,79.2,62.3,65.8,65.6,66.1,67.1
2018-04-06 05:40:00,1604.8770000000002,93.99,6.0,393.0,394.0,397.0,10918734.0,41714.0,165475.0,906351.0,1741.73083,13.44665,66.1,20.8,35.7,0.996,50.016999999999996,0.02992,1749.86477,8630.83984,22.0,230.54172000000003,8.05057,7.86194,7.97006,7.934310000000001,5.0,1561.75025,1468.43212,1357.046,69.0,79.2,61.3,64.8,64.6,66.1,66.1
2018-04-06 05:45:00,1254.468,226.72400000000002,6.0,395.0,396.0,399.0,10918871.0,41714.0,165476.0,906353.0,1731.79602,13.33059,66.1,20.8,35.7,0.976,50.016999999999996,0.01995,1741.86101,6723.242190000001,25.0,230.54172000000003,8.30909,7.9226,8.6945,8.46541,5.0,1319.41038,1714.09412,1586.0231199999996,69.0,79.2,63.3,66.8,66.6,66.1,66.1
2018-04-06 05:50:00,1265.749,93.837,6.0,393.0,393.0,396.0,10919002.0,41714.0,165478.0,906355.0,1759.8899600000002,13.40262,66.1,20.8,35.7,0.991,50.016999999999996,0.01995,1749.86477,6821.039059999999,23.0,230.54172000000003,7.988010000000001,7.5479,8.14462,8.47373,5.0,1268.22788,1454.76,1582.60162,69.0,79.2,63.3,66.8,66.6,66.1,66.1
2018-04-06 05:55:00,1591.602,-31.134,6.0,392.0,393.0,396.0,10919125.0,41714.0,165479.0,906357.0,1752.14613,13.39662,66.1,20.8,35.7,0.992,50.016999999999996,0.01995,1750.86528,8540.91211,24.0,230.54172000000003,8.46108,8.11082,8.14216,8.27241,5.0,1575.2120000000002,1580.2815,1521.43375,69.0,79.2,62.3,66.8,66.6,66.1,66.1
2018-04-06 06:00:00,1422.0770000000002,-31.929000000000002,6.0,394.0,394.0,397.0,10919248.0,41714.0,165480.0,906359.0,1757.80381,13.47266,66.1,20.8,35.7,0.992,50.016999999999996,0.02992,1760.87035,7839.473140000001,22.0,230.54172000000003,7.95262,7.04057,7.69429,8.155569999999999,5.0,1369.90012,1372.66862,1499.5466199999996,69.0,79.2,62.3,65.8,65.6,66.1,66.1
2018-04-06 06:10:00,1551.281,-13.415,6.0,393.0,394.0,397.0,10919518.0,41714.0,165480.0,906362.0,1755.35758,13.44064,66.1,20.8,35.7,0.992,50.016999999999996,0.00997,1751.8657899999996,8662.31445,23.0,237.06632,9.17839,8.55827,8.224960000000001,8.416789999999999,5.0,1576.295,1448.43225,1587.41425,69.0,79.2,63.3,67.8,66.6,66.1,66.1
2018-04-06 06:15:00,1318.618,-35.13,6.0,393.0,392.0,396.0,10919625.0,41714.0,165481.0,906364.0,1737.61888,13.36661,66.1,20.8,34.7,0.992,50.016999999999996,0.04987,1744.86238,7311.146,20.0,237.06632,8.656410000000001,8.43619,7.655489999999999,7.891660000000001,5.0,1369.65662,1266.36975,1392.58338,69.0,79.2,61.3,64.8,64.6,66.1,66.1
2018-04-06 06:20:00,1296.597,184.632,6.0,395.0,395.0,398.0,10919733.0,41714.0,165482.0,906366.0,1738.9694100000004,13.38862,66.1,20.8,34.7,0.986,50.016999999999996,0.01995,1747.8637600000004,6975.0410200000015,21.0,237.06632,7.785830000000002,7.57685,7.56535,7.79276,5.0,1301.85575,1314.34175,1341.993,69.0,78.2,60.3,63.8,63.6,66.1,66.1
2018-04-06 06:30:00,779.232,-64.587,6.0,389.0,389.0,392.0,10919905.0,41714.0,165486.0,906372.0,1672.74176,12.85235,65.1,20.8,34.7,0.995,50.016999999999996,0.02992,1674.82777,4678.50439,15.0,237.06632,6.48325,6.75303,6.8838,7.1107,5.0,832.75869,873.25762,1045.54944,68.0,77.2,56.3,58.8,59.6,66.1,66.1
2018-04-06 06:35:00,609.883,-66.815,6.0,390.0,389.0,393.0,10919962.0,41714.0,165490.0,906375.0,1531.11673,11.69378,64.1,20.8,34.7,0.9890000000000001,50.016999999999996,0.04987,1521.75223,4088.35181,15.0,237.06632,5.44688,5.64648,6.097,6.54965,5.0,633.29012,648.6659999999999,820.68875,66.0,75.2,53.3,56.8,56.6,65.1,66.1
2018-04-06 06:40:00,283.343,-59.888000000000005,6.0,388.0,388.0,392.0,10919995.0,41714.0,165493.0,906380.0,1198.29726,9.17654,63.1,19.8,33.7,0.9520000000000001,50.016999999999996,0.13963,1196.59146,2379.7197300000007,12.0,237.06632,4.4065900000000005,4.2938800000000015,4.55093,5.56232,5.0,302.25419,333.79188,556.6605,63.0,70.2,51.3,53.8,54.6,64.1,65.1
2018-04-06 06:50:00,145.236,179.797,6.0,389.0,389.0,394.0,10920026.0,41714.0,165504.0,906388.0,1094.10072,8.426160000000001,61.1,19.8,32.7,0.9590000000000001,50.016999999999996,0.03989,1100.54395,1415.24194,13.0,237.06632,4.1165,4.15171,4.33059,4.38819,5.0,171.86427,178.78644,240.98881,58.0,63.2,47.3,48.8,48.6,62.1,63.1
2018-04-06 06:55:00,128.183,-72.403,6.0,389.0,389.0,393.0,10920040.0,41714.0,165510.0,906391.0,1118.29271,8.51821,60.1,19.8,32.7,0.858,50.016999999999996,0.04987,1116.55192,1252.24744,11.0,237.06632,4.16341,3.833180000000001,3.41321,4.19595,5.0,136.92323000000002,126.49006,204.13805,57.0,61.2,47.3,48.8,48.6,61.1,62.1
2018-04-06 07:00:00,158.55,-70.002,6.0,389.0,389.0,393.0,10920052.0,41714.0,165512.0,906396.0,1138.0575,8.6943,59.1,19.8,32.7,0.9229999999999999,50.016999999999996,0.0,1139.56322,1441.09619,10.0,237.06632,3.41982,3.74512,3.65832,3.86121,5.0,167.96802,137.20234,166.98288,56.0,59.2,48.3,48.8,48.6,60.1,61.1
2018-04-06 07:06:00,378.339,-62.418,6.0,390.0,389.0,394.0,10920074.0,41714.0,165514.0,906402.0,1311.0779300000004,10.09499,59.1,19.8,32.7,0.986,50.016999999999996,0.04987,1319.65215,2923.78418,12.0,221.8423,5.26401,5.2914,5.546880000000002,4.46988,5.0,402.17881,387.87422,234.51344,55.0,59.2,49.3,49.8,49.6,59.1,60.1
2018-04-06 07:11:00,219.62900000000002,-65.042,6.0,389.0,390.0,394.0,10920103.0,41714.0,165517.0,906407.0,1109.30324,8.47819,59.1,19.8,32.7,0.963,50.016999999999996,0.02992,1109.54837,2090.82593,11.0,221.8423,3.97279,4.29,4.06202,4.72415,5.0,236.91402,295.34209,314.64675,55.0,61.2,51.3,51.8,51.6,59.1,59.1
2018-04-06 07:16:00,456.298,96.385,6.0,391.0,392.0,395.0,10920131.0,41714.0,165519.0,906411.0,1386.83555,10.56722,58.1,20.8,32.7,0.9590000000000001,50.016999999999996,0.00997,1379.68184,3181.2028800000007,12.0,221.8423,5.74903,5.64462,5.54914,5.06029,5.0,460.26766,416.43,342.97375,55.0,61.2,52.3,52.8,52.6,59.1,59.1
2018-04-06 07:26:00,217.058,-69.77199999999999,6.0,387.0,388.0,391.0,10920202.0,41714.0,165526.0,906418.0,1109.96363,8.45618,58.1,21.8,33.7,0.9420000000000001,50.016999999999996,0.03989,1103.5454,1975.04358,12.0,221.8423,4.281619999999998,4.209980000000002,4.22826,4.8683,5.0,233.39408,232.28609,372.05381,57.0,64.2,55.3,55.8,55.6,58.1,58.1
2018-04-06 07:31:00,593.465,247.011,6.0,395.0,395.0,397.0,10920233.0,41714.0,165532.0,906422.0,1514.63862,11.55371,57.1,22.8,33.7,0.8140000000000001,50.016999999999996,0.02992,1505.74427,3637.58765,14.0,217.49259,7.01145,6.55735,5.91172,5.14105,5.0,598.4219400000002,565.74,402.25572,56.0,62.2,56.3,56.8,56.6,58.1,58.1
2018-04-06 07:36:00,865.645,-42.178999999999995,6.0,390.0,390.0,394.0,10920288.0,41714.0,165538.0,906424.0,1720.2402600000007,13.198520000000002,57.1,22.8,34.7,0.998,50.016999999999996,0.02992,1723.85203,4962.901370000001,15.0,217.49259,7.2761,7.345269999999998,6.87327,5.85875,5.0,893.4541199999999,772.78088,574.45119,58.0,66.2,57.3,58.8,57.6,57.1,58.1
2018-04-06 07:41:00,954.7710000000001,-40.49,6.0,390.0,390.0,394.0,10920351.0,41714.0,165542.0,906427.0,1738.86445,13.400620000000002,58.1,23.8,35.7,0.995,50.016999999999996,0.02992,1746.86325,5386.6875,17.0,217.49259,6.44122,7.37018,7.64078,6.44039,5.0,1013.60644,962.78425,708.87144,59.0,69.2,59.3,60.8,60.6,57.1,57.1
2018-04-06 07:46:00,955.064,-41.86,6.0,390.0,392.0,396.0,10920432.0,41714.0,165543.0,906430.0,1750.1349100000002,13.40462,58.1,23.8,35.7,0.9940000000000001,50.016999999999996,0.01995,1749.86477,5301.25537,17.0,217.49259,8.0501,7.6304,7.1063800000000015,6.902760000000002,5.0,1000.74088,996.97544,890.2860599999998,62.0,71.2,58.3,60.8,60.6,58.1,57.1
2018-04-06 07:51:00,1036.806,-41.541000000000004,6.0,392.0,392.0,396.0,10920506.0,41714.0,165545.0,906434.0,1755.50759,13.3466,59.1,23.8,35.7,0.9990000000000001,50.016999999999996,1.3464,1745.86289,5821.713870000001,16.0,217.49259,8.0061,7.514939999999998,7.22988,6.92288,5.0,1056.07038,931.05725,902.1325,63.0,72.2,56.3,58.8,59.6,58.1,58.1
2018-04-06 07:56:00,962.431,29.041,6.0,394.0,394.0,398.0,10920589.0,41714.0,165545.0,906437.0,1748.40913,13.41063,59.1,23.8,35.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,5222.56836,18.0,217.49259,6.3197,6.69557,7.1901,7.1143800000000015,5.0,952.96506,1122.8256199999996,987.17119,63.0,73.2,55.3,57.8,57.6,59.1,58.1
2018-04-06 08:06:00,1994.104,-42.245,6.0,395.0,396.0,400.0,10920841.0,41714.0,165546.0,906441.0,1754.7122,13.43464,60.1,22.8,35.7,0.998,50.016999999999996,0.02992,1751.8657899999996,10825.08301,27.0,217.49259,9.88505,9.20227,8.91991,8.34755,5.0,1967.25512,1836.83362,1544.799,65.0,75.2,58.3,61.8,61.6,59.1,59.1
2018-04-06 08:11:00,2007.7,-6.343,6.0,396.0,397.0,401.0,10921007.0,41714.0,165546.0,906442.0,1753.69172,13.47266,61.1,22.8,35.7,0.998,50.016999999999996,1.43616,1755.86782,11160.06445,30.0,219.66745,9.48022,9.40781,9.30165,9.05499,11.0,2055.6625,1969.106,1839.26888,66.0,75.2,62.4,66.8,65.6,60.1,59.1
2018-04-06 08:16:00,2051.015,-12.76,6.0,396.0,397.0,401.0,10921174.0,41714.0,165546.0,906443.0,1770.45498,13.598720000000002,61.1,22.8,35.7,0.998,50.016999999999996,3.69012,1779.8796899999998,11043.1582,31.0,221.8423,9.95431,10.12994,9.69158,9.34699,5.0,2064.66288,2059.0455,1962.61475,67.0,76.2,65.5,69.8,69.6,61.1,60.1
2018-04-06 08:26:00,2015.759,0.215,6.0,397.0,399.0,402.0,10921501.0,41714.0,165546.0,906445.0,1752.6263399999998,13.3586,62.1,21.8,35.7,0.998,50.016999999999996,4.84703,1751.8657899999996,11232.00684,32.0,228.36687,10.70208,10.25726,10.18624,9.82366,5.0,2062.60962,2059.23675,2030.364,68.0,77.2,70.5,74.8,74.6,62.1,61.1
2018-04-06 08:31:00,2006.388,-3.4589999999999996,6.0,399.0,400.0,404.0,10921670.0,41714.0,165546.0,906446.0,1736.59825,13.31858,62.1,21.8,35.7,0.998,50.016999999999996,5.59503,1737.85898,11365.77539,32.0,228.36687,10.16179,10.10354,10.10304,9.88737,5.0,2061.44938,2058.9410000000003,2048.71488,68.0,77.2,72.5,76.8,76.6,62.1,62.1
2018-04-06 15:33:00,2043.54,-3.839,6.0,398.0,400.0,404.0,10922158.0,41737.0,165566.0,906490.0,1741.08545,13.40863,46.1,23.8,16.7,1.0,50.016999999999996,5.83439,1750.86528,11249.99316,42.0,263.16474,10.4322,10.35485,10.57578,9.5694,16.0,2061.9405,1995.43738,1324.161,52.0,63.2,36.6,37.6,37.4,43.1,39.1
2018-04-06 15:38:00,1607.9070000000002,-50.163000000000004,6.0,397.0,398.0,403.0,10922316.0,41737.0,165566.0,906491.0,1760.12992,13.54069,48.1,28.8,17.7,1.0,50.016999999999996,0.02992,1768.87426,8538.66309,37.0,247.94066,9.26527,8.65634,8.773760000000001,9.47944,10.0,1436.7786199999996,1606.5720000000001,1681.4715,57.0,68.2,46.0,46.9,46.5,46.1,43.1
2018-04-06 16:03:00,2005.231,-17.577,6.0,400.0,400.0,405.0,10922990.0,41737.0,165566.0,906501.0,1701.28588,13.09247,55.1,42.8,26.7,1.0,50.016999999999996,3.82975,1709.84508,11532.1416,39.0,267.51447,10.3836,10.24997,10.5832,10.44256,5.0,2051.76788,2057.43562,1833.78838,64.0,73.2,63.2,67.2,66.6,53.1,52.1
2018-04-06 16:13:00,2020.2379999999998,-17.132,6.0,400.0,400.0,406.0,10923294.0,41737.0,165566.0,906505.0,1757.56371,13.43464,57.1,45.8,28.7,1.0,50.016999999999996,7.11097,1755.86782,11245.49609,41.0,269.68934,10.61736,10.80279,11.03918,10.79459,5.0,2061.13488,2059.66625,1922.38875,65.0,74.2,68.2,72.2,71.6,55.1,55.1
2018-04-06 16:18:00,2009.934,0.015,6.0,398.0,399.0,404.0,10923452.0,41737.0,165566.0,906506.0,1722.43123,13.23454,57.1,47.8,30.7,1.0,50.016999999999996,1.14693,1724.85254,11352.28516,40.0,269.68934,9.37524,9.49048,9.93617,10.06819,5.0,2057.2325,2031.19712,1951.0045,66.0,74.2,70.2,74.2,74.6,57.1,55.1
2018-04-06 16:23:00,2014.76,-27.156,6.0,399.0,399.0,405.0,10923613.0,41737.0,165566.0,906509.0,1787.0382100000004,13.7528,58.1,47.8,31.7,1.0,50.016999999999996,9.38489,1787.88375,10973.46387,41.0,271.86421,10.88954,10.22208,10.40133,10.18178,5.0,2057.64187,2060.52763,1966.85425,66.0,75.2,73.2,77.2,76.6,57.1,57.1
2018-04-06 16:28:00,1990.7079999999999,0.6609999999999999,6.0,399.0,400.0,405.0,10923779.0,41737.0,165566.0,906510.0,1750.78029,13.33059,59.1,49.8,32.7,1.0,50.016999999999996,5.04649,1738.8594899999996,11356.7832,40.0,271.86421,10.1968,10.42213,10.65644,10.2244,5.0,2060.87288,2058.981,2022.94712,67.0,75.2,75.2,79.2,78.6,58.1,57.1
2018-04-06 16:33:00,2080.46,-20.651999999999997,6.0,398.0,398.0,404.0,10923948.0,41737.0,165566.0,906511.0,1751.2005800000004,13.31858,60.1,49.8,33.7,1.0,50.016999999999996,4.67748,1738.8594899999996,11379.26465,41.0,269.68934,10.08536,9.90105,10.42405,10.40821,5.0,2059.51588,2059.27525,2046.10425,67.0,75.2,77.2,81.2,80.6,59.1,58.1
2018-04-06 16:38:00,2043.922,-21.622,6.0,399.0,399.0,404.0,10924116.0,41737.0,165566.0,906513.0,1773.30649,13.5647,60.1,49.8,34.7,1.0,50.016999999999996,6.62228,1771.87578,11190.41602,42.0,256.64013,10.77015,10.3396,9.82015,9.99811,5.0,2062.84875,2047.46,2047.57425,68.0,76.2,79.2,83.2,83.6,60.1,59.1
2018-04-06 16:43:00,1998.319,-7.0,6.0,399.0,400.0,405.0,10924283.0,41737.0,165566.0,906514.0,1749.6547,13.412629999999998,61.1,50.8,35.7,1.0,50.016999999999996,6.512569999999998,1746.86325,11281.46777,42.0,269.68934,9.61321,10.04702,10.41589,10.2777,5.0,2059.19738,2057.744,2047.48325,68.0,76.2,80.2,85.2,84.6,60.1,60.1
2018-04-06 16:48:00,2062.2129999999997,-22.215999999999998,6.0,398.0,398.0,403.0,10924443.0,41737.0,165566.0,906515.0,1751.14052,13.44464,61.1,50.8,36.7,1.0,50.016999999999996,3.46074,1754.86731,11249.99316,41.0,250.11553,8.85256,9.56066,9.7533,9.95923,5.0,2061.29,2054.79625,2010.80962,69.0,76.2,80.2,85.2,84.6,61.1,60.1
2018-04-06 16:58:00,2005.866,-0.125,6.0,400.0,400.0,405.0,10924756.0,41737.0,165566.0,906518.0,1775.49761,13.48867,62.1,51.8,37.7,1.0,50.016999999999996,3.65023,1764.8722300000004,11136.45898,41.0,263.16474,9.67378,9.58236,9.76971,10.01886,5.0,2062.45788,2059.73438,1992.86125,69.0,77.2,82.2,86.2,86.6,62.1,61.1
2018-04-06 17:03:00,1404.81,-48.545,6.0,397.0,398.0,403.0,10924901.0,41737.0,165566.0,906520.0,1755.43265,13.46065,63.1,51.8,38.7,1.0,50.016999999999996,0.00997,1757.86883,7557.32422,35.0,245.7658,8.989469999999997,9.57096,9.03238,9.44988,5.0,1332.0231199999996,1435.52,1819.27975,69.0,77.2,81.2,87.2,86.6,62.1,62.1
2018-04-06 17:08:00,1991.075,-0.51,6.0,400.0,401.0,406.0,10925042.0,41737.0,165566.0,906521.0,1754.89238,13.49267,63.1,51.8,39.7,1.0,50.016999999999996,3.96938,1756.8683199999996,11122.96973,40.0,265.33961,9.78173,9.94225,9.68704,9.23363,5.0,2055.82725,2034.193,1820.36675,69.0,77.2,80.1,85.2,84.6,63.1,62.1
2018-04-06 17:13:00,2021.293,-35.446,6.0,399.0,400.0,405.0,10925193.0,41737.0,165566.0,906523.0,1733.1765899999998,13.32459,63.1,52.8,39.7,1.0,50.016999999999996,0.04987,1742.86152,11052.15137,39.0,254.46527000000003,9.54287,9.86102,9.63461,9.22621,16.0,2026.31938,1925.2720000000002,1824.658,69.0,78.2,80.1,85.2,85.6,63.1,63.1
2018-04-06 17:23:00,2003.2060000000001,-10.874,6.0,400.0,401.0,406.0,10925480.0,41737.0,165566.0,906527.0,1754.92242,13.43864,64.1,52.8,40.7,1.0,50.016999999999996,7.0910199999999985,1753.8668,11289.33594,41.0,267.51447,10.75142,10.67753,10.3467,9.50123,5.0,2059.33625,2059.75525,1888.44075,70.0,78.2,80.2,85.2,84.6,63.1,63.1
2018-04-06 17:28:00,2093.719,-42.927,6.0,401.0,401.0,406.0,10925647.0,41737.0,165566.0,906529.0,1790.0097,13.7548,64.1,52.8,40.7,1.0,50.016999999999996,7.76921,1790.88527,10876.79102,41.0,267.51447,10.71419,10.32705,9.71237,9.57545,5.0,2061.39175,1993.19838,1950.1229999999998,70.0,78.2,82.2,87.2,86.6,64.1,63.1
2018-04-06 17:33:00,2004.7120000000002,-8.764,6.0,399.0,400.0,406.0,10925817.0,41737.0,165566.0,906530.0,1750.00006,13.31458,65.1,52.8,41.7,1.0,50.016999999999996,7.489960000000001,1738.8594899999996,11418.60742,41.0,263.16474,10.68547,10.39309,10.80943,10.36092,5.0,2056.50875,2059.12062,2019.26312,70.0,78.2,83.2,88.2,87.6,64.1,64.1
2018-04-06 17:38:00,2062.139,-20.475,6.0,400.0,401.0,406.0,10925965.0,41737.0,165566.0,906531.0,1737.96409,13.32058,65.1,52.8,41.7,1.0,50.016999999999996,3.8098,1734.8574600000004,11388.25781,40.0,269.68934,9.43239,10.19489,10.03868,9.66619,11.0,2057.35,2041.66925,1922.56788,70.0,78.2,83.2,88.2,87.6,65.1,64.1
2018-04-06 17:43:00,2023.158,-8.287,6.0,400.0,400.0,405.0,10926127.0,41737.0,165566.0,906534.0,1743.60676,13.33859,65.1,52.8,42.7,1.0,50.016999999999996,4.75727,1741.86101,11274.72363,41.0,269.68934,10.18905,10.13232,10.32017,9.94092,5.0,2062.28037,2059.06238,1957.04012,70.0,78.2,84.2,89.2,88.6,65.1,65.1
2018-04-06 17:48:00,2023.475,3.6860000000000004,6.0,397.0,398.0,403.0,10926292.0,41737.0,165566.0,906534.0,1739.7499300000004,13.33259,65.1,52.8,42.7,1.0,50.016999999999996,1.3364200000000002,1741.86101,11264.60645,42.0,258.815,9.94519,9.23028,9.77714,9.93293,5.0,2056.97838,2059.417,2021.02225,70.0,78.2,85.2,90.2,89.6,65.1,65.1
2018-04-06 17:58:00,2018.894,4.521,6.0,399.0,399.0,404.0,10926543.0,41737.0,165566.0,906539.0,1765.20243,13.45465,65.1,52.8,42.7,1.0,50.016999999999996,3.2513,1762.87122,11179.17383,40.0,260.98987,10.18113,9.99905,9.73932,9.03925,5.0,2065.2318800000007,2058.55162,1698.31362,69.0,78.2,81.1,85.2,84.6,65.1,65.1
2018-04-06 18:03:00,1743.2620000000002,-28.066,6.0,397.0,398.0,403.0,10926714.0,41737.0,165566.0,906540.0,1741.3405699999996,13.38862,66.1,52.8,43.7,1.0,50.016999999999996,0.02992,1750.86528,9642.53027,42.0,265.33961,8.85207,9.10661,9.70042,9.78586,5.0,1755.89938,1995.47925,1918.85475,70.0,78.2,83.1,88.2,87.6,65.1,65.1
2018-04-06 18:09:00,2010.73,4.1819999999999995,6.0,398.0,399.0,403.0,10926881.0,41737.0,165566.0,906542.0,1750.15007,13.38862,66.1,52.8,43.7,1.0,50.016999999999996,4.49796,1746.86325,11279.21875,40.0,256.64013,10.05059,10.12597,10.08899,9.27959,5.0,2058.67725,2048.50025,1833.28338,70.0,79.2,82.0,87.2,86.6,66.1,65.1
2018-04-06 18:14:00,2045.6270000000002,-26.256999999999998,6.0,398.0,398.0,403.0,10927040.0,41737.0,165566.0,906544.0,1758.19407,13.48066,66.1,52.8,43.7,1.0,50.016999999999996,6.19343,1760.87035,11111.72852,41.0,256.64013,10.88848,10.40994,10.4274,9.69512,5.0,2061.47162,2049.84,1885.98588,70.0,79.2,83.0,88.2,87.6,66.1,66.1
2018-04-06 18:19:00,1763.7939999999999,-0.449,6.0,397.0,397.0,402.0,10927203.0,41737.0,165566.0,906545.0,1740.5752100000002,13.41663,67.1,52.8,43.7,1.0,50.016999999999996,0.02992,1748.86427,9983.13281,40.0,263.16474,8.95878,9.07548,9.08596,9.6989,5.0,1833.60662,1902.904,1959.54038,71.0,79.2,84.0,89.2,88.6,66.1,66.1
2018-04-06 18:24:00,1113.768,-52.476000000000006,6.0,394.0,394.0,399.0,10927346.0,41737.0,165566.0,906546.0,1756.5132,13.41463,67.1,52.8,43.7,1.0,50.016999999999996,0.02992,1754.86731,6098.2426799999985,34.0,263.16474,7.957210000000001,7.16528,8.06297,9.09011,5.0,1089.9165,1320.49525,1786.37238,71.0,79.2,84.0,89.2,88.6,67.1,66.1
2018-04-06 18:39:00,1990.2060000000001,27.232,6.0,398.0,398.0,400.0,10927761.0,41737.0,165567.0,906551.0,1761.18043,13.406629999999998,67.1,52.8,44.7,1.0,50.016999999999996,4.2586,1748.86427,11205.0293,41.0,267.51447,9.36916,9.2412,9.65792,9.38384,5.0,2059.94987,2058.985,1891.79562,71.0,80.2,82.0,87.2,86.6,67.1,67.1
2018-04-06 18:44:00,1806.309,-12.05,6.0,396.0,397.0,400.0,10927922.0,41737.0,165567.0,906551.0,1736.38818,13.37861,67.1,52.8,44.7,1.0,50.016999999999996,0.04987,1745.86289,9744.82324,40.0,267.51447,9.7073,9.29118,9.35069,9.45373,5.0,1834.68262,1965.06825,1980.3655,71.0,80.2,84.0,89.2,88.6,67.1,67.1
2018-04-06 18:49:00,647.896,-61.716,6.0,392.0,392.0,396.0,10928009.0,41737.0,165570.0,906553.0,1567.82483,11.97392,67.1,52.8,44.7,0.993,50.016999999999996,0.02992,1565.77396,4123.19873,27.0,267.51447,5.23379,5.3649,5.7032,7.73025,5.0,672.35888,688.0709400000002,1326.08525,71.0,79.2,80.0,84.2,83.6,67.1,67.1
2018-04-06 18:54:00,1708.924,-15.334000000000001,6.0,394.0,394.0,398.0,10928107.0,41737.0,165570.0,906556.0,1744.9274,13.42463,67.1,51.8,44.7,0.993,50.016999999999996,0.03989,1754.86731,9578.45605,33.0,260.98987,9.20485,8.95481,8.585930000000001,7.82642,5.0,1727.70188,1591.6670000000001,1305.39275,70.0,78.2,75.9,79.2,79.6,67.1,67.1
2018-04-06 18:59:00,1136.856,113.26700000000001,6.0,394.0,394.0,398.0,10928205.0,41737.0,165572.0,906558.0,1740.24501,13.394620000000002,67.1,51.8,44.7,0.991,50.016999999999996,0.03989,1749.86477,6033.04492,29.0,260.98987,8.004769999999999,7.844810000000002,7.686089999999999,7.784489999999999,5.0,1126.49287,1077.3898800000004,1198.6025,70.0,78.2,73.9,77.1,76.6,67.1,67.1
2018-04-06 19:04:00,786.456,-70.745,6.0,391.0,391.0,395.0,10928282.0,41737.0,165576.0,906560.0,1664.24758,12.80833,67.1,51.8,44.7,0.996,50.016999999999996,0.00997,1672.8269,4640.28516,25.0,260.98987,7.64876,7.12206,6.59563,7.16234,5.0,814.62769,720.46275,992.6285,69.0,78.2,70.9,74.1,73.6,67.1,67.1
2018-04-06 19:09:00,1320.0410000000002,-34.49,6.0,391.0,391.0,394.0,10928395.0,41737.0,165576.0,906563.0,1750.78029,13.46666,67.1,51.8,44.7,0.996,50.016999999999996,0.00997,1759.8698399999996,7451.65869,29.0,265.33961,7.6002,7.780289999999999,7.97345,7.88063,5.0,1288.3221199999996,1260.5585,1257.65488,69.0,78.2,69.9,73.1,72.6,67.1,67.1
2018-04-06 19:14:00,879.3710000000001,-45.217,6.0,389.0,389.0,393.0,10928501.0,41737.0,165576.0,906567.0,1731.4357899999998,13.27856,67.1,51.8,44.7,0.996,50.016999999999996,0.00997,1732.85645,4965.1499,28.0,265.33961,6.86595,6.7995,7.5719699999999985,7.855469999999999,5.0,918.59506,1130.6105,1279.43775,69.0,78.2,68.9,73.1,72.6,67.1,67.1
2018-04-06 19:24:00,802.712,-53.528999999999996,6.0,390.0,390.0,393.0,10928642.0,41737.0,165576.0,906575.0,1677.34893,12.92439,66.1,49.8,43.7,0.996,50.016999999999996,-0.00997,1684.8328399999998,4788.6660200000015,24.0,258.815,8.124880000000001,6.9412,6.69,6.8693,5.0,832.84006,766.743,879.23269,68.0,76.2,63.9,67.1,66.6,66.1,67.1
2018-04-06 19:29:00,1066.665,-29.781999999999996,6.0,392.0,392.0,395.0,10928706.0,41737.0,165576.0,906579.0,1745.7079199999996,13.40262,66.1,48.8,43.7,0.996,50.016999999999996,1.0073,1747.8637600000004,6033.04492,24.0,258.815,7.71488,8.201260000000001,7.07673,6.74839,5.0,1067.23912,791.8116200000002,822.7781200000002,67.0,75.2,61.9,64.1,64.6,66.1,66.1
2018-04-06 19:34:00,769.3710000000001,-67.304,6.0,391.0,391.0,394.0,10928779.0,41737.0,165576.0,906582.0,1671.09092,12.80233,65.1,48.8,42.7,0.996,50.016999999999996,0.01995,1668.82487,4657.1464799999985,24.0,258.815,6.20825,6.68018,7.07875,6.87949,5.0,825.1005,903.35744,878.6161900000002,67.0,75.2,59.9,63.1,62.6,66.1,66.1
2018-04-06 19:39:00,867.28,-47.948,6.0,391.0,391.0,394.0,10928839.0,41737.0,165576.0,906586.0,1717.70393,13.1545,65.1,47.8,42.7,0.997,50.016999999999996,0.02992,1716.8486300000004,4946.04004,23.0,258.815,7.8975,7.955239999999999,6.94164,6.5426,5.0,875.80825,750.44862,789.64575,67.0,74.2,57.9,61.1,60.6,65.1,66.1
2018-04-06 19:44:00,688.053,-86.10700000000001,6.0,389.0,389.0,392.0,10928903.0,41737.0,165582.0,906588.0,1592.93241,12.20603,65.1,46.8,41.7,0.996,50.016999999999996,0.00997,1590.7862,4180.52783,24.0,252.2904,5.98536,6.53905,6.33119,6.46168,16.0,710.31062,704.93119,777.09656,66.0,74.2,56.9,59.1,59.6,65.1,65.1
2018-04-06 19:49:00,619.039,-82.971,6.0,387.0,387.0,390.0,10928963.0,41737.0,165582.0,906593.0,1548.49535,11.80383,64.1,45.8,41.7,0.996,50.016999999999996,0.0,1538.76056,3886.01367,22.0,250.11553,5.86458,5.7519300000000015,5.99625,6.38525,5.0,641.14888,740.4,762.82375,66.0,73.2,55.9,58.1,57.6,65.1,65.1
2018-04-06 19:54:00,795.279,-82.45100000000001,6.0,388.0,388.0,390.0,10929026.0,41737.0,165584.0,906597.0,1679.1048899999996,12.85836,64.1,44.8,40.7,0.988,50.016999999999996,0.02992,1679.8303,4821.26514,23.0,250.11553,7.8441,7.738289999999999,6.72825,6.56508,5.0,804.36681,739.68762,773.53112,66.0,73.2,54.9,57.1,56.6,64.1,65.1
2018-04-06 19:59:00,675.174,212.114,6.0,391.0,391.0,394.0,10929094.0,41737.0,165585.0,906601.0,1566.62431,11.98192,64.1,43.8,40.7,0.878,50.016999999999996,0.02992,1565.77396,4178.27979,23.0,250.11553,6.6267,6.16172,6.15983,6.59209,5.0,672.21506,736.45731,814.3086900000002,66.0,74.2,53.9,56.1,55.6,64.1,64.1
2018-04-06 20:04:00,723.563,-91.345,6.0,387.0,387.0,389.0,10929155.0,41737.0,165590.0,906605.0,1628.30485,12.49618,64.1,42.8,39.7,0.9940000000000001,50.016999999999996,-0.01995,1629.80553,4454.80811,22.0,241.41606,7.1913800000000005,6.66538,6.57821,6.46983,5.0,769.29481,797.79638,776.6460000000001,65.0,73.2,52.9,55.1,54.6,64.1,64.1
2018-04-06 20:09:00,846.227,-47.441,6.0,388.0,388.0,390.0,10929216.0,41737.0,165599.0,906608.0,1709.29985,13.1465,63.1,41.8,39.7,0.9940000000000001,50.016999999999996,0.00997,1718.8494899999996,4904.44824,23.0,241.41606,7.2886,7.37078,7.0728,6.60429,5.0,886.83381,922.50488,780.9024400000002,65.0,73.2,51.9,54.1,53.6,64.1,64.1
2018-04-06 20:14:00,823.189,-78.179,6.0,389.0,389.0,391.0,10929288.0,41737.0,165603.0,906613.0,1694.77274,13.05645,63.1,40.8,39.7,0.997,50.016999999999996,0.00997,1702.84153,4895.45557,22.0,241.41606,6.80252,7.06715,6.53543,6.801939999999999,5.0,855.5881199999999,820.94762,842.06944,65.0,74.2,51.9,54.1,53.6,63.1,64.1
2018-04-06 20:24:00,749.404,56.833,6.0,393.0,392.0,394.0,10929398.0,41737.0,165610.0,906622.0,1628.60501,12.41213,63.1,38.8,38.7,0.998,50.016999999999996,0.02992,1619.80061,4332.28125,22.0,241.41606,5.85531,6.44929,6.5910199999999985,6.3177,5.0,740.3501200000002,739.5856200000002,698.0675,64.0,72.2,49.9,51.1,51.6,63.1,63.1
2018-04-06 20:29:00,524.871,-30.096999999999998,6.0,392.0,393.0,394.0,10929454.0,41737.0,165613.0,906624.0,1457.25022,11.20754,63.1,37.8,37.7,0.9990000000000001,50.016999999999996,0.02992,1464.72406,3597.1198700000004,21.0,241.41606,5.14357,5.85236,6.15454,6.36042,5.0,548.91306,575.121,677.533,64.0,72.2,48.9,51.1,50.6,63.1,63.1
2018-04-06 20:34:00,774.696,-33.96,6.0,394.0,393.0,395.0,10929514.0,41737.0,165614.0,906626.0,1671.04587,12.83234,62.1,35.8,37.7,0.998,50.016999999999996,0.0,1672.8269,4659.39453,22.0,241.41606,6.7180399999999985,6.29597,6.8334,6.54715,5.0,830.29706,862.48525,728.1526200000002,64.0,71.2,47.9,50.1,49.6,63.1,63.1
2018-04-06 20:39:00,848.948,-67.116,6.0,391.0,391.0,393.0,10929581.0,41737.0,165614.0,906630.0,1706.82358,12.98442,62.1,34.8,36.7,0.9990000000000001,50.016999999999996,0.04987,1695.83812,4885.33838,22.0,241.41606,7.36856,7.32419,6.93124,6.69172,5.0,848.2883800000002,819.1213799999998,791.5226200000002,64.0,73.2,47.9,50.1,49.6,62.1,63.1
2018-04-06 20:44:00,905.953,-15.323,6.0,392.0,393.0,394.0,10929660.0,41737.0,165615.0,906632.0,1746.78832,13.41663,62.1,33.8,36.7,0.996,50.016999999999996,0.03989,1749.86477,5120.27539,23.0,241.41606,7.00922,6.6872,7.28543,7.054639999999999,5.0,942.62806,996.67794,909.13194,65.0,74.2,47.9,50.1,49.6,62.1,62.1
2018-04-06 20:49:00,979.268,-2.5789999999999997,6.0,393.0,393.0,395.0,10929746.0,41737.0,165616.0,906633.0,1762.1560100000004,13.42864,62.1,32.8,36.7,1.0,50.016999999999996,0.03989,1751.8657899999996,5277.64941,24.0,241.41606,7.2839,7.523689999999998,7.528110000000002,7.25771,5.0,945.13919,1009.1305,987.65756,66.0,75.2,48.9,50.1,50.6,62.1,62.1
2018-04-06 20:54:00,993.074,-11.347000000000001,6.0,393.0,393.0,395.0,10929825.0,41737.0,165616.0,906634.0,1756.1229399999993,13.44064,62.1,31.8,36.7,0.996,50.016999999999996,0.03989,1754.86731,5540.68896,23.0,241.41606,7.595210000000002,7.51662,6.9668100000000015,7.17305,5.0,987.44856,932.73719,968.85956,66.0,75.2,48.9,51.1,50.6,62.1,62.1
2018-04-06 20:59:00,909.342,-3.741,6.0,393.0,393.0,394.0,10929899.0,41737.0,165617.0,906636.0,1733.44672,13.3626,62.1,31.8,36.7,0.991,50.016999999999996,0.03989,1742.86152,5103.41406,23.0,241.41606,6.51822,7.47876,7.29214,7.21137,5.0,1010.67431,921.77806,941.48069,66.0,75.2,48.9,51.1,50.6,62.1,62.1
2018-04-06 21:04:00,715.9739999999999,-26.022,6.0,391.0,392.0,393.0,10929968.0,41737.0,165617.0,906637.0,1610.88118,12.40013,62.1,30.8,35.7,0.997,50.016999999999996,0.03989,1612.79721,4344.6464799999985,21.0,241.41606,5.97585,6.08213,6.63582,7.02451,5.0,747.0794400000002,820.3453099999998,881.91881,66.0,75.2,48.9,51.1,50.6,62.1,62.1
2018-04-06 21:09:00,517.398,129.453,6.0,395.0,396.0,397.0,10930017.0,41737.0,165618.0,906640.0,1430.8972199999996,11.01945,62.1,29.8,35.7,0.871,50.016999999999996,0.03989,1437.71052,3561.14868,21.0,241.41606,5.8159,5.98389,6.09607,6.4886300000000015,5.0,524.4155599999998,569.67619,701.0944400000002,64.0,72.2,47.9,50.1,49.6,62.1,62.1
2018-04-06 21:14:00,663.2560000000001,286.92400000000004,6.0,398.0,398.0,400.0,10930067.0,41737.0,165623.0,906642.0,1526.70447,11.74981,62.1,29.8,35.7,0.83,50.016999999999996,0.28923000000000004,1528.75549,4159.16992,23.0,241.41606,5.09715,5.48657,6.0207,6.3066900000000015,5.0,636.8461900000002,670.0419400000002,654.246,63.0,71.2,48.9,49.1,49.6,62.1,62.1
2018-04-06 21:19:00,699.363,286.04,6.0,397.0,397.0,399.0,10930128.0,41737.0,165626.0,906644.0,1575.10347,12.05596,62.1,29.8,35.7,0.845,50.016999999999996,-0.00997,1572.77736,4014.16113,22.0,239.24119,5.59119,5.85654,6.09281,6.44068,16.0,686.4045,787.562,719.0605,63.0,71.2,50.9,52.1,51.6,62.1,62.1
2018-04-06 21:24:00,656.9019999999999,344.707,6.0,397.0,398.0,399.0,10930184.0,41737.0,165632.0,906645.0,1541.59195,11.74781,62.1,29.8,35.7,0.815,50.016999999999996,0.0,1531.75701,4036.64331,23.0,234.89146,6.24026,6.2753,6.0724,6.32189,5.0,627.96469,635.9549400000002,690.36281,63.0,72.2,52.9,54.1,53.6,62.1,62.1
2018-04-06 21:29:00,633.409,279.11400000000003,6.0,395.0,395.0,396.0,10930241.0,41737.0,165637.0,906646.0,1542.61243,11.71979,62.1,29.8,36.7,0.981,50.016999999999996,0.0,1530.75651,4007.4165,22.0,234.89146,6.66097,6.36975,6.1973,6.34079,5.0,624.20038,656.28025,684.92425,63.0,72.2,54.9,56.1,55.6,62.1,62.1
2018-04-06 21:34:00,525.524,231.36599999999999,6.0,392.0,394.0,395.0,10930282.0,41737.0,165642.0,906648.0,1436.51,11.04546,61.1,29.8,37.7,0.998,50.016999999999996,0.02992,1442.71305,3476.84131,20.0,234.89146,6.48446,6.07465,5.74098,5.9203800000000015,5.0,523.60631,507.3385,570.96225,62.0,70.2,56.9,57.1,57.6,62.1,62.1
2018-04-06 21:39:00,396.35,259.064,6.0,392.0,392.0,393.0,10930318.0,41737.0,165646.0,906650.0,1322.79872,10.09699,61.1,30.8,37.7,0.818,50.016999999999996,0.01995,1314.64976,2800.13306,19.0,234.89146,4.70001,5.08739,5.30689,5.565180000000002,5.0,403.48875,412.64194,480.79056,61.0,68.2,57.9,59.1,58.6,61.1,62.1
2018-04-06 21:44:00,373.27099999999996,-48.657,6.0,391.0,391.0,392.0,10930349.0,41737.0,165649.0,906654.0,1301.1580000000001,10.02095,60.1,30.8,38.7,0.9940000000000001,50.016999999999996,-0.01995,1308.64672,2885.5647,18.0,234.89146,5.0420099999999985,5.0849400000000005,5.03503,5.2523300000000015,5.0,393.76375,397.97659,425.05034000000006,60.0,66.2,58.9,60.1,59.6,61.1,61.1
2018-04-06 21:49:00,366.82199999999995,-61.625,6.0,390.0,391.0,392.0,10930379.0,41737.0,165650.0,906657.0,1301.33819,9.94692,60.1,30.8,38.7,0.988,50.016999999999996,-0.01995,1300.64281,2795.63672,17.0,234.89146,5.72904,5.3212199999999985,5.17574,5.21814,5.0,382.79572,379.46072,398.26472,60.0,65.2,56.9,59.1,58.6,60.1,61.1
2018-04-06 21:54:00,383.656,26.613000000000003,6.0,391.0,391.0,392.0,10930410.0,41737.0,165650.0,906661.0,1321.62823,10.10099,59.1,30.8,38.7,0.987,50.016999999999996,-0.00997,1320.65265,2913.66724,17.0,234.89146,4.71345,4.66098,5.06135,5.17854,5.0,400.64875,404.63075,395.46228,59.0,64.2,53.9,56.1,56.6,60.1,60.1
2018-04-06 21:59:00,396.49800000000005,5.82,6.0,392.0,393.0,394.0,10930442.0,41737.0,165651.0,906664.0,1317.78642,10.14301,59.1,30.8,38.7,0.983,50.016999999999996,0.01995,1323.65418,2899.05396,18.0,234.89146,4.86855,5.3879800000000015,5.3223400000000005,5.2537699999999985,5.0,405.22338,412.11178,400.49375,58.0,64.2,51.9,54.1,54.6,59.1,60.1
2018-04-06 22:04:00,442.2,-39.918,6.0,392.0,392.0,393.0,10930478.0,41737.0,165652.0,906667.0,1388.48624,10.63325,59.1,29.8,37.7,0.997,50.016999999999996,0.00997,1390.68742,3219.42236,18.0,234.89146,6.16399,5.53944,5.53293,5.37364,5.0,467.67199999999997,460.23038,434.82359,58.0,64.2,50.9,52.1,52.6,59.1,59.1
2018-04-06 22:10:00,628.121,-20.522,6.0,392.0,393.0,394.0,10930532.0,41737.0,165655.0,906669.0,1535.27388,11.76381,59.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.02992,1538.76056,4017.53345,21.0,234.89146,6.54822,6.30647,6.30397,5.86645,5.0,635.48019,640.2071900000002,537.62975,58.0,65.2,48.9,51.1,51.6,59.1,59.1
2018-04-06 22:15:00,565.0830000000001,-14.124,6.0,392.0,393.0,394.0,10930581.0,41737.0,165656.0,906671.0,1514.35347,11.50769,59.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.02992,1504.74376,3784.84473,18.0,234.89146,5.8615900000000005,5.77507,5.79056,5.9412,5.0,594.9884400000002,590.17519,580.803,59.0,67.2,47.9,50.1,50.6,59.1,59.1
2018-04-06 22:20:00,544.815,-29.081,6.0,392.0,393.0,394.0,10930628.0,41737.0,165656.0,906673.0,1469.7513800000004,11.18753,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1461.72254,3567.89355,18.0,234.89146,5.5925400000000005,5.84495,5.75108,5.8860800000000015,5.0,542.30062,551.7346299999998,576.66188,59.0,67.2,47.9,49.1,49.6,59.1,59.1
2018-04-06 22:25:00,515.729,-23.958000000000002,6.0,392.0,393.0,394.0,10930674.0,41737.0,165657.0,906674.0,1446.59496,11.08948,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1448.7161,3495.9509299999995,18.0,234.89146,5.1839,5.34845,5.5387,5.77994,5.0,529.239,518.94284,563.8183700000002,59.0,67.2,49.9,51.1,50.6,59.1,59.1
2018-04-06 22:30:00,558.979,-10.065,6.0,392.0,393.0,394.0,10930719.0,41737.0,165657.0,906676.0,1485.65934,11.42765,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.01995,1493.73833,3798.33398,19.0,234.89146,5.85452,6.14773,6.00471,5.93646,5.0,580.0151900000002,577.7006200000002,568.8475599999998,59.0,67.2,51.9,52.1,52.6,59.1,59.1
2018-04-06 22:35:00,509.83099999999996,-23.108,6.0,392.0,393.0,393.0,10930765.0,41737.0,165657.0,906678.0,1437.17039,11.07748,59.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.02992,1444.71407,3443.11841,18.0,234.89146,6.3780199999999985,6.04426,5.74523,5.87137,5.0,527.16062,531.98994,553.25037,59.0,67.2,52.9,54.1,53.6,59.1,59.1
2018-04-06 22:40:00,504.767,-16.073,6.0,392.0,392.0,393.0,10930805.0,41737.0,165660.0,906680.0,1450.1666300000004,11.05146,58.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.03989,1441.71255,3408.27124,18.0,234.89146,5.761819999999998,5.96802,5.78012,5.67662,5.0,522.72731,513.0614099999998,522.28769,59.0,67.2,54.9,56.1,55.6,59.1,59.1
2018-04-06 22:45:00,513.633,-16.328,6.0,392.0,393.0,393.0,10930847.0,41737.0,165662.0,906682.0,1448.50092,11.15351,58.1,28.8,37.7,0.998,50.016999999999996,0.02992,1455.7195,3534.170170000001,18.0,234.89146,5.18544,5.71515,5.6247300000000005,5.57429,5.0,538.07938,519.29778,516.81688,59.0,67.2,56.9,57.1,56.6,58.1,59.1
2018-04-06 22:50:00,495.19,100.512,6.0,394.0,394.0,396.0,10930886.0,41737.0,165664.0,906683.0,1413.69864,10.80934,58.1,29.8,37.7,0.991,50.016999999999996,0.01995,1412.69813,3305.97803,19.0,234.89146,5.9478300000000015,5.71237,5.5315699999999985,5.46438,5.0,489.32712,481.47425,491.42566,59.0,66.2,57.9,58.1,58.6,58.1,58.1
2018-04-06 22:55:00,612.75,-16.294,6.0,391.0,392.0,393.0,10930932.0,41737.0,165666.0,906685.0,1536.30937,11.78182,58.1,30.8,38.7,0.9990000000000001,50.016999999999996,0.03989,1535.75904,3927.60547,20.0,234.89146,6.11354,6.332319999999998,6.25501,5.80943,5.0,634.18738,609.91738,548.14769,59.0,66.2,58.9,60.1,59.6,58.1,58.1
2018-04-06 23:00:00,634.668,142.79,6.0,392.0,393.0,393.0,10930983.0,41737.0,165670.0,906686.0,1548.97556,11.79983,58.1,30.8,38.7,0.9990000000000001,50.016999999999996,0.03989,1539.76107,3745.50122,20.0,234.89146,7.411689999999999,5.80103,6.02651,6.04526,5.0,638.37681,629.94156,601.95712,59.0,67.2,56.9,59.1,58.6,58.1,58.1
2018-04-06 23:05:00,650.087,-7.789,6.0,393.0,393.0,394.0,10931034.0,41737.0,165678.0,906688.0,1559.60079,11.98592,58.1,30.8,38.7,0.9990000000000001,50.016999999999996,0.04987,1566.7744699999996,4093.9721700000014,21.0,234.89146,6.652430000000002,6.465319999999998,6.36196,6.14605,5.0,666.9215,635.5260599999998,623.29256,59.0,68.2,54.9,58.1,57.6,58.1,58.1
2018-04-06 23:10:00,647.971,-24.886999999999997,6.0,392.0,393.0,394.0,10931090.0,41737.0,165682.0,906689.0,1559.07568,11.9439,58.1,30.8,38.7,0.998,50.016999999999996,0.02992,1560.77142,4036.64331,19.0,234.89146,5.45043,5.80165,6.15727,6.25104,5.0,668.01725,669.69194,663.74925,59.0,68.2,53.9,56.1,56.6,58.1,58.1
2018-04-06 23:15:00,560.457,-36.178000000000004,6.0,392.0,393.0,393.0,10931136.0,41737.0,165684.0,906692.0,1494.64874,11.50369,58.1,29.8,38.7,0.998,50.016999999999996,0.03989,1502.74275,3745.50122,19.0,234.89146,6.44663,6.51354,6.12031,6.14906,5.0,593.2194400000002,591.25369,629.48469,59.0,68.2,52.9,55.1,54.6,58.1,58.1
2018-04-06 23:20:00,552.82,-37.461,6.0,392.0,392.0,393.0,10931180.0,41737.0,165685.0,906694.0,1484.9539,11.36362,58.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.02992,1483.73326,3734.26001,17.0,234.89146,6.62908,6.35397,5.8883800000000015,5.94514,5.0,567.03212,553.19038,577.88662,59.0,67.2,50.9,53.1,53.6,58.1,58.1
2018-04-06 23:25:00,515.437,-44.816,6.0,392.0,393.0,393.0,10931223.0,41737.0,165686.0,906697.0,1445.67959,11.09949,58.1,28.8,36.7,0.996,50.016999999999996,0.02992,1447.71559,3481.33789,17.0,234.89146,5.13619,5.6668,5.61038,5.8182,5.0,532.60556,551.76819,559.78975,59.0,67.2,49.9,51.1,51.6,58.1,58.1
2018-04-06 23:30:00,546.972,-39.001999999999995,6.0,392.0,392.0,393.0,10931266.0,41737.0,165688.0,906699.0,1479.05611,11.35761,57.1,27.8,36.7,0.997,50.016999999999996,0.03989,1485.73427,3670.18652,17.0,234.89146,5.86361,5.65463,5.76525,5.7782800000000005,5.0,573.50413,553.19238,544.66675,59.0,66.2,47.9,50.1,50.6,58.1,58.1
2018-04-06 23:35:00,457.06699999999995,-41.198,6.0,392.0,391.0,392.0,10931309.0,41737.0,165689.0,906702.0,1394.2642,10.62925,57.1,27.8,35.7,0.997,50.016999999999996,0.03989,1386.68539,3228.41528,16.0,226.19201,5.76802,5.55958,5.48693,5.79785,5.0,466.92325,487.83981,534.93312,58.0,66.2,47.9,49.1,49.6,57.1,58.1
2018-04-06 23:40:00,382.93199999999996,-33.172,6.0,391.0,392.0,392.0,10931342.0,41737.0,165689.0,906704.0,1298.71191,9.97093,57.1,27.8,35.7,0.992,50.016999999999996,0.0,1300.64281,2813.62207,16.0,219.66745,4.61287,5.35714,5.45089,5.47277,5.0,384.97403,390.37234,450.14503,58.0,65.2,48.9,50.1,49.6,57.1,57.1
2018-04-06 23:45:00,380.98,-29.063000000000002,6.0,391.0,391.0,392.0,10931372.0,41737.0,165690.0,906707.0,1309.38204,10.01495,57.1,27.8,35.7,0.996,50.016999999999996,0.02992,1306.6457,2874.32373,16.0,217.49259,5.099080000000002,5.3467,5.19494,5.23813,16.0,388.30794,360.81625,400.45659,57.0,63.2,50.9,51.1,51.6,57.1,57.1
2018-04-06 23:50:00,429.20599999999996,79.16199999999999,6.0,392.0,393.0,395.0,10931403.0,41737.0,165691.0,906711.0,1354.59948,10.3171,57.1,27.8,35.7,0.9940000000000001,50.016999999999996,-0.00997,1345.66518,3091.27515,18.0,215.31774,6.40632,5.97052,5.64892,5.25167,5.0,423.25328,409.77162,391.57644,57.0,63.2,51.9,53.1,52.6,57.1,57.1
2018-04-06 23:55:00,510.884,139.251,6.0,396.0,395.0,397.0,10931441.0,41737.0,165693.0,906713.0,1437.20042,10.94941,56.1,27.8,36.7,0.9690000000000001,50.016999999999996,0.00997,1427.70559,3515.06079,18.0,215.31774,6.21106,6.23101,5.87791,5.50673,5.0,508.80041,507.32156,443.23638,57.0,63.2,53.9,54.1,53.6,57.1,57.1
2018-04-07 00:00:00,667.8,187.65900000000002,6.0,398.0,398.0,399.0,10931489.0,41737.0,165695.0,906715.0,1560.44123,11.97192,56.1,27.8,36.7,0.9440000000000001,50.016999999999996,0.00997,1560.77142,4263.7114299999985,19.0,215.31774,7.00683,6.651160000000001,6.36857,5.95561,5.0,664.3833099999998,624.21056,540.71431,58.0,65.2,54.9,56.1,55.6,56.1,57.1
2018-04-07 00:05:00,594.841,-14.645,6.0,393.0,393.0,394.0,10931535.0,41737.0,165697.0,906717.0,1525.09882,11.61974,56.1,28.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1515.74919,3817.4436,19.0,215.31774,6.179119999999998,6.63543,6.32635,6.13331,5.0,606.2936900000002,583.07462,564.61269,58.0,66.2,56.9,57.1,56.6,56.1,56.1
2018-04-07 00:10:00,535.275,-21.995,6.0,392.0,393.0,394.0,10931582.0,41737.0,165698.0,906719.0,1477.22522,11.3296,56.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.00997,1478.73087,3660.06958,17.0,215.31774,6.57223,6.38797,6.29522,6.26124,5.0,562.9599400000002,557.14806,568.0605,58.0,66.2,57.9,59.1,58.6,56.1,56.1
2018-04-07 00:15:00,471.57,-37.193000000000005,6.0,392.0,392.0,393.0,10931627.0,41737.0,165699.0,906721.0,1406.31504,10.80934,56.1,29.8,37.7,0.996,50.016999999999996,0.00997,1406.69538,3320.59131,18.0,215.31774,5.61592,5.28995,5.70311,6.14989,5.0,489.12928,527.35044,555.0790000000001,58.0,66.2,58.9,60.1,59.6,56.1,56.1
2018-04-07 00:20:00,492.251,67.373,6.0,393.0,394.0,396.0,10931663.0,41737.0,165700.0,906724.0,1430.08681,10.91539,56.1,29.8,38.7,0.9470000000000001,50.016999999999996,0.00997,1420.70219,3431.8772,16.0,215.31774,5.74552,5.9016,5.81074,5.8514,5.0,503.13006,486.06772,495.99178,58.0,65.2,56.9,59.1,58.6,56.1,56.1
2018-04-07 00:25:00,440.582,-34.689,6.0,392.0,392.0,393.0,10931701.0,41737.0,165702.0,906726.0,1387.52583,10.63726,56.1,29.8,38.7,0.998,50.016999999999996,0.00997,1390.68742,3186.82324,16.0,215.31774,5.609369999999998,5.83261,5.87539,5.8853300000000015,5.0,466.94106,453.75312,482.38269,57.0,65.2,54.9,57.1,56.6,56.1,56.1
2018-04-07 00:30:00,431.04400000000004,-38.205,6.0,392.0,392.0,393.0,10931737.0,41737.0,165704.0,906729.0,1393.04851,10.60124,56.1,29.8,37.7,0.995,50.016999999999996,0.00997,1385.68488,3186.82324,16.0,215.31774,5.3476,5.56411,5.83761,5.87782,5.0,465.34403,456.19994,460.00712,57.0,64.2,52.9,55.1,55.6,56.1,56.1
2018-04-07 00:35:00,418.63800000000003,-40.902,6.0,391.0,392.0,392.0,10931774.0,41737.0,165705.0,906731.0,1365.87009,10.47118,56.1,28.8,37.7,0.995,50.016999999999996,0.00997,1363.67387,3147.47998,16.0,215.31774,5.65484,5.61848,5.75378,5.8429400000000005,5.0,446.72538,462.52616,462.16322,57.0,64.2,50.9,53.1,53.6,56.1,56.1
2018-04-07 00:40:00,394.54400000000004,160.85299999999998,6.0,394.0,394.0,396.0,10931806.0,41737.0,165707.0,906734.0,1321.5982,10.16702,56.1,27.8,36.7,0.968,50.016999999999996,0.00997,1322.65367,2959.75537,16.0,215.31774,4.92809,5.171,5.56839,5.76342,5.0,409.43828,418.07634,429.36788,56.0,63.2,49.9,51.1,51.6,56.1,56.1
2018-04-07 00:45:00,416.194,-56.61600000000001,6.0,391.0,392.0,393.0,10931839.0,41737.0,165710.0,906737.0,1373.11855,10.46517,56.1,27.8,35.7,0.986,50.016999999999996,0.00997,1364.6743800000004,3133.99097,16.0,215.31774,5.3498,5.34459,5.58523,5.62019,5.0,441.74972,416.37678,416.38712,56.0,63.2,47.9,50.1,50.6,56.1,56.1
2018-04-07 00:50:00,555.411,-51.019,6.0,392.0,392.0,393.0,10931879.0,41737.0,165711.0,906740.0,1469.18108,11.29358,56.1,26.8,35.7,0.997,50.016999999999996,0.00997,1470.72681,3624.09839,17.0,215.31774,6.1445300000000005,5.76416,5.917669999999998,5.7905,5.0,559.47731,538.0600599999998,469.278,56.0,63.2,47.9,49.1,49.6,56.1,56.1
