date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-07 00:55:00,470.736,-32.427,6.0,390.0,391.0,391.0,10931921.0,41737.0,165713.0,906742.0,1406.40513,10.82935,56.1,26.8,35.7,0.997,50.016999999999996,0.00997,1412.69813,3361.05884,18.0,215.31774,6.03693,6.1475300000000015,5.79197,5.86103,5.0,488.46441,492.80616,496.86612,57.0,64.2,49.9,50.1,50.6,56.1,56.1
2018-04-07 01:00:00,453.404,320.89099999999996,6.0,396.0,397.0,398.0,10931960.0,41737.0,165715.0,906745.0,1380.68235,10.55322,56.1,26.8,35.7,0.8240000000000001,50.016999999999996,0.02992,1371.67793,3076.66162,18.0,215.31774,6.5484800000000005,6.01178,5.7225800000000016,5.75132,5.0,456.60897,469.93747,486.38134,57.0,64.2,50.9,52.1,51.6,56.1,56.1
2018-04-07 01:06:00,411.157,277.074,6.0,394.0,395.0,396.0,10932009.0,41737.0,165717.0,906748.0,1329.25194,10.17703,56.1,26.8,35.7,0.8370000000000001,50.016999999999996,0.00997,1327.6562,2929.40454,19.0,215.31774,5.7405599999999986,5.54138,5.27703,5.76138,5.0,411.40022,454.84894,504.35016,58.0,64.2,52.9,53.1,52.6,56.1,56.1
2018-04-07 01:11:00,437.505,-43.442,6.0,390.0,391.0,391.0,10932049.0,41737.0,165721.0,906750.0,1367.05574,10.50119,56.1,26.8,35.7,0.9890000000000001,50.016999999999996,0.00997,1369.67692,3063.17261,18.0,215.31774,5.03615,5.46888,5.55232,5.6948300000000005,5.0,449.56431,469.67428,488.83694,58.0,64.2,53.9,54.1,53.6,56.1,56.1
2018-04-07 01:16:00,371.894,-36.472,6.0,390.0,390.0,391.0,10932085.0,41737.0,165724.0,906752.0,1300.55781,10.01295,56.1,27.8,36.7,0.997,50.016999999999996,0.00997,1308.64672,2829.35986,17.0,215.31774,4.8792300000000015,5.19356,5.4691800000000015,5.60001,5.0,388.32378,400.57859,455.83694,58.0,64.2,54.9,55.1,55.6,56.1,56.1
2018-04-07 01:21:00,238.50099999999998,-44.994,6.0,389.0,390.0,391.0,10932111.0,41737.0,165726.0,906756.0,1141.11901,8.67629,55.1,27.8,36.7,0.982,50.016999999999996,0.00997,1134.56075,2165.0166,17.0,215.31774,4.3384800000000014,4.4795300000000005,4.7695,5.25001,5.0,253.75122,262.928,365.88922,57.0,62.2,55.9,56.1,55.6,56.1,56.1
2018-04-07 01:26:00,251.601,-58.178999999999995,6.0,388.0,388.0,389.0,10932131.0,41737.0,165733.0,906759.0,1153.06496,8.78834,55.1,28.8,37.7,0.9790000000000001,50.016999999999996,-0.01995,1144.56575,2200.98779,19.0,215.31774,4.66616,4.5196,4.25636,4.71864,5.0,262.74334,272.94681,297.86319,56.0,60.2,55.9,57.1,56.6,55.1,56.1
2018-04-07 01:31:00,485.325,231.19,6.0,394.0,392.0,395.0,10932159.0,41737.0,165738.0,906762.0,1397.97102,10.79133,55.1,28.8,37.7,0.977,50.016999999999996,0.03989,1404.69437,3346.44556,19.0,200.09376,5.1121300000000005,5.39371,5.6878199999999985,4.98384,5.0,490.18772,507.76378,355.66038,56.0,60.2,56.9,58.1,57.6,55.1,55.1
2018-04-07 01:41:00,461.713,-50.121,6.0,392.0,392.0,393.0,10932228.0,41737.0,165744.0,906767.0,1401.15243,10.74931,55.1,29.8,38.7,0.992,50.016999999999996,0.03989,1408.69625,3303.72998,18.0,200.09376,6.25305,6.13557,5.67022,5.13911,5.0,479.82306,460.70709000000005,426.73156,56.0,62.2,58.9,60.1,59.6,55.1,55.1
2018-04-07 01:46:00,369.61800000000005,-55.38,6.0,392.0,391.0,393.0,10932256.0,41737.0,165744.0,906771.0,1302.6589800000004,9.95892,55.1,29.8,38.7,0.996,50.016999999999996,0.0,1302.64382,2870.95142,15.0,200.09376,6.35977,5.66248,5.1026,4.88264,5.0,380.29569,350.9803100000001,382.89078,56.0,61.2,56.9,59.1,59.6,55.1,55.1
2018-04-07 01:51:00,200.889,-68.84,6.0,391.0,391.0,392.0,10932282.0,41737.0,165746.0,906775.0,1119.35831,8.58024,54.1,29.8,38.7,0.927,50.016999999999996,3.799830000000001,1124.55576,1859.26135,15.0,200.09376,3.63239,3.43491,3.90029,4.58196,5.0,232.52411,304.05291,351.28359,56.0,60.2,54.9,57.1,57.6,55.1,55.1
2018-04-07 01:56:00,220.27,-55.966,6.0,391.0,392.0,392.0,10932307.0,41737.0,165747.0,906780.0,1162.45949,8.972430000000003,54.1,29.8,37.7,0.9620000000000001,50.016999999999996,2.6529,1168.57755,2055.97876,15.0,200.09376,4.12713,3.37421,4.02989,4.59227,5.0,266.66844,322.95575,341.35325,56.0,59.2,52.9,55.1,54.6,54.1,55.1
2018-04-07 02:01:00,466.33,-33.97,6.0,392.0,393.0,393.0,10932331.0,41737.0,165749.0,906783.0,1422.35814,10.88138,54.1,28.8,36.7,0.992,50.016999999999996,0.5585100000000001,1419.70168,3419.512210000001,15.0,200.09376,5.96159,5.7545,5.2709800000000016,4.67876,5.0,493.84462,456.16722,344.23253,55.0,58.2,50.9,53.1,52.6,54.1,54.1
2018-04-07 02:06:00,710.477,-19.566,6.0,394.0,394.0,395.0,10932376.0,41737.0,165749.0,906786.0,1615.9537,12.3501,54.1,27.8,36.7,0.995,50.016999999999996,0.03989,1614.79808,4389.61084,17.0,200.09376,7.2621,6.7466300000000015,6.56359,5.47866,5.0,732.51369,678.38806,492.85147,55.0,61.2,48.9,51.1,51.6,54.1,54.1
2018-04-07 02:11:00,714.6519999999999,-19.269000000000002,6.0,393.0,394.0,394.0,10932444.0,41737.0,165750.0,906786.0,1590.50105,12.28007,54.1,27.8,35.7,0.9990000000000001,50.016999999999996,0.03989,1596.78924,4235.60889,18.0,200.09376,5.76865,5.52882,6.4223300000000005,6.4347400000000015,5.0,727.03219,781.5139999999999,709.988,58.0,66.2,48.9,51.1,50.6,54.1,54.1
2018-04-07 02:16:00,735.472,-31.373,6.0,393.0,394.0,394.0,10932498.0,41737.0,165753.0,906788.0,1632.26679,12.5382,54.1,26.8,35.7,0.997,50.016999999999996,0.03989,1634.80792,4512.13721,18.0,200.09376,7.163939999999998,6.8823300000000005,6.9173800000000005,6.64876,5.0,760.00562,710.9635,680.6469999999999,58.0,67.2,47.9,50.1,50.6,54.1,54.1
2018-04-07 02:21:00,803.365,-9.681000000000001,6.0,391.0,391.0,392.0,10932569.0,41737.0,165753.0,906790.0,1679.73525,12.91438,55.1,26.8,34.7,0.992,50.016999999999996,0.03989,1686.83385,4724.59229,18.0,193.5692,7.474,7.1139100000000015,7.35055,6.98085,5.0,834.8641200000002,837.2583099999998,801.14906,60.0,69.2,47.9,50.1,49.6,54.1,54.1
2018-04-07 02:26:00,933.232,-4.664,6.0,393.0,393.0,394.0,10932642.0,41737.0,165755.0,906791.0,1751.42567,13.32459,55.1,26.8,34.7,0.992,50.016999999999996,0.03989,1740.8605,5077.55957,19.0,193.5692,7.0825,7.53587,7.5625,7.200589999999999,5.0,923.80125,946.79706,876.9858800000002,62.0,70.2,47.9,50.1,49.6,55.1,54.1
2018-04-07 02:31:00,860.955,-10.228,6.0,393.0,393.0,394.0,10932719.0,41737.0,165756.0,906792.0,1699.81508,13.09447,56.1,25.8,34.7,0.996,50.016999999999996,0.03989,1708.84457,4907.8208,19.0,193.5692,6.848039999999999,7.25938,7.40321,7.486839999999999,5.0,872.3806900000002,909.9815,915.21662,63.0,71.2,47.9,50.1,49.6,55.1,55.1
2018-04-07 02:36:00,876.062,-14.64,6.0,392.0,392.0,394.0,10932791.0,41737.0,165756.0,906794.0,1721.33567,13.24255,56.1,25.8,33.7,0.991,50.016999999999996,0.03989,1730.85558,5020.23047,18.0,189.21949,7.7946,7.647360000000001,7.42858,7.34156,5.0,899.2521199999999,892.053,897.5508800000001,63.0,72.2,47.9,50.1,49.6,56.1,55.1
2018-04-07 02:41:00,781.822,-23.425,6.0,393.0,392.0,395.0,10932866.0,41737.0,165757.0,906795.0,1679.51016,12.85235,57.1,25.8,33.7,0.992,50.016999999999996,0.03989,1676.82878,4695.365720000002,18.0,189.21949,7.942260000000001,7.388339999999999,7.1353399999999985,7.34313,5.0,826.92331,845.84462,906.88044,63.0,72.2,47.9,50.1,49.6,56.1,56.1
2018-04-07 02:46:00,849.295,-32.619,6.0,391.0,391.0,393.0,10932931.0,41737.0,165758.0,906798.0,1699.04972,12.9544,57.1,25.8,33.7,0.9990000000000001,50.016999999999996,0.03989,1688.8347199999996,4795.41064,18.0,189.21949,6.91682,7.12912,7.00637,7.09668,5.0,839.00594,811.31831,832.1805,63.0,72.2,47.9,49.1,49.6,57.1,56.1
2018-04-07 02:51:00,918.326,-30.546999999999997,6.0,392.0,392.0,393.0,10933006.0,41737.0,165759.0,906799.0,1747.2535100000002,13.37661,57.1,25.8,33.7,0.997,50.016999999999996,0.03989,1746.86325,5123.64795,19.0,189.21949,6.7896800000000015,7.41563,7.44068,7.25045,5.0,956.25906,950.38425,887.7525,63.0,72.2,50.9,51.1,51.6,57.1,57.1
2018-04-07 02:56:00,919.9580000000001,-33.537,6.0,392.0,393.0,394.0,10933081.0,41737.0,165760.0,906801.0,1745.8279,13.36661,57.1,25.8,33.7,1.0,50.016999999999996,0.03989,1744.86238,5113.5307600000015,19.0,189.21949,7.91962,7.32971,7.442989999999999,7.30479,5.0,925.48981,942.47019,905.86831,63.0,72.2,53.9,54.1,53.6,57.1,57.1
2018-04-07 03:01:00,619.637,94.824,6.0,393.0,393.0,394.0,10933154.0,41737.0,165761.0,906802.0,1524.58844,11.70779,58.1,25.8,34.7,0.958,50.016999999999996,0.03989,1527.7549800000004,3891.63403,18.0,189.21949,6.811,6.712789999999999,6.68346,7.23463,5.0,623.23181,703.8856900000002,873.7313800000002,64.0,73.2,55.9,57.1,56.6,57.1,57.1
2018-04-07 03:07:00,517.049,-34.279,6.0,390.0,391.0,392.0,10933198.0,41737.0,165766.0,906805.0,1440.14188,11.03745,58.1,26.8,35.7,0.998,50.016999999999996,0.00997,1441.71255,3474.5930200000007,16.0,189.21949,6.0568300000000015,6.31296,6.10104,6.20177,5.0,518.4730599999998,468.77075,576.27444,61.0,68.2,56.9,58.1,57.6,58.1,57.1
2018-04-07 03:12:00,828.331,-25.028000000000002,6.0,392.0,392.0,393.0,10933260.0,41737.0,165767.0,906808.0,1703.3568699999996,13.02844,58.1,27.8,35.7,0.9990000000000001,50.016999999999996,0.00997,1699.84015,4906.696779999998,18.0,189.21949,7.1882100000000015,7.28245,7.1924,6.75022,5.0,858.3946900000002,826.35362,695.01262,61.0,69.2,58.9,59.1,58.6,58.1,58.1
2018-04-07 03:17:00,1028.488,-40.82,6.0,392.0,392.0,394.0,10933334.0,41737.0,165768.0,906810.0,1754.03693,13.40462,58.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1752.8663,5645.23047,19.0,189.21949,7.827339999999999,7.89173,7.85825,7.3234,5.0,1025.91944,1001.76862,844.6791199999999,63.0,71.2,57.9,60.1,59.6,58.1,58.1
2018-04-07 03:22:00,865.4,-34.227,6.0,392.0,393.0,394.0,10933412.0,41737.0,165769.0,906812.0,1720.21023,13.08847,58.1,27.8,36.7,0.9940000000000001,50.016999999999996,0.00997,1708.84457,4901.07568,18.0,189.21949,6.69262,7.2728199999999985,7.23606,7.411110000000001,5.0,869.48319,878.6723800000002,904.47356,63.0,72.2,56.9,59.1,59.6,58.1,58.1
2018-04-07 03:27:00,690.13,-31.868000000000002,6.0,392.0,392.0,394.0,10933479.0,41737.0,165769.0,906815.0,1604.84826,12.28607,58.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.03989,1601.7916300000004,4339.02588,17.0,189.21949,6.53763,6.4414,6.37685,6.98172,5.0,725.41088,787.78325,855.31569,63.0,73.2,55.9,58.1,57.6,58.1,58.1
2018-04-07 03:32:00,563.115,-56.5,6.0,392.0,392.0,393.0,10933537.0,41737.0,165770.0,906818.0,1501.53712,11.49568,58.1,27.8,36.7,0.998,50.016999999999996,0.0,1499.74123,3746.62524,16.0,189.21949,5.81923,6.13966,6.0937199999999985,6.61958,5.0,591.89869,612.873,765.89344,62.0,72.2,53.9,56.1,56.6,58.1,58.1
2018-04-07 03:37:00,741.716,-30.814,6.0,392.0,393.0,394.0,10933591.0,41737.0,165773.0,906821.0,1619.04516,12.42414,58.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1620.80112,4467.17334,17.0,189.21949,6.55405,6.72582,6.790139999999999,6.44836,5.0,750.68669,738.68062,712.76031,61.0,70.2,51.9,54.1,54.6,58.1,58.1
2018-04-07 03:42:00,841.863,-33.83,6.0,393.0,393.0,394.0,10933653.0,41737.0,165773.0,906824.0,1713.23176,13.1625,58.1,27.8,36.7,0.995,50.016999999999996,0.00997,1713.8471,4920.18555,17.0,189.21949,7.30523,7.078060000000002,7.169760000000001,6.78321,5.0,878.82919,868.61638,773.22656,61.0,70.2,50.9,53.1,53.6,58.1,58.1
2018-04-07 03:47:00,791.4939999999999,-54.181999999999995,6.0,392.0,392.0,393.0,10933720.0,41737.0,165773.0,906827.0,1666.33359,12.68427,58.1,26.8,35.7,0.995,50.016999999999996,0.00997,1656.81893,4534.61963,17.0,189.21949,7.79932,7.514689999999999,7.12377,6.98942,5.0,788.11456,775.88225,785.7293099999998,62.0,71.2,49.9,52.1,52.6,58.1,58.1
2018-04-07 03:52:00,889.14,-38.872,6.0,392.0,392.0,394.0,10933792.0,41737.0,165773.0,906829.0,1727.72898,13.31458,58.1,26.8,35.7,0.995,50.016999999999996,0.00997,1736.85847,5080.93213,18.0,189.21949,7.959410000000001,7.4805100000000015,7.51273,7.30625,5.0,919.45106,928.08975,859.96969,62.0,72.2,49.9,52.1,51.6,58.1,58.1
2018-04-07 03:57:00,873.8430000000001,-28.269000000000002,6.0,393.0,393.0,394.0,10933866.0,41737.0,165773.0,906832.0,1725.41788,13.20253,59.1,25.8,35.7,0.995,50.016999999999996,0.00997,1724.85254,4930.3027299999985,18.0,189.21949,7.6135899999999985,7.666469999999999,7.478039999999999,7.43435,5.0,893.4083099999998,910.25112,890.53219,63.0,73.2,48.9,51.1,51.6,58.1,58.1
2018-04-07 04:02:00,867.525,-77.888,6.0,392.0,392.0,393.0,10933939.0,41737.0,165774.0,906835.0,1707.37887,13.05845,59.1,25.8,34.7,0.995,50.016999999999996,0.00997,1705.84305,4862.85645,18.0,184.86978,6.72509,6.6668,7.19527,7.35699,5.0,872.11812,879.3263800000002,891.98831,63.0,73.2,48.9,51.1,51.6,59.1,58.1
2018-04-07 04:07:00,824.7230000000001,-47.467,6.0,392.0,393.0,394.0,10934008.0,41737.0,165774.0,906838.0,1705.50294,13.04645,59.1,25.8,34.7,0.995,50.016999999999996,0.00997,1702.84153,4826.88525,17.0,184.86978,7.24051,7.427789999999999,7.244789999999999,7.27912,5.0,861.43388,853.47181,866.008,63.0,73.2,48.9,51.1,50.6,59.1,59.1
2018-04-07 04:12:00,722.296,-23.973000000000003,6.0,392.0,392.0,393.0,10934074.0,41737.0,165774.0,906842.0,1641.93145,12.47216,59.1,25.8,34.7,0.995,50.016999999999996,0.00997,1631.80655,4460.42871,17.0,184.86978,7.50618,7.3293300000000015,7.332330000000002,7.26697,5.0,758.393,768.4440599999998,829.01281,63.0,73.2,47.9,50.1,49.6,59.1,59.1
2018-04-07 04:17:00,663.053,175.873,6.0,392.0,392.0,393.0,10934133.0,41737.0,165777.0,906845.0,1554.60336,11.90588,59.1,24.8,34.7,0.982,50.016999999999996,0.00997,1552.76751,4170.41113,18.0,184.86978,6.691610000000002,6.732010000000002,6.78729,7.0967,5.0,657.0600599999998,680.44981,752.60269,63.0,72.2,47.9,49.1,49.6,59.1,59.1
2018-04-07 04:22:00,798.704,32.010999999999996,6.0,394.0,395.0,395.0,10934191.0,41737.0,165781.0,906848.0,1667.44416,12.69628,59.1,24.8,34.7,0.998,50.016999999999996,0.00997,1656.81893,4605.4379899999985,18.0,184.86978,7.4241800000000016,7.1447699999999985,6.83569,6.795939999999999,5.0,797.4585599999998,764.5210599999998,724.2104400000002,63.0,71.2,49.9,51.1,50.6,59.1,59.1
2018-04-07 04:27:00,709.822,-6.531000000000001,6.0,393.0,393.0,394.0,10934251.0,41737.0,165783.0,906850.0,1601.60649,12.3481,59.1,24.8,34.7,0.9990000000000001,50.016999999999996,0.00997,1608.79518,4354.76318,18.0,184.86978,7.2606899999999985,6.83794,6.933789999999999,6.8186,5.0,727.69088,726.21906,736.13225,63.0,71.2,51.9,53.1,52.6,59.1,59.1
2018-04-07 04:32:00,741.8839999999999,-2.832,6.0,393.0,393.0,394.0,10934309.0,41737.0,165785.0,906850.0,1634.09767,12.49618,59.1,25.8,34.7,0.9990000000000001,50.016999999999996,0.00997,1631.80655,4435.69873,18.0,184.86978,7.446269999999998,6.95795,6.7914,6.78205,5.0,757.6625,757.811,729.13138,63.0,71.2,53.9,55.1,54.6,59.1,59.1
2018-04-07 04:37:00,782.047,-35.729,6.0,392.0,393.0,393.0,10934369.0,41737.0,165786.0,906851.0,1664.98291,12.68227,59.1,25.8,35.7,0.9990000000000001,50.016999999999996,0.00997,1654.81792,4634.66406,18.0,178.34521999999996,7.650010000000001,7.10263,7.15117,6.95372,5.0,797.91425,795.3305,749.26375,63.0,71.2,55.9,57.1,56.6,59.1,59.1
2018-04-07 04:42:00,785.191,-9.686,6.0,393.0,393.0,394.0,10934433.0,41737.0,165787.0,906852.0,1664.84792,12.79432,59.1,26.8,35.7,0.9990000000000001,50.016999999999996,0.00997,1665.82335,4659.39453,18.0,178.34521999999996,7.249789999999999,6.64825,6.74124,6.893439999999999,5.0,805.73538,818.84562,781.98819,63.0,72.2,57.9,59.1,58.6,59.1,59.1
2018-04-07 04:47:00,734.118,-15.18,6.0,393.0,394.0,395.0,10934498.0,41737.0,165787.0,906854.0,1642.6369,12.52219,60.1,27.8,36.7,0.996,50.016999999999996,0.00997,1632.80706,4441.31885,17.0,178.34521999999996,7.20528,6.96292,6.88375,6.94928,5.0,758.73106,743.78512,789.8580599999998,64.0,72.2,57.9,60.1,59.6,59.1,59.1
2018-04-07 04:52:00,776.565,-6.169,6.0,393.0,393.0,394.0,10934566.0,41737.0,165787.0,906855.0,1683.27704,12.80833,60.1,27.8,36.7,0.996,50.016999999999996,0.00997,1672.8269,4634.66406,17.0,178.34521999999996,7.69089,7.15504,6.95328,7.01498,5.0,820.4604400000002,830.5528099999998,819.8295,64.0,72.2,56.9,59.1,58.6,60.1,59.1
2018-04-07 04:57:00,658.202,-23.798000000000002,6.0,393.0,393.0,393.0,10934623.0,41737.0,165790.0,906858.0,1568.78539,12.07397,60.1,27.8,36.7,0.991,50.016999999999996,0.00997,1576.77939,4222.11963,17.0,173.99551,7.17718,6.58334,6.4451800000000015,6.788589999999999,16.0,679.06912,654.6529400000002,746.92831,64.0,72.2,54.9,57.1,57.6,60.1,60.1
2018-04-07 05:02:00,817.576,7.108,6.0,393.0,393.0,394.0,10934686.0,41737.0,165791.0,906859.0,1686.29344,12.99642,60.1,27.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1694.83762,4776.30078,17.0,171.82065,7.102060000000002,7.08817,7.05025,6.97663,5.0,849.49231,844.07775,785.7280599999998,63.0,72.2,53.9,56.1,55.6,60.1,60.1
2018-04-07 05:07:00,847.904,7.574,6.0,394.0,393.0,395.0,10934758.0,41737.0,165792.0,906860.0,1723.1216600000002,13.1505,60.1,27.8,36.7,0.995,50.016999999999996,0.00997,1713.8471,4895.45557,18.0,173.99551,7.0720800000000015,7.03119,7.34912,7.20051,11.0,879.1909400000002,904.89231,851.55556,64.0,72.2,52.9,55.1,54.6,60.1,60.1
2018-04-07 05:12:00,794.32,1.796,6.0,394.0,393.0,395.0,10934827.0,41737.0,165792.0,906862.0,1658.84502,12.79032,60.1,27.8,36.7,0.995,50.016999999999996,0.00997,1666.82386,4672.88379,17.0,176.17036000000004,7.213039999999999,7.2192,7.283469999999999,7.247089999999999,5.0,808.2624400000002,805.15819,845.65262,64.0,73.2,51.9,54.1,54.6,60.1,60.1
2018-04-07 05:17:00,754.8760000000001,-16.389,6.0,393.0,393.0,394.0,10934894.0,41737.0,165793.0,906864.0,1636.72395,12.60023,60.1,26.8,36.7,0.9990000000000001,50.016999999999996,0.00997,1645.81336,4460.42871,16.0,176.17036000000004,6.87258,7.30233,7.16104,7.20193,5.0,780.83338,820.51512,836.8620599999998,64.0,73.2,50.9,53.1,53.6,60.1,60.1
2018-04-07 05:22:00,668.393,-21.44,6.0,392.0,392.0,393.0,10934955.0,41737.0,165794.0,906866.0,1596.38411,12.14,60.1,26.8,35.7,0.998,50.016999999999996,0.00997,1584.78316,4229.98828,16.0,176.17036000000004,7.30231,6.70375,6.6308,6.842689999999998,5.0,694.87456,705.42675,777.22112,64.0,73.2,49.9,52.1,52.6,60.1,60.1
2018-04-07 05:27:00,681.418,-57.119,6.0,391.0,391.0,392.0,10935013.0,41737.0,165795.0,906868.0,1587.67971,12.18802,60.1,25.8,35.7,0.9890000000000001,50.016999999999996,0.00997,1590.7862,4245.72559,16.0,176.17036000000004,5.9781900000000014,6.45664,6.6471100000000005,6.7539,5.0,704.7950599999998,727.63906,743.953,64.0,72.2,48.9,51.1,51.6,60.1,60.1
2018-04-07 05:32:00,595.024,-88.18799999999999,6.0,391.0,391.0,392.0,10935070.0,41737.0,165799.0,906871.0,1503.05297,11.59573,60.1,25.8,34.7,0.986,50.016999999999996,0.00997,1510.7468,3817.4436,17.0,176.17036000000004,5.3411800000000005,5.78861,6.43071,6.676819999999998,5.0,607.37225,662.42175,710.21644,63.0,71.2,47.9,50.1,50.6,60.1,60.1
2018-04-07 05:37:00,536.655,-59.81100000000001,6.0,390.0,391.0,392.0,10935118.0,41737.0,165800.0,906874.0,1470.03653,11.29958,60.1,25.8,34.7,0.9890000000000001,50.016999999999996,0.00997,1476.72986,3670.18652,16.0,176.17036000000004,6.1811,5.60916,5.91131,6.2549199999999985,5.0,563.13425,583.0325,638.74806,62.0,70.2,47.9,49.1,49.6,60.1,60.1
2018-04-07 05:42:00,529.3919999999999,-32.045,6.0,391.0,391.0,392.0,10935165.0,41737.0,165801.0,906877.0,1458.28586,11.14751,60.1,25.8,34.7,0.991,50.016999999999996,-0.01995,1455.7195,3580.25854,16.0,176.17036000000004,6.03235,5.76832,5.69174,5.94564,5.0,540.42069,539.28406,592.77431,62.0,69.2,48.9,50.1,49.6,60.1,60.1
2018-04-07 05:47:00,405.163,32.043,6.0,391.0,391.0,392.0,10935203.0,41737.0,165804.0,906879.0,1330.82771,10.16702,59.1,25.8,34.7,0.9740000000000001,50.016999999999996,-0.02992,1328.65671,2899.05396,17.0,167.47095,5.11827,4.93962,5.0852900000000005,5.51926,5.0,410.10481,431.88416,508.97734,61.0,68.2,49.9,51.1,50.6,60.1,60.1
2018-04-07 05:52:00,354.76800000000003,-33.269,6.0,391.0,390.0,391.0,10935233.0,41737.0,165804.0,906882.0,1289.12218,9.86287,59.1,25.8,34.7,0.998,50.016999999999996,0.0,1286.636,2749.54858,15.0,167.47095,5.07313,5.13174,5.2093,5.1806800000000015,5.0,371.84294,371.88544,427.70656,60.0,66.2,50.9,52.1,51.6,59.1,60.1
2018-04-07 05:57:00,332.23,-35.126999999999995,6.0,391.0,391.0,392.0,10935263.0,41737.0,165805.0,906886.0,1258.98713,9.65477,58.1,25.8,34.7,0.9840000000000001,50.016999999999996,0.03989,1260.62296,2667.4892600000007,15.0,167.47095,4.59419,4.75671,4.88,5.06856,5.0,349.56609,357.86612,390.41156,59.0,64.2,51.9,52.1,51.6,59.1,59.1
2018-04-07 06:02:00,271.137,163.108,6.0,394.0,395.0,396.0,10935289.0,41737.0,165805.0,906889.0,1172.46952,9.03046,58.1,25.8,35.7,0.6809999999999999,50.016999999999996,0.01995,1177.58197,2262.81323,15.0,167.47095,3.9669,4.12214,4.31415,4.8464,5.0,287.97572,301.47681,350.23097,58.0,63.2,51.9,53.1,52.6,58.1,59.1
2018-04-07 06:08:00,217.66299999999998,-65.408,6.0,390.0,390.0,390.0,10935313.0,41737.0,165812.0,906893.0,1110.47387,8.47819,57.1,26.8,35.7,0.96,50.016999999999996,0.04987,1108.5479300000004,2052.60669,15.0,160.94638,3.88693,3.68892,4.22509,4.46783,5.0,237.30198,242.42733,283.3235,57.0,61.2,52.9,54.1,53.6,58.1,58.1
2018-04-07 06:13:00,162.931,155.806,6.0,394.0,394.0,395.0,10935330.0,41737.0,165815.0,906896.0,1094.23586,8.43017,56.1,26.8,35.7,0.634,50.016999999999996,0.02992,1099.54344,1553.5062300000004,14.0,152.24697,3.23923,3.37594,3.86201,4.1756400000000005,5.0,186.56053,207.80358,238.64008,56.0,60.2,53.9,55.1,53.6,57.1,58.1
2018-04-07 06:18:00,144.71,-55.193000000000005,6.0,389.0,389.0,389.0,10935342.0,41737.0,165819.0,906900.0,1098.78311,8.43217,56.1,26.8,36.7,0.93,50.016999999999996,0.0,1098.54294,1361.28516,14.0,152.24697,4.1668,3.75786,3.37435,3.69124,5.0,162.47002,152.02014,189.24416,55.0,58.2,53.9,55.1,54.6,56.1,57.1
2018-04-07 06:23:00,85.06299999999999,-47.739,6.0,389.0,389.0,390.0,10935351.0,41737.0,165822.0,906904.0,1095.2863,8.43217,55.1,27.8,36.7,0.88,50.016999999999996,0.04987,1100.54395,950.98865,14.0,141.37268999999995,3.38679,3.10475,3.01261,3.42924,5.0,107.85057,109.03166,151.28158,54.0,57.2,54.9,55.1,54.6,56.1,56.1
2018-04-07 06:28:00,25.660999999999998,-86.34899999999999,6.0,388.0,388.0,389.0,10935357.0,41737.0,165827.0,906908.0,1101.09421,8.43217,55.1,27.8,36.7,0.28600000000000003,50.016999999999996,-0.02992,1099.54344,475.49432,13.0,130.49841999999998,2.02821,2.45755,2.56949,3.05731,16.0,55.94729,67.9458,106.58066,53.0,56.2,54.9,56.1,55.6,55.1,56.1
2018-04-07 06:33:00,20.459,134.092,6.0,394.0,393.0,394.0,10935360.0,41737.0,165832.0,906912.0,1103.16527,8.43417,54.1,27.8,37.7,0.025,50.016999999999996,0.00997,1101.54446,223.69589,15.0,130.49841999999998,2.16819,2.11542,2.48217,2.7326200000000003,5.0,36.02307000000001,49.45471,74.2918,53.0,55.2,54.9,56.1,55.6,55.1,55.1
2018-04-07 06:38:00,27.689,-76.753,6.0,390.0,389.0,390.0,10935362.0,41737.0,165835.0,906916.0,1102.4899300000004,8.43417,54.1,28.8,37.7,0.354,50.016999999999996,0.00997,1100.54395,352.96738,14.0,130.49841999999998,2.34465,2.40456,2.4126,2.5077,5.0,39.49726,37.09641,51.7022,52.0,54.2,55.9,57.1,56.6,54.1,55.1
2018-04-07 06:43:00,40.178000000000004,-62.98,6.0,389.0,389.0,390.0,10935366.0,41737.0,165838.0,906921.0,1101.09421,8.426160000000001,53.1,28.8,37.7,0.483,50.016999999999996,-0.00997,1099.54344,505.84503,13.0,130.49841999999998,1.91884,2.53967,3.07842,2.7591,5.0,62.03146,67.31903,59.19134,52.0,53.2,55.9,57.1,56.6,54.1,54.1
2018-04-07 06:53:00,38.49,164.05700000000002,6.0,393.0,392.0,393.0,10935370.0,41738.0,165844.0,906929.0,1107.33728,8.44617,52.1,29.8,38.7,0.26,50.016999999999996,0.03989,1100.54395,538.44391,14.0,130.49841999999998,2.94625,2.89249,2.53322,2.65895,5.0,53.83179000000001,53.92338,49.58283,51.0,52.2,56.9,58.1,57.6,53.1,53.1
2018-04-07 06:58:00,61.913999999999994,-56.86,6.0,391.0,390.0,391.0,10935374.0,41738.0,165847.0,906934.0,1102.92517,8.43217,52.1,29.8,38.7,0.802,50.016999999999996,0.0,1100.54395,705.93475,14.0,150.07211,4.0014400000000006,3.09446,2.81648,2.75597,5.0,72.94853,62.24571,55.53527,51.0,52.2,57.9,58.1,57.6,52.1,53.1
2018-04-07 07:03:00,117.904,-72.38600000000001,6.0,391.0,390.0,391.0,10935380.0,41738.0,165849.0,906937.0,1100.02868,8.43017,52.1,30.8,38.7,0.8420000000000001,50.016999999999996,0.04987,1101.54446,1161.19531,13.0,150.07211,3.19187,3.5253,3.27727,2.97326,5.0,134.66775,113.88487,82.10791,51.0,52.2,57.9,59.1,58.6,52.1,52.1
2018-04-07 07:08:00,124.96600000000001,-62.983999999999995,6.0,390.0,390.0,391.0,10935388.0,41738.0,165851.0,906942.0,1101.1843,8.43017,51.1,30.8,39.7,0.843,50.016999999999996,0.01995,1100.54395,1252.24744,13.0,150.07211,3.5779400000000003,3.54892,3.43755,3.19518,5.0,145.76573,130.12229,102.97255,50.0,51.2,58.9,59.1,58.6,52.1,52.1
2018-04-07 07:13:00,175.429,180.825,6.0,393.0,393.0,395.0,10935398.0,41738.0,165853.0,906946.0,1098.7681,8.42416,51.1,30.8,39.7,0.491,50.016999999999996,0.0,1099.54344,1696.26697,13.0,150.07211,3.98693,4.206169999999998,3.96691,3.38357,5.0,201.18997,181.36812,136.15575,50.0,51.2,56.9,59.1,58.6,51.1,52.1
2018-04-07 07:18:00,146.018,-36.149,6.0,391.0,391.0,392.0,10935409.0,41738.0,165855.0,906949.0,1099.78858,8.44818,51.1,30.8,39.7,0.961,50.016999999999996,0.01995,1100.54395,1438.84802,13.0,150.07211,3.75693,3.76174,3.80762,3.5877800000000004,5.0,164.489,152.62509,147.51211999999995,50.0,51.2,54.9,57.1,56.6,51.1,51.1
2018-04-07 07:23:00,181.25099999999998,-32.75,6.0,392.0,392.0,392.0,10935421.0,41738.0,165857.0,906953.0,1107.00716,8.426160000000001,50.1,30.8,38.7,0.986,50.016999999999996,0.01995,1100.54395,1850.26855,13.0,150.07211,4.0846300000000015,4.05203,3.770480000000001,3.51168,5.0,216.83378,195.47619,161.05393999999995,50.0,51.2,51.9,55.1,54.6,51.1,51.1
2018-04-07 07:28:00,129.106,60.918,6.0,395.0,394.0,394.0,10935433.0,41738.0,165858.0,906957.0,1098.7681,8.42216,50.1,29.8,37.7,0.965,50.016999999999996,0.01995,1100.54395,1298.33557,13.0,150.07211,2.75164,2.918,3.41375,3.59965,5.0,156.93216,165.67253,169.05656000000005,50.0,51.2,49.9,53.1,52.6,50.1,51.1
2018-04-07 07:33:00,65.756,-87.541,6.0,390.0,390.0,391.0,10935443.0,41738.0,165860.0,906961.0,1094.40096,8.40816,50.1,28.8,36.7,0.607,50.016999999999996,0.0,1098.54294,885.79083,13.0,143.54755,2.7436,2.99445,3.24061,3.47117,16.0,104.80991,130.41525,154.84816,50.0,51.2,47.9,51.1,50.6,50.1,50.1
2018-04-07 07:38:00,131.231,-98.58200000000001,6.0,390.0,389.0,390.0,10935453.0,41738.0,165862.0,906965.0,1100.31383,8.42216,50.1,27.8,35.7,0.802,50.016999999999996,-0.03989,1098.54294,1303.95593,13.0,139.19784,4.6177199999999985,4.4659,4.24044,3.4389300000000005,5.0,162.0983,152.20991999999995,147.86206,49.0,51.2,46.9,49.1,48.6,50.1,50.1
2018-04-07 07:43:00,126.35,-31.987,6.0,391.0,391.0,391.0,10935465.0,41738.0,165864.0,906967.0,1099.81861,8.420160000000001,49.1,27.8,35.7,0.972,50.016999999999996,0.02992,1101.54446,1214.02808,14.0,139.19784,4.34554,4.05547,3.80064,3.53616,5.0,139.26711,168.50691,162.17678,49.0,51.2,47.9,49.1,48.6,50.1,50.1
2018-04-07 07:48:00,93.59200000000001,86.78399999999999,6.0,391.0,391.0,391.0,10935473.0,41738.0,165867.0,906970.0,1099.02322,8.43417,49.1,27.8,35.7,0.799,50.016999999999996,0.0,1099.54344,975.71881,14.0,139.19784,3.44688,3.24018,3.23755,3.23225,5.0,112.06038,115.97544,130.92521000000002,49.0,51.2,49.9,50.1,49.6,49.1,50.1
2018-04-07 07:53:00,92.31,-43.777,6.0,390.0,390.0,391.0,10935481.0,41738.0,165870.0,906973.0,1100.41887,8.44017,49.1,27.8,35.7,0.897,50.016999999999996,0.0,1101.54446,892.53546,15.0,130.49841999999998,2.45735,2.93927,3.01147,3.16661,5.0,97.77054,89.71359,116.18179,49.0,52.2,51.9,52.1,51.6,49.1,49.1
2018-04-07 07:58:00,134.097,-28.586,6.0,391.0,390.0,391.0,10935490.0,41738.0,165873.0,906976.0,1096.38193,8.426160000000001,49.1,27.8,35.7,0.9790000000000001,50.016999999999996,0.0,1102.54489,1335.43079,14.0,126.14871,3.3209699999999995,3.64332,3.49574,3.23743,5.0,148.36938,133.00225,116.17763,49.0,52.2,52.9,53.1,53.6,49.1,49.1
2018-04-07 08:03:00,150.142,-21.323,6.0,391.0,391.0,392.0,10935501.0,41738.0,165875.0,906977.0,1094.56598,8.426160000000001,50.1,28.8,35.7,0.9890000000000001,50.016999999999996,0.0,1100.54395,1452.33716,15.0,126.14871,4.39778,3.89605,3.81191,3.49702,5.0,171.50297,168.37017,144.40656,49.0,54.2,54.9,55.1,54.6,49.1,49.1
2018-04-07 08:09:00,130.062,-53.397,6.0,391.0,390.0,391.0,10935514.0,41738.0,165878.0,906980.0,1094.68604,8.416160000000001,50.1,28.8,36.7,0.9179999999999999,50.016999999999996,0.0,1100.54395,1233.1377,15.0,126.14871,3.76833,3.63713,3.5608699999999995,3.5517300000000005,5.0,142.74228,136.90531,140.36228,50.0,54.2,56.9,57.1,56.6,50.1,49.1
2018-04-07 08:14:00,125.706,156.404,6.0,392.0,395.0,394.0,10935526.0,41738.0,165881.0,906982.0,1096.09678,8.43217,50.1,29.8,36.7,0.326,50.016999999999996,0.0,1100.54395,1246.62695,16.0,126.14871,3.49577,3.34608,3.39111,3.59716,5.0,139.77486000000002,138.50131000000002,146.07055,50.0,54.2,57.9,58.1,57.6,50.1,50.1
2018-04-07 08:19:00,94.462,-51.708999999999996,6.0,390.0,390.0,390.0,10935534.0,41738.0,165885.0,906985.0,1101.73952,8.44017,51.1,29.8,37.7,0.871,50.016999999999996,0.0,1099.54344,1046.53711,15.0,126.14871,2.97483,2.90674,2.87761,3.1764900000000003,5.0,122.16,111.25482,124.1281,50.0,54.2,58.9,60.1,59.6,50.1,50.1
2018-04-07 08:24:00,28.785999999999998,196.32299999999998,6.0,393.0,393.0,394.0,10935538.0,41738.0,165888.0,906989.0,1099.96869,8.426160000000001,51.1,29.8,37.7,0.036000000000000004,50.016999999999996,0.0,1098.54294,500.22452,15.0,108.74986,1.78758,1.98306,2.64787,2.93974,5.0,63.86414,68.15502,93.76901,50.0,54.2,56.9,59.1,58.6,51.1,50.1
2018-04-07 08:29:00,15.065,-79.60600000000001,6.0,389.0,388.0,389.0,10935542.0,41738.0,165893.0,906993.0,1107.03719,8.426160000000001,51.1,29.8,37.7,0.23800000000000002,50.016999999999996,-0.00997,1100.54395,327.1131,15.0,104.40014,2.71323,2.72591,2.5292,2.79171,5.0,37.37843,49.90573,80.14352,50.0,54.2,53.9,57.1,56.6,51.1,51.1
2018-04-07 08:34:00,20.563000000000002,-81.065,6.0,389.0,388.0,389.0,10935544.0,41738.0,165896.0,906998.0,1107.95263,8.436169999999999,51.1,29.8,37.7,0.332,50.016999999999996,0.01995,1100.54395,417.04108,15.0,104.40014,1.73124,2.07905,2.77792,2.67938,5.0,41.70535,31.13745,51.99959000000001,50.0,53.2,51.9,54.1,53.6,51.1,51.1
2018-04-07 08:39:00,24.809,-79.148,6.0,388.0,388.0,388.0,10935546.0,41738.0,165900.0,907003.0,1099.11324,8.420160000000001,51.1,28.8,36.7,0.32299999999999995,50.016999999999996,0.01995,1100.54395,442.89542,15.0,115.27443999999998,2.80307,2.6877,2.56071,2.57744,5.0,52.05581,56.48529,51.64764,50.0,53.2,49.9,52.1,51.6,51.1,51.1
2018-04-07 08:44:00,45.657,-70.05199999999999,6.0,391.0,390.0,391.0,10935548.0,41738.0,165903.0,907008.0,1100.43389,8.42216,51.1,27.8,36.7,0.5539999999999999,50.016999999999996,-0.01995,1097.54243,596.89709,15.0,128.32357,3.00956,2.68434,2.8681,2.66889,5.0,77.28241,74.7101,52.18055,50.0,52.2,47.9,50.1,49.6,51.1,51.1
2018-04-07 08:49:00,56.912,175.55599999999998,6.0,394.0,394.0,394.0,10935552.0,41738.0,165906.0,907012.0,1099.03823,8.426160000000001,51.1,27.8,35.7,0.653,50.016999999999996,0.00997,1100.54395,526.0788,16.0,128.32357,2.86927,2.6125700000000003,2.72907,2.71218,5.0,77.58958,82.3222,64.27149,50.0,52.2,46.9,49.1,48.6,51.1,51.1
2018-04-07 08:54:00,64.60300000000001,225.885,6.0,393.0,392.0,393.0,10935557.0,41738.0,165909.0,907015.0,1107.02217,8.426160000000001,51.1,27.8,35.7,0.544,50.016999999999996,0.04987,1100.54395,770.00848,17.0,139.19784,2.89343,3.20066,3.09106,2.78013,5.0,80.78976999999998,83.18856,75.02212,50.0,53.2,48.9,49.1,48.6,51.1,51.1
2018-04-07 08:59:00,-13.567,52.64,6.0,393.0,393.0,393.0,10935560.0,41738.0,165911.0,907019.0,1098.8431,8.42416,51.1,27.8,35.7,0.18,50.016999999999996,0.00997,1099.54344,82.0593,16.0,139.19784,2.07404,2.3454,2.33391,2.60473,5.0,7.38364,21.03916,53.61169,50.0,53.2,49.9,51.1,50.6,51.1,51.1
2018-04-07 09:04:00,17.015,-74.248,6.0,390.0,389.0,390.0,10935561.0,41738.0,165914.0,907024.0,1103.12022,8.44417,51.1,27.8,35.7,0.27699999999999997,50.016999999999996,-0.00997,1101.54446,295.63831,17.0,117.4493,1.86674,1.8744,2.13395,2.61415,5.0,27.47693,21.47289,34.78941,50.0,53.2,51.9,52.1,51.6,51.1,51.1
2018-04-07 09:09:00,11.952,-72.484,6.0,390.0,390.0,390.0,10935562.0,41738.0,165918.0,907028.0,1106.90205,8.426160000000001,51.1,27.8,35.7,0.132,50.016999999999996,0.0,1100.54395,218.07541,17.0,117.4493,1.99891,2.50786,2.80668,2.65553,5.0,21.19585,24.47502,31.87006,50.0,53.2,52.9,54.1,53.6,51.1,51.1
2018-04-07 09:19:00,53.287,61.068000000000005,6.0,391.0,391.0,391.0,10935569.0,41738.0,165924.0,907035.0,1094.0857,8.42216,51.1,28.8,36.7,0.29600000000000004,50.016999999999996,0.02992,1097.54243,604.76581,19.0,130.49841999999998,2.98303,3.13092,3.3460400000000003,2.85578,5.0,71.49524,61.11224,49.40885,50.0,53.2,55.9,56.1,56.6,51.1,51.1
2018-04-07 09:24:00,8.941,-71.997,6.0,389.0,389.0,390.0,10935574.0,41738.0,165927.0,907039.0,1099.42835,8.420160000000001,51.1,28.8,37.7,0.11900000000000001,50.016999999999996,0.02992,1100.54395,166.36681000000004,18.0,141.37268999999995,1.6992599999999998,1.47561,2.37239,3.14775,5.0,20.64239,30.46365,64.70452,50.0,53.2,56.9,58.1,57.6,51.1,51.1
2018-04-07 09:29:00,126.554,-33.68,6.0,390.0,390.0,391.0,10935577.0,41739.0,165931.0,907043.0,1102.0547,8.44417,52.1,28.8,37.7,0.96,50.016999999999996,-0.00997,1102.54489,1264.61243,18.0,141.37268999999995,3.78249,3.56019,3.03043,2.88509,5.0,131.25142,82.67688000000003,55.95268000000001,51.0,53.2,58.9,59.1,58.6,51.1,51.1
2018-04-07 09:34:00,66.017,-65.068,6.0,390.0,390.0,391.0,10935582.0,41739.0,165934.0,907047.0,1095.8867,8.43417,52.1,29.8,38.7,0.7340000000000001,50.016999999999996,0.0,1101.54446,821.7171,18.0,150.07211,4.2450800000000015,3.60311,3.32199,3.08704,5.0,90.75626,82.34206999999998,70.8934,51.0,54.2,58.9,60.1,59.6,52.1,51.1
2018-04-07 09:39:00,-1.083,-85.806,6.0,390.0,390.0,391.0,10935584.0,41739.0,165937.0,907052.0,1106.54196,8.43017,52.1,29.8,38.7,0.032,50.016999999999996,0.00997,1100.54395,204.58621,18.0,154.42182,2.5682400000000003,2.7097900000000004,2.69689,2.91986,5.0,22.38649,43.18982000000001,57.55673,51.0,54.2,55.9,58.1,57.6,52.1,52.1
2018-04-07 09:44:00,134.77,-43.027,6.0,391.0,391.0,391.0,10935598.0,41739.0,165940.0,907055.0,1099.45838,8.42817,52.1,29.8,38.7,0.955,50.016999999999996,0.04987,1101.54446,1380.39478,20.0,173.99551,3.14529,2.66465,3.80605,3.76903,5.0,157.26503,206.55677,149.80892,52.0,55.2,53.9,56.1,55.6,52.1,52.1
2018-04-07 09:49:00,184.638,-41.613,6.0,390.0,390.0,391.0,10935617.0,41739.0,165942.0,907057.0,1102.35479,8.42817,53.1,29.8,38.7,0.976,50.016999999999996,-0.00997,1101.54446,1825.53845,20.0,173.99551,4.13365,3.99587,4.26717,4.24745,5.0,207.15833,262.51978,227.43267000000003,53.0,57.2,52.9,55.1,54.6,52.1,52.1
2018-04-07 09:54:00,61.245,-67.75399999999999,6.0,391.0,391.0,391.0,10935633.0,41739.0,165944.0,907061.0,1096.68202,8.416160000000001,53.1,28.8,37.7,0.626,50.016999999999996,0.00997,1097.54243,718.29993,19.0,173.99551,3.93107,3.95365,4.20691,4.2728199999999985,5.0,100.37711,184.87789,219.91842000000003,53.0,58.2,50.9,53.1,52.6,53.1,52.1
2018-04-07 09:59:00,274.73900000000003,-23.775,6.0,391.0,391.0,392.0,10935647.0,41739.0,165948.0,907064.0,1188.87255,9.1045,53.1,28.8,37.7,0.978,50.016999999999996,0.0,1186.58646,2325.76294,21.0,173.99551,4.15669,4.3357199999999985,4.75207,4.30999,5.0,295.22506,316.61581,223.87362,53.0,57.2,49.9,52.1,51.6,53.1,53.1
2018-04-07 10:04:00,271.774,-58.313,6.0,391.0,391.0,392.0,10935661.0,41739.0,165950.0,907068.0,1192.80453,9.16453,53.1,27.8,36.7,0.9670000000000001,50.016999999999996,-0.00997,1197.59197,2429.1801800000007,20.0,173.99551,4.79023,4.87651,4.6029800000000005,4.08966,5.0,295.7353700000001,208.72308,194.06262,53.0,58.2,48.9,51.1,50.6,53.1,53.1
2018-04-07 10:09:00,110.62700000000001,-60.815,6.0,390.0,390.0,392.0,10935672.0,41739.0,165951.0,907073.0,1105.73148,8.48419,53.1,27.8,36.7,0.879,50.016999999999996,0.0,1104.54591,1078.01184,19.0,173.99551,2.84901,3.2739700000000003,3.27441,3.79618,5.0,125.54851,109.08905,163.65028,53.0,58.2,47.9,49.1,48.6,53.1,53.1
2018-04-07 10:14:00,764.4810000000001,92.27600000000001,6.0,393.0,393.0,394.0,10935699.0,41739.0,165955.0,907075.0,1620.56101,12.39213,54.1,27.8,36.7,0.998,50.016999999999996,0.0,1619.80061,4383.98975,23.0,173.99551,6.845739999999998,6.878939999999999,6.79842,4.80971,5.0,751.38975,678.42838,300.55259,54.0,59.2,48.9,49.1,48.6,53.1,53.1
2018-04-07 10:19:00,163.842,-51.008,6.0,391.0,391.0,393.0,10935728.0,41739.0,165959.0,907077.0,1097.19226,8.420160000000001,54.1,27.8,36.7,0.9490000000000001,50.016999999999996,0.00997,1098.54294,1528.77612,22.0,173.99551,3.52638,3.97477,4.1696300000000015,4.6262300000000005,5.0,193.8742,218.96727,312.4509700000001,56.0,63.2,50.9,52.1,51.6,54.1,53.1
2018-04-07 10:24:00,135.792,-59.543,6.0,391.0,392.0,393.0,10935751.0,41739.0,165959.0,907081.0,1110.86406,8.5002,55.1,27.8,36.7,0.915,50.016999999999996,0.00997,1108.5479300000004,1284.84631,21.0,173.99551,4.26814,4.35642,3.48016,4.49074,5.0,139.21523,158.69333,292.03684,56.0,62.2,52.9,53.1,53.6,54.1,54.1
2018-04-07 10:29:00,868.449,-24.691999999999997,6.0,396.0,396.0,397.0,10935783.0,41739.0,165960.0,907084.0,1696.8736199999996,13.02844,55.1,28.8,36.7,1.0,50.016999999999996,0.01995,1697.8391399999996,4942.66797,25.0,173.99551,6.19219,6.4249,6.957089999999999,5.25335,5.0,869.93575,804.56788,396.64334,57.0,63.2,54.9,55.1,54.6,55.1,54.1
2018-04-07 10:34:00,515.165,-40.81,6.0,393.0,393.0,395.0,10935824.0,41739.0,165960.0,907087.0,1438.37091,11.08548,56.1,28.8,37.7,0.992,50.016999999999996,0.04987,1445.71457,3506.0678700000008,23.0,180.52007,5.65546,5.5120000000000005,5.8953,5.51911,5.0,525.02375,461.32359,459.59716,59.0,66.2,56.9,58.1,57.6,55.1,55.1
2018-04-07 10:39:00,896.568,-20.802,6.0,395.0,395.0,397.0,10935870.0,41739.0,165962.0,907090.0,1729.86003,13.316579999999998,57.1,29.8,37.7,0.9940000000000001,50.016999999999996,0.02992,1738.8594899999996,5004.49316,25.0,180.52007,6.4458400000000005,6.97098,6.9318399999999984,5.82454,5.0,911.23781,706.38756,523.98694,60.0,68.2,58.9,59.1,59.6,56.1,55.1
2018-04-07 10:44:00,624.121,-0.307,6.0,394.0,394.0,397.0,10935927.0,41739.0,165962.0,907094.0,1527.77015,11.77182,57.1,29.8,38.7,0.997,50.016999999999996,0.01995,1535.75904,3981.56226,25.0,180.52007,6.645569999999998,7.09912,6.31404,5.9435400000000005,5.0,631.52944,544.27325,623.34106,61.0,69.2,58.9,60.1,59.6,57.1,56.1
2018-04-07 10:49:00,931.867,-36.211999999999996,6.0,395.0,394.0,397.0,10935995.0,41739.0,165963.0,907097.0,1744.94242,13.390620000000002,57.1,29.8,38.7,0.9990000000000001,50.016999999999996,0.0,1745.86289,5148.37793,27.0,180.52007,8.0589,8.22001,7.573760000000001,6.5644399999999985,5.0,936.69781,912.40131,749.0916900000002,62.0,70.2,56.9,59.1,59.6,57.1,57.1
2018-04-07 10:54:00,1782.846,52.543,6.0,396.0,397.0,399.0,10936083.0,41739.0,165963.0,907099.0,1767.2735699999996,13.48466,58.1,29.8,38.7,0.9990000000000001,50.016999999999996,0.01995,1754.86731,9919.05859,34.0,173.99551,9.05081,9.32911,8.8463,7.338419999999998,5.0,1777.8646199999996,1615.9029999999998,1020.21894,63.0,72.2,56.9,59.1,59.6,57.1,57.1
2018-04-07 10:59:00,1062.647,-21.604,6.0,397.0,397.0,400.0,10936188.0,41739.0,165965.0,907101.0,1737.7388600000004,13.3466,59.1,29.8,38.7,0.9990000000000001,50.016999999999996,2.52325,1746.86325,5965.59912,29.0,178.34521999999996,8.03148,7.779039999999998,7.08483,7.43077,5.0,1060.243,795.76138,1119.71075,65.0,73.2,59.9,62.1,62.6,58.1,57.1
2018-04-07 11:04:00,1133.9189999999999,-19.669,6.0,395.0,396.0,399.0,10936268.0,41739.0,165965.0,907103.0,1734.9325399999998,13.3586,59.1,29.8,38.7,0.9990000000000001,50.016999999999996,0.01995,1743.86202,6291.58789,32.0,178.34521999999996,7.8453300000000015,7.76757,8.33807,7.306660000000001,5.0,1211.65412,1478.60362,1064.78375,65.0,73.2,58.9,61.1,61.6,59.1,58.1
2018-04-07 11:10:00,874.549,-52.04600000000001,6.0,393.0,394.0,396.0,10936392.0,41739.0,165965.0,907105.0,1702.18638,13.10448,60.1,29.8,38.7,0.9990000000000001,50.016999999999996,0.00997,1710.8455800000004,4875.22168,31.0,187.04463,6.635669999999998,6.73068,7.43768,7.814,5.0,887.56831,1032.51956,1210.4375,66.0,74.2,59.9,63.1,62.6,59.1,59.1
2018-04-07 11:15:00,1508.996,-15.222000000000001,6.0,396.0,397.0,400.0,10936483.0,41739.0,165966.0,907106.0,1781.51552,13.688770000000002,60.1,29.8,39.7,0.9990000000000001,50.016999999999996,4.09903,1783.88172,8281.24512,32.0,191.39434,8.94471,8.53856,7.69839,7.6336,5.0,1471.51788,1210.3846199999996,1139.03875,66.0,74.2,59.9,63.1,62.6,60.1,59.1
2018-04-07 11:20:00,1743.7939999999999,50.236000000000004,6.0,398.0,398.0,401.0,10936619.0,41739.0,165968.0,907107.0,1748.8444399999996,13.44665,61.1,29.8,39.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,9700.98242,39.0,191.39434,8.999139999999997,9.27887,9.21148,8.4496,5.0,1771.46162,1783.60138,1483.91525,67.0,75.2,62.9,66.1,65.6,60.1,60.1
2018-04-07 11:25:00,1571.931,-8.849,6.0,397.0,397.0,399.0,10936729.0,41739.0,165968.0,907108.0,1757.5186600000004,13.3566,61.1,29.8,39.7,0.998,50.016999999999996,0.01995,1745.86289,8788.21387,37.0,191.39434,8.74347,8.58257,8.88643,8.37469,5.0,1646.77638,1701.7486199999996,1412.07138,67.0,76.2,63.9,66.1,65.6,61.1,60.1
2018-04-07 11:30:00,1385.7620000000002,-37.887,6.0,396.0,396.0,400.0,10936849.0,41739.0,165969.0,907108.0,1748.39412,13.38862,62.1,29.8,39.7,0.998,50.016999999999996,0.02992,1751.8657899999996,7530.3457,35.0,189.21949,9.24924,8.87418,8.44103,8.42268,11.0,1382.3836199999996,1333.235,1430.66788,68.0,76.2,64.9,68.1,67.6,61.1,61.1
2018-04-07 11:35:00,1132.374,-19.394000000000002,6.0,395.0,395.0,398.0,10936923.0,41739.0,165969.0,907111.0,1768.6090800000004,13.47466,62.1,29.8,39.7,0.998,50.016999999999996,4.18879,1757.86883,6102.73926,30.0,193.5692,8.13114,7.212110000000001,6.95759,7.471719999999999,5.0,1123.4335,911.46069,1075.2206199999996,67.0,74.2,63.9,66.1,66.6,62.1,61.1
2018-04-07 11:40:00,1208.91,-17.518,6.0,395.0,396.0,398.0,10937020.0,41739.0,165969.0,907113.0,1745.3927399999998,13.38262,62.1,29.8,40.7,0.998,50.016999999999996,0.01995,1747.8637600000004,6479.3120100000015,32.0,187.04463,8.15832,8.12683,7.7476600000000015,7.66984,3.0,1226.74912,1098.641,1113.51275,67.0,75.2,62.9,66.1,65.6,62.1,62.1
2018-04-07 11:45:00,581.903,-55.273,6.0,394.0,394.0,397.0,10937112.0,41739.0,165969.0,907115.0,1499.0308300000004,11.46967,62.1,30.8,40.7,0.998,50.016999999999996,0.01995,1497.74021,3790.46509,30.0,195.74405,5.25021,5.3575800000000005,6.0362800000000005,7.47387,5.0,584.9530599999998,733.55188,1080.56125,68.0,75.2,62.9,66.1,65.6,62.1,62.1
2018-04-07 11:50:00,928.2739999999999,-5.242999999999999,6.0,395.0,396.0,399.0,10937188.0,41739.0,165971.0,907117.0,1738.1291199999996,13.32058,62.1,30.8,40.7,0.998,50.016999999999996,0.02992,1738.8594899999996,5064.0708,31.0,182.69493,6.74185,6.57675,7.27089,7.367660000000001,5.0,927.61312,905.85169,998.21531,67.0,75.2,61.9,64.1,64.6,62.1,62.1
2018-04-07 11:55:00,857.556,-46.628,6.0,395.0,395.0,398.0,10937253.0,41739.0,165971.0,907121.0,1712.73653,13.1565,62.1,30.8,40.7,0.998,50.016999999999996,0.04987,1713.8471,4914.56543,30.0,195.74405,6.14266,6.48226,6.8407100000000005,6.940289999999999,5.0,890.23925,947.70125,886.18975,67.0,74.2,60.9,63.1,62.6,62.1,62.1
2018-04-07 12:00:00,926.023,-21.375,6.0,395.0,396.0,399.0,10937343.0,41739.0,165971.0,907123.0,1745.7227899999998,13.33459,62.1,30.8,40.7,0.998,50.016999999999996,0.01995,1743.86202,5283.27002,33.0,202.26861,7.4073600000000015,7.01662,7.73912,7.435110000000001,5.0,1024.85619,1147.5956199999996,1046.72206,67.0,74.2,60.9,63.1,62.6,62.1,62.1
2018-04-07 12:05:00,1149.822,-16.05,6.0,395.0,396.0,398.0,10937442.0,41739.0,165971.0,907125.0,1732.33629,13.32659,62.1,30.8,40.7,0.998,50.016999999999996,0.02992,1740.8605,6202.78418,35.0,191.39434,7.09663,7.46506,8.310030000000001,7.75285,5.0,1221.197,1396.4945,1176.8565,67.0,76.2,60.9,63.1,62.6,62.1,62.1
2018-04-07 12:10:00,695.9680000000001,-53.833999999999996,6.0,393.0,394.0,397.0,10937513.0,41739.0,165971.0,907128.0,1613.20729,12.23805,62.1,30.8,40.7,0.998,50.016999999999996,0.01995,1604.79315,4380.6176799999985,30.0,191.39434,7.090210000000001,7.2619,6.818339999999999,7.167210000000002,5.0,690.53562,681.8684400000002,968.59806,68.0,76.2,60.9,63.1,63.6,62.1,62.1
2018-04-07 12:15:00,2027.884,35.327,6.0,397.0,398.0,400.0,10937632.0,41739.0,165972.0,907129.0,1748.25912,13.41063,63.1,30.8,40.7,0.998,50.016999999999996,0.00997,1749.86477,10855.43359,41.0,195.74405,9.47005,9.42888,9.0529,8.01442,5.0,1996.26625,1847.2875,1296.42412,68.0,76.2,61.9,64.1,63.6,62.1,62.1
2018-04-07 12:20:00,1260.501,-10.859000000000002,6.0,395.0,396.0,399.0,10937745.0,41739.0,165972.0,907130.0,1772.30103,13.52869,63.1,30.8,41.7,0.998,50.016999999999996,1.20677,1760.87035,7020.004390000001,35.0,187.04463,8.53603,8.21579,7.435869999999999,7.97345,5.0,1236.6895,1145.47638,1321.59488,68.0,77.2,64.0,67.1,66.6,63.1,62.1
2018-04-07 12:30:00,925.403,-47.614,6.0,394.0,394.0,398.0,10937981.0,41739.0,165973.0,907132.0,1743.42672,13.37661,64.1,30.8,41.7,0.998,50.016999999999996,0.02992,1745.86289,5155.12256,37.0,204.44347,7.21898,6.84984,7.9036399999999984,8.365310000000001,5.0,964.35375,1256.0148800000004,1438.83475,69.0,78.2,66.0,69.1,68.6,64.1,63.1
2018-04-07 12:40:00,493.283,13.82,6.0,392.0,393.0,396.0,10938187.0,41739.0,165974.0,907135.0,1419.49161,10.88138,64.1,31.8,41.7,0.993,50.016999999999996,0.01995,1420.70219,3353.19019,33.0,195.74405,6.17927,5.77866,6.09129,7.84532,5.0,504.06956,754.32381,1258.6643800000004,69.0,78.2,67.0,70.1,69.6,64.1,64.1
2018-04-07 12:45:00,1166.769,-8.948,6.0,395.0,395.0,398.0,10938285.0,41739.0,165974.0,907136.0,1737.85898,13.41663,64.1,31.8,42.7,0.993,50.016999999999996,0.02992,1745.86289,6424.23145,37.0,191.39434,8.37673,8.09255,8.080639999999999,7.9503,5.0,1214.13012,1293.73112,1268.065,69.0,77.2,65.9,69.1,68.6,64.1,64.1
2018-04-07 12:50:00,1046.7939999999999,-13.092,6.0,394.0,395.0,398.0,10938354.0,41739.0,165975.0,907139.0,1748.8144100000004,13.44665,64.1,31.8,42.7,0.998,50.016999999999996,0.01995,1750.86528,5913.88965,33.0,210.96803,7.8037100000000015,7.73575,7.46963,7.403010000000001,5.0,1079.30325,973.95344,1029.25737,68.0,76.2,64.9,67.1,67.6,64.1,64.1
2018-04-07 12:55:00,756.72,-36.135,6.0,393.0,394.0,396.0,10938428.0,41739.0,165975.0,907142.0,1671.81123,12.71228,64.1,31.8,42.7,0.998,50.016999999999996,0.00997,1662.82183,4631.29199,33.0,224.01716,7.04551,6.78503,6.88082,7.25232,5.0,801.3518799999998,960.76644,974.98444,68.0,76.2,63.9,66.1,65.6,64.1,64.1
2018-04-07 13:00:00,529.8919999999999,-49.373000000000005,6.0,393.0,394.0,397.0,10938500.0,41739.0,165976.0,907144.0,1453.10809,11.21754,64.1,31.8,42.7,0.99,50.016999999999996,0.03989,1459.72153,3486.95825,32.0,184.86978,5.3929800000000006,5.0462099999999985,6.057930000000002,7.19083,5.0,563.88638,789.935,925.80038,68.0,76.2,62.9,65.1,64.6,64.1,64.1
2018-04-07 13:16:00,532.933,-26.83,6.0,394.0,394.0,396.0,10938694.0,41739.0,165981.0,907151.0,1483.03292,11.34961,63.1,32.8,43.7,0.995,50.016999999999996,0.02992,1480.73188,3624.09839,32.0,182.69493,6.04527,6.1383,6.17267,6.51525,5.0,569.44919,633.8783099999998,763.26081,66.0,72.2,59.9,62.1,61.6,63.1,64.1
2018-04-07 13:21:00,875.933,-16.829,6.0,394.0,395.0,397.0,10938738.0,41739.0,165981.0,907155.0,1704.27238,13.11448,63.1,32.8,43.7,0.9990000000000001,50.016999999999996,0.01995,1712.8466,4901.07568,31.0,182.69493,7.3876300000000015,7.29357,6.89608,6.29504,5.0,873.09206,698.2491200000002,640.0325,65.0,71.2,58.9,61.1,60.6,63.1,63.1
2018-04-07 13:26:00,553.514,-38.099000000000004,6.0,394.0,394.0,397.0,10938810.0,41739.0,165981.0,907157.0,1503.21785,11.42365,63.1,32.8,43.7,0.998,50.016999999999996,0.00997,1494.73884,3714.0263700000014,31.0,195.74405,6.97688,6.32702,6.19554,6.64613,5.0,579.85187,642.37969,778.5555,66.0,73.2,57.9,60.1,60.6,63.1,63.1
2018-04-07 13:31:00,324.431,-73.73100000000001,6.0,393.0,393.0,395.0,10938848.0,41739.0,165982.0,907160.0,1252.77431,9.62076,63.1,32.8,43.7,0.977,50.016999999999996,0.02992,1254.62007,2560.699710000001,30.0,195.74405,4.88324,4.98399,5.27761,5.98758,5.0,347.10691,437.71672,596.27044,64.0,71.2,57.9,59.1,59.6,63.1,63.1
2018-04-07 13:41:00,303.753,-55.784,6.0,392.0,393.0,394.0,10938928.0,41739.0,165986.0,907166.0,1237.61669,9.47068,62.1,32.8,43.7,0.987,50.016999999999996,0.0,1244.61514,2570.81665,30.0,208.79318,6.08763,6.4504,5.11678,5.86917,5.0,316.6275,299.5925,526.79394,63.0,70.2,55.9,57.1,57.6,62.1,63.1
2018-04-07 13:46:00,1572.5079999999998,90.65100000000001,6.0,397.0,398.0,399.0,10939002.0,41739.0,165987.0,907168.0,1742.1659899999993,13.33259,62.1,32.8,42.7,0.991,50.016999999999996,0.01995,1738.8594899999996,8658.94238,37.0,228.36687,8.8862,9.15539,8.74511,6.83488,5.0,1675.10512,1428.611,810.69519,64.0,72.2,54.9,57.1,56.6,62.1,62.1
