date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-07 13:51:00,755.7639999999999,-33.984,6.0,394.0,395.0,397.0,10939053.0,41739.0,165987.0,907170.0,1652.66194,12.7423,62.1,32.8,42.7,0.998,50.016999999999996,0.01995,1658.8198,4470.5459,31.0,228.36687,7.267410000000001,7.23073,6.97964,6.5713300000000014,5.0,810.14344,646.50238,675.18412,64.0,72.2,55.9,57.1,57.6,62.1,62.1
2018-04-07 13:56:00,728.549,-37.329,6.0,394.0,394.0,397.0,10939092.0,41739.0,165989.0,907174.0,1624.0426,12.46216,62.1,32.8,42.7,0.9990000000000001,50.016999999999996,0.0,1621.80162,4377.24561,31.0,206.61832,7.16427,6.6463100000000015,6.50667,6.07031,5.0,749.78375,579.23581,541.51181,63.0,69.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 14:01:00,281.79900000000004,-55.42100000000001,6.0,393.0,393.0,396.0,10939122.0,41739.0,165989.0,907178.0,1201.6439300000004,9.21656,61.1,32.8,42.7,0.98,50.016999999999996,0.00997,1198.5924,2390.96069,29.0,210.96803,4.33143,4.51029,4.80079,5.38676,5.0,307.61884,352.77069,433.75956,62.0,67.2,53.9,56.1,55.6,62.1,62.1
2018-04-07 14:06:00,1482.869,69.331,6.0,399.0,399.0,401.0,10939181.0,41739.0,165991.0,907181.0,1742.99155,13.34259,61.1,32.8,42.7,0.995,50.016999999999996,0.01995,1738.8594899999996,8151.973140000001,39.0,226.19201,8.1237,8.52022,8.955,6.461119999999998,5.0,1586.49938,1564.1353800000004,729.9415,62.0,68.2,53.9,55.1,54.6,61.1,62.1
2018-04-07 14:11:00,443.455,-45.898,6.0,395.0,395.0,398.0,10939253.0,41739.0,165992.0,907182.0,1420.49707,10.94541,62.1,32.8,42.7,0.995,50.016999999999996,6.0538,1418.70118,3204.80933,32.0,226.19201,5.64996,5.79903,6.00505,6.64207,5.0,490.59528,556.71862,780.42362,65.0,72.2,54.9,57.1,56.6,61.1,61.1
2018-04-07 14:16:00,633.3380000000001,-38.187,6.0,396.0,397.0,399.0,10939330.0,41739.0,165992.0,907184.0,1553.85301,11.91789,62.1,32.8,42.7,0.995,50.016999999999996,0.02992,1552.76751,4051.25635,35.0,232.71659,6.1912699999999985,6.48939,6.937,7.47536,5.0,663.3445,871.188,912.15325,65.0,73.2,54.9,57.1,56.6,62.1,61.1
2018-04-07 14:21:00,867.5889999999999,-7.829,6.0,395.0,396.0,398.0,10939363.0,41739.0,165993.0,907188.0,1722.10118,13.18251,62.1,32.8,42.7,0.997,50.016999999999996,0.01995,1718.8494899999996,4939.29541,32.0,232.71659,6.62142,7.2741,7.284110000000001,6.33904,5.0,898.27825,754.9045,620.3271900000002,63.0,69.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 14:26:00,875.2139999999999,-5.757000000000001,6.0,396.0,397.0,399.0,10939436.0,41739.0,165993.0,907190.0,1743.20163,13.294570000000002,62.1,32.8,41.7,0.995,50.016999999999996,0.02992,1732.85645,4982.01123,35.0,226.19201,7.34018,7.1382,6.885789999999999,6.833539999999998,5.0,914.87262,990.96931,829.99075,65.0,72.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 14:31:00,421.61800000000005,-46.518,6.0,394.0,395.0,398.0,10939491.0,41739.0,165993.0,907193.0,1365.23987,10.48318,62.1,32.8,41.7,0.99,50.016999999999996,0.0,1365.67489,3055.30396,31.0,226.19201,6.34856,6.20987,5.75584,6.4466199999999985,5.0,445.31169000000006,467.55747,717.8695,65.0,73.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 14:36:00,781.937,-41.383,6.0,395.0,396.0,398.0,10939555.0,41739.0,165994.0,907196.0,1646.4488199999996,12.67026,62.1,32.8,41.7,0.9940000000000001,50.016999999999996,0.03989,1648.81488,4541.36426,36.0,230.54172000000003,6.9020100000000015,7.16447,7.44725,6.83542,5.0,806.8088799999998,1054.56537,829.2265,64.0,71.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 14:41:00,914.07,-20.08,6.0,396.0,397.0,400.0,10939602.0,41739.0,165995.0,907199.0,1725.44777,13.24054,62.1,32.8,41.7,1.0,50.016999999999996,0.01995,1726.85355,4984.259279999998,34.0,243.59093,7.2370100000000015,6.942,7.25887,6.6268699999999985,5.0,906.80525,950.85356,692.14144,63.0,70.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 14:46:00,772.762,-43.391000000000005,6.0,397.0,396.0,399.0,10939676.0,41739.0,165995.0,907201.0,1681.58115,12.91838,62.1,33.8,41.7,0.9990000000000001,50.016999999999996,1.85504,1687.83436,4418.83691,34.0,215.31774,6.1264,5.84836,6.43976,6.69689,5.0,822.5279400000002,715.86125,799.13238,65.0,73.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 14:51:00,302.825,-66.128,6.0,393.0,393.0,396.0,10939710.0,41739.0,165996.0,907206.0,1247.88184,9.48469,62.1,33.8,41.7,0.9790000000000001,50.016999999999996,0.03989,1239.61261,2589.92627,30.0,215.31774,6.48915,6.18346,5.43316,5.89377,5.0,325.86216,283.62578,546.90825,63.0,70.2,54.9,57.1,56.6,62.1,62.1
2018-04-07 15:01:00,1632.8670000000002,20.927,6.0,396.0,396.0,399.0,10939819.0,41739.0,165998.0,907212.0,1757.0534699999996,13.45065,61.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.8377600000000001,1754.86731,9199.63477,37.0,221.8423,8.98865,8.9848,8.14795,6.6452800000000005,5.0,1620.55125,1147.63288,724.03544,64.0,71.2,53.9,56.1,55.6,61.1,62.1
2018-04-07 15:06:00,566.646,-53.053999999999995,6.0,393.0,393.0,396.0,10939900.0,41739.0,165998.0,907214.0,1511.20194,11.5337,62.1,33.8,41.7,0.997,50.016999999999996,0.02992,1500.74173,3757.86646,34.0,213.14289,6.23616,6.2178,6.50971,7.016089999999998,16.0,606.44381,760.935,873.4611199999998,66.0,74.2,54.9,57.1,56.6,61.1,61.1
2018-04-07 15:16:00,1317.536,-9.133,6.0,397.0,396.0,399.0,10940063.0,41739.0,165999.0,907219.0,1730.6554199999996,13.17851,62.1,33.8,41.7,0.997,50.016999999999996,0.6582399999999999,1721.85101,7435.92139,37.0,234.89146,8.42052,8.664860000000001,7.95291,7.3191,5.0,1355.92475,1118.61225,978.92044,66.0,75.2,57.9,60.1,59.6,62.1,62.1
2018-04-07 15:21:00,718.11,-62.048,6.0,395.0,395.0,399.0,10940143.0,41739.0,166000.0,907222.0,1629.4004,12.3441,62.1,33.8,41.7,0.9940000000000001,50.016999999999996,0.03989,1619.80061,4408.72021,35.0,224.01716,6.35051,6.871,6.55242,7.15505,5.0,725.93712,670.33844,935.99481,67.0,75.2,57.9,60.1,59.6,62.1,62.1
2018-04-07 15:26:00,2034.543,11.83,6.0,398.0,399.0,401.0,10940255.0,41739.0,166000.0,907224.0,1763.91182,13.54269,63.1,33.8,41.7,0.9940000000000001,50.016999999999996,1.0073,1766.87325,11108.35645,46.0,239.24119,9.88699,10.07509,9.79142,8.18407,5.0,1962.777,1981.38012,1296.71075,68.0,76.2,59.9,62.1,61.6,62.1,62.1
2018-04-07 15:31:00,1517.134,-11.947000000000001,6.0,397.0,397.0,401.0,10940380.0,41739.0,166000.0,907226.0,1759.01949,13.502670000000002,64.1,33.8,41.7,0.9940000000000001,50.016999999999996,0.17952,1756.8683199999996,8454.35645,42.0,226.19201,8.88037,8.6391,8.13007,8.44554,5.0,1512.87075,1293.24125,1422.96725,69.0,77.2,63.2,66.1,65.6,63.1,62.1
2018-04-07 15:36:00,1706.529,-27.039,6.0,397.0,397.0,400.0,10940457.0,41739.0,166000.0,907229.0,1767.8287100000002,13.53869,64.1,34.8,42.7,0.9940000000000001,50.016999999999996,3.96938,1765.8727399999998,9026.52246,39.0,239.24119,8.6466,8.281930000000001,7.88525,7.73666,5.0,1624.0145,1240.5245,1151.7296199999996,69.0,77.2,63.2,65.1,65.6,64.1,63.1
2018-04-07 15:41:00,1883.945,9.363999999999999,6.0,398.0,399.0,401.0,10940591.0,41739.0,166000.0,907230.0,1754.38214,13.486670000000002,64.1,34.8,42.7,0.9940000000000001,50.016999999999996,0.04987,1755.86782,10092.16992,43.0,237.06632,8.779539999999999,8.95317,8.30931,8.251,5.0,1820.93475,1346.93062,1401.195,69.0,77.2,66.2,68.1,67.6,64.1,64.1
2018-04-07 15:46:00,587.097,-41.201,6.0,394.0,394.0,397.0,10940677.0,41739.0,166000.0,907232.0,1525.36896,11.62775,64.1,34.8,42.7,0.9940000000000001,50.016999999999996,0.01995,1517.75021,3909.61963,36.0,224.01716,5.25088,5.57527,6.43153,7.644189999999999,5.0,618.72244,640.91925,1132.77212,69.0,78.2,66.2,68.1,68.6,64.1,64.1
2018-04-07 15:51:00,1138.118,-25.752,6.0,395.0,396.0,398.0,10940748.0,41739.0,166001.0,907235.0,1753.34665,13.46465,64.1,34.8,43.7,0.9940000000000001,50.016999999999996,-0.00997,1762.87122,6561.37158,37.0,258.815,8.02997,7.63172,7.4923,7.510639999999999,5.0,1098.0276199999996,1078.05462,994.79662,68.0,76.2,64.2,66.1,66.6,64.1,64.1
2018-04-07 15:56:00,439.094,-58.54,6.0,393.0,393.0,396.0,10940808.0,41739.0,166002.0,907239.0,1398.31608,10.62525,64.1,34.8,43.7,0.986,50.016999999999996,-0.00997,1390.68742,3307.10229,33.0,247.94066,6.10916,5.6134,5.24407,6.52015,5.0,463.04778,413.29162,784.76688,67.0,75.2,64.2,66.1,65.6,64.1,64.1
2018-04-07 16:01:00,1330.372,73.469,6.0,396.0,396.0,398.0,10940878.0,41739.0,166003.0,907241.0,1741.38576,13.27256,64.1,34.8,43.7,0.9990000000000001,50.016999999999996,0.01995,1731.8560899999998,7446.0385700000015,40.0,230.54172000000003,8.32214,8.98898,8.38033,6.935289999999998,16.0,1537.5225,1348.80275,878.0645599999998,67.0,74.2,62.2,64.1,64.6,64.1,64.1
2018-04-07 16:07:00,346.087,-67.727,6.0,394.0,394.0,397.0,10940973.0,41739.0,166006.0,907241.0,1312.15862,10.06297,64.1,35.8,43.7,0.971,50.016999999999996,3.47071,1308.64672,2526.97681,35.0,234.89146,5.27664,4.40992,5.18046,6.88284,5.0,389.39997,571.3811900000002,891.01075,68.0,76.2,63.2,65.1,64.6,64.1,64.1
2018-04-07 16:12:00,731.1139999999999,-40.486999999999995,6.0,395.0,395.0,397.0,10941028.0,41739.0,166008.0,907244.0,1619.42041,12.40413,64.1,35.8,43.7,0.998,50.016999999999996,0.02992,1620.80112,4383.98975,35.0,247.94066,6.90373,6.7649,6.63828,6.6901899999999985,5.0,739.60406,735.0269999999999,765.82706,67.0,74.2,61.2,64.1,63.6,64.1,64.1
2018-04-07 16:22:00,191.463,-75.845,6.0,393.0,393.0,395.0,10941136.0,41739.0,166011.0,907248.0,1109.48335,8.4942,64.1,35.8,43.7,0.95,50.016999999999996,0.02992,1108.5479300000004,2030.12463,32.0,239.24119,4.79295,4.60401,4.45851,6.26929,10.0,233.19969,240.70997000000003,582.28738,66.0,73.2,60.2,62.1,62.6,64.1,64.1
2018-04-07 16:27:00,320.374,-42.43600000000001,6.0,393.0,393.0,395.0,10941160.0,41739.0,166011.0,907251.0,1252.339,9.56473,63.1,35.8,43.7,0.992,50.016999999999996,4.17882,1253.61956,2701.2124,32.0,221.8423,6.52895,6.64819,6.61999,6.174919999999998,5.0,352.49584,345.76472,418.27875,63.0,68.2,59.2,61.1,60.6,64.1,64.1
2018-04-07 16:42:00,226.081,-59.863,6.0,393.0,393.0,395.0,10941242.0,41739.0,166014.0,907260.0,1130.88397,8.73432,62.1,35.8,43.7,0.965,50.016999999999996,0.03989,1136.56177,2095.32227,32.0,269.68934,3.90383,4.21856,4.8030300000000015,6.34318,5.0,262.40081000000004,351.87375,393.39303,61.0,66.2,55.2,57.1,57.6,62.1,62.1
2018-04-07 16:52:00,809.077,-35.951,6.0,392.0,392.0,395.0,10941332.0,41739.0,166017.0,907267.0,1707.8740899999998,13.10248,61.1,34.8,42.7,0.992,50.016999999999996,4.66751,1705.84305,4736.95752,35.0,265.33961,7.32763,7.58754,7.719339999999999,7.26974,5.0,854.5595599999998,856.92388,634.93912,63.0,70.2,54.2,56.1,55.6,61.1,62.1
2018-04-07 16:57:00,1122.85,-11.735,6.0,395.0,396.0,398.0,10941417.0,41739.0,166017.0,907269.0,1734.39212,13.27856,62.1,34.8,42.7,0.992,50.016999999999996,2.77258,1735.85797,6288.21582,39.0,265.33961,7.798660000000001,8.15132,8.5605,7.977339999999999,5.0,1138.16475,1146.86262,906.84175,65.0,73.2,56.2,57.1,57.6,61.1,61.1
2018-04-07 17:02:00,498.944,-59.95,6.0,393.0,393.0,396.0,10941483.0,41739.0,166017.0,907271.0,1441.41748,11.01344,62.1,34.8,42.7,0.9890000000000001,50.016999999999996,0.10971,1432.70813,3395.90625,35.0,265.33961,6.12683,5.04098,5.78324,7.2027199999999985,5.0,527.34462,668.2705599999998,852.8286199999999,66.0,74.2,56.2,58.1,57.6,62.1,61.1
2018-04-07 17:07:00,864.3580000000001,-35.434,6.0,394.0,394.0,396.0,10941561.0,41739.0,166018.0,907273.0,1723.42182,13.11648,62.1,34.8,42.7,0.996,50.016999999999996,-0.01995,1712.8466,4885.33838,38.0,250.11553,7.6427,6.8429600000000015,7.42732,7.285139999999998,5.0,895.18075,1100.61125,962.25919,66.0,74.2,57.2,59.1,58.6,62.1,62.1
2018-04-07 17:12:00,978.2860000000001,-23.265,6.0,394.0,394.0,396.0,10941640.0,41739.0,166018.0,907275.0,1759.3645600000002,13.38262,63.1,34.8,42.7,0.993,50.016999999999996,0.04987,1749.86477,5540.68896,37.0,250.11553,6.93205,7.1189,7.50351,7.613189999999999,5.0,1040.1955,1008.01369,971.49919,67.0,75.2,58.2,60.1,59.6,62.1,62.1
2018-04-07 17:17:00,127.77799999999999,-78.875,6.0,391.0,391.0,394.0,10941691.0,41739.0,166019.0,907279.0,1098.78311,8.43217,63.1,34.8,42.7,0.861,50.016999999999996,0.04987,1098.54294,1278.10168,32.0,250.11553,3.80257,3.62563,4.40416,6.43107,5.0,153.42469,243.4058,714.25738,66.0,74.2,58.2,60.1,59.6,63.1,62.1
2018-04-07 17:22:00,1008.462,-39.556999999999995,6.0,394.0,394.0,397.0,10941714.0,41739.0,166021.0,907283.0,1776.8181100000004,13.508679999999998,62.1,34.8,42.7,0.997,50.016999999999996,1.1968,1767.87375,5577.78418,34.0,250.11553,7.75742,7.56043,6.9033,5.6052300000000015,5.0,989.72925,732.4405,495.94503,63.0,68.2,56.2,58.1,58.6,63.1,63.1
2018-04-07 17:27:00,1278.233,-23.938000000000002,6.0,394.0,395.0,397.0,10941819.0,41739.0,166021.0,907284.0,1761.0304199999996,13.41863,63.1,34.8,42.7,0.997,50.016999999999996,2.71274,1751.8657899999996,7179.62695,41.0,239.24119,9.07792,8.76042,8.68374,7.39134,5.0,1312.82175,1323.9725,1017.39031,66.0,74.2,58.2,60.1,59.6,62.1,63.1
2018-04-07 17:32:00,734.883,-50.596000000000004,6.0,392.0,392.0,395.0,10941923.0,41739.0,166022.0,907286.0,1623.69753,12.44415,63.1,34.8,42.7,0.9990000000000001,50.016999999999996,0.03989,1620.80112,4406.47168,38.0,247.94066,6.2482,6.4361,7.11106,7.7633,5.0,766.49969,938.68025,1151.03588,68.0,76.2,60.2,63.1,62.6,63.1,62.1
2018-04-07 17:37:00,630.759,82.757,6.0,397.0,397.0,399.0,10941984.0,41739.0,166024.0,907289.0,1545.70405,11.86987,63.1,34.8,42.7,0.981,50.016999999999996,0.02992,1546.7644699999996,4145.68115,37.0,263.16474,7.2401,6.48284,6.80445,7.19284,11.0,653.06912,870.58562,916.78088,67.0,75.2,60.2,62.1,61.6,63.1,63.1
2018-04-07 17:42:00,867.752,-21.62,6.0,394.0,394.0,397.0,10942102.0,41739.0,166025.0,907290.0,1728.20918,13.28256,64.1,34.8,42.7,0.996,50.016999999999996,0.02992,1729.8550699999996,4971.89404,40.0,245.7658,6.25014,6.6833,7.30245,7.95987,5.0,909.60788,1095.09838,1236.80712,68.0,77.2,62.2,65.1,64.7,63.1,63.1
2018-04-07 17:47:00,1254.871,-10.134,6.0,395.0,396.0,398.0,10942176.0,41739.0,166025.0,907292.0,1732.1112,13.36661,64.1,34.8,42.7,0.998,50.016999999999996,0.03989,1740.8605,6828.90771,40.0,250.11553,7.5544600000000015,7.83674,7.99408,7.48182,5.0,1328.65475,1257.2115,1063.02112,68.0,77.2,62.2,64.1,64.7,64.1,63.1
2018-04-07 17:52:00,927.9939999999999,-35.503,6.0,394.0,395.0,397.0,10942267.0,41739.0,166025.0,907294.0,1740.8755199999996,13.3586,64.1,34.8,42.7,0.998,50.016999999999996,0.02992,1743.86202,5096.66943,38.0,230.54172000000003,7.2682,8.00876,7.6898,7.610689999999999,5.0,977.62881,1042.812,1083.73338,68.0,77.2,62.2,65.1,64.7,64.1,64.1
2018-04-07 17:57:00,1788.5610000000001,34.934,6.0,398.0,398.0,401.0,10942361.0,41739.0,166026.0,907296.0,1762.96627,13.422629999999998,64.1,35.8,43.7,0.993,50.016999999999996,0.02992,1750.86528,10092.16992,45.0,243.59093,9.14525,9.00507,9.23362,7.96225,5.0,1835.69075,1726.62712,1190.09162,69.0,77.2,63.2,65.1,65.7,64.1,64.1
2018-04-07 18:02:00,1359.5320000000002,-3.865,6.0,396.0,397.0,400.0,10942473.0,41739.0,166026.0,907297.0,1741.1006100000004,13.400620000000002,65.1,35.8,43.7,0.993,50.016999999999996,-0.00997,1749.86477,7506.73975,41.0,243.59093,9.11376,8.942039999999997,8.48605,8.09853,5.0,1377.76738,1354.98675,1269.99062,69.0,78.2,65.3,68.1,67.7,64.1,64.1
2018-04-07 18:08:00,996.8760000000001,5.99,6.0,394.0,394.0,398.0,10942564.0,41739.0,166026.0,907301.0,1747.3285899999996,13.422629999999998,65.1,35.8,43.7,0.993,50.016999999999996,0.00997,1749.86477,5242.80225,38.0,256.64013,7.32561,7.50943,7.48171,7.5105,5.0,984.81519,1025.54112,1040.74488,69.0,77.2,64.3,67.1,66.7,65.1,64.1
2018-04-07 18:13:00,564.317,-61.684,6.0,394.0,394.0,398.0,10942618.0,41739.0,166027.0,907305.0,1502.37756,11.45166,65.1,35.8,43.7,0.997,50.016999999999996,0.02992,1500.74173,3810.69873,34.0,256.64013,6.19985,6.80301,6.2036,6.6022300000000005,5.0,575.09106,490.68309000000005,778.35056,68.0,76.2,63.3,66.1,65.7,65.1,65.1
2018-04-07 18:18:00,588.2869999999999,-56.231,6.0,394.0,395.0,399.0,10942701.0,41739.0,166027.0,907308.0,1514.41338,11.64976,65.1,35.8,43.7,0.997,50.016999999999996,0.01995,1521.75223,3915.24048,36.0,239.24119,6.60153,6.44171,6.37167,7.0392199999999985,5.0,619.138,775.25675,915.39125,68.0,76.2,63.3,65.1,65.7,65.1,65.1
2018-04-07 18:23:00,1294.485,-24.058000000000003,6.0,396.0,397.0,400.0,10942785.0,41739.0,166027.0,907311.0,1749.48982,13.37661,65.1,35.8,44.7,0.9990000000000001,50.016999999999996,0.01995,1746.86325,6907.59424,40.0,258.815,8.495410000000001,8.43061,8.32456,7.553839999999999,5.0,1290.30413,1255.9705,1030.32769,68.0,76.2,63.3,65.1,64.7,65.1,65.1
2018-04-07 18:28:00,1598.656,-3.489,6.0,397.0,397.0,401.0,10942898.0,41739.0,166028.0,907312.0,1748.99445,13.43864,65.1,35.8,44.7,0.996,50.016999999999996,0.00997,1749.86477,8843.29492,44.0,254.46527000000003,9.21049,9.42052,9.08775,8.17079,16.0,1625.6555,1606.1145,1276.4560000000001,69.0,78.2,65.4,67.1,66.7,65.1,65.1
2018-04-07 18:33:00,1133.902,-16.587,6.0,395.0,395.0,398.0,10943006.0,41739.0,166028.0,907314.0,1756.90331,13.38662,65.1,35.8,44.7,0.996,50.016999999999996,0.01995,1745.86289,6361.28223,40.0,245.7658,7.1963300000000014,7.817539999999998,7.71312,8.063410000000001,5.0,1197.99875,1124.67862,1271.486,70.0,79.2,66.4,69.1,68.7,65.1,65.1
2018-04-07 18:38:00,705.576,50.672,6.0,394.0,395.0,397.0,10943081.0,41739.0,166028.0,907317.0,1589.03024,12.22004,65.1,35.8,44.7,0.9990000000000001,50.016999999999996,0.01995,1590.7862,4279.44873,36.0,245.7658,5.94526,6.19711,6.563860000000001,7.36477,5.0,711.73006,830.48631,1048.63388,70.0,79.2,65.4,68.1,67.7,65.1,65.1
2018-04-07 18:43:00,890.4069999999999,-47.916000000000004,6.0,392.0,392.0,395.0,10943152.0,41739.0,166029.0,907320.0,1745.15249,13.37461,65.1,35.8,44.7,0.997,50.016999999999996,0.01995,1743.86202,5097.79346,36.0,245.7658,7.15699,7.727819999999999,7.1471399999999985,7.16304,5.0,935.06612,909.94144,937.712,70.0,78.2,64.4,67.1,66.7,65.1,65.1
2018-04-07 18:53:00,670.102,297.942,6.0,395.0,395.0,398.0,10943273.0,41739.0,166031.0,907326.0,1560.69635,11.99593,65.1,35.8,44.7,0.953,50.016999999999996,0.0,1562.77244,3964.70068,34.0,256.64013,5.53835,6.11921,6.555739999999999,6.52502,5.0,675.18088,618.57106,724.4511200000002,68.0,76.2,62.4,65.1,64.7,65.1,65.1
2018-04-07 18:58:00,655.622,-55.473,6.0,392.0,392.0,394.0,10943328.0,41739.0,166035.0,907330.0,1583.07254,12.05996,65.1,35.8,44.7,0.9990000000000001,50.016999999999996,0.03989,1573.77787,4131.06738,34.0,256.64013,5.76048,5.58996,6.11236,6.32166,5.0,690.60138,742.98162,705.51738,67.0,74.2,61.4,64.1,63.7,65.1,65.1
2018-04-07 19:03:00,1438.796,13.263,6.0,393.0,393.0,395.0,10943402.0,41739.0,166038.0,907332.0,1759.64971,13.37661,65.1,35.8,44.7,0.992,50.016999999999996,0.03989,1749.86477,8127.2426799999985,39.0,241.41606,7.87927,8.38912,8.14846,6.8785300000000005,5.0,1500.74025,1333.0529999999999,873.81512,68.0,75.2,61.4,63.1,62.7,65.1,65.1
2018-04-07 19:08:00,962.51,-23.31,6.0,393.0,394.0,396.0,10943500.0,41739.0,166039.0,907334.0,1752.25095,13.422629999999998,65.1,35.8,44.7,0.998,50.016999999999996,0.03989,1752.8663,5391.18359,36.0,241.41606,7.94032,7.87723,7.5338600000000016,7.503660000000001,5.0,948.35412,945.83062,1046.99062,69.0,77.2,62.4,65.1,64.7,65.1,65.1
2018-04-07 19:13:00,530.94,-86.76,6.0,389.0,390.0,392.0,10943565.0,41739.0,166041.0,907337.0,1477.3452,11.22755,65.1,35.8,44.7,0.987,50.016999999999996,0.03989,1467.72529,3595.99585,33.0,241.41606,6.4927199999999985,6.19948,5.7950800000000005,6.793360000000002,5.0,551.36288,559.6005,849.65662,68.0,77.2,62.4,65.1,64.7,65.1,65.1
2018-04-07 19:18:00,458.106,37.55,6.0,392.0,392.0,394.0,10943604.0,41739.0,166044.0,907341.0,1391.93794,10.63926,65.1,35.8,44.7,0.978,50.016999999999996,0.00997,1389.68691,3230.66357,31.0,252.2904,5.4847800000000015,5.13523,5.43412,5.96138,5.0,468.15666,453.72675,617.01756,66.0,73.2,61.4,63.1,62.7,65.1,65.1
2018-04-07 19:23:00,499.145,-46.968,6.0,390.0,390.0,392.0,10943645.0,41739.0,166047.0,907344.0,1440.11185,11.03745,65.1,35.8,44.7,0.9890000000000001,50.016999999999996,-0.00997,1437.71052,3450.98706,32.0,252.2904,5.7781400000000005,6.00223,5.8718900000000005,5.80999,5.0,523.1595599999998,550.81175,558.77869,65.0,71.2,59.4,61.1,61.7,65.1,65.1
2018-04-07 19:28:00,651.236,-47.244,6.0,391.0,391.0,393.0,10943694.0,41739.0,166050.0,907347.0,1564.47824,11.99193,64.1,35.8,44.7,0.9990000000000001,50.016999999999996,0.00997,1567.77497,4126.57129,32.0,252.2904,5.1204,5.37127,6.15148,6.028969999999998,5.0,676.44894,654.21138,591.15481,65.0,71.2,58.4,60.1,60.7,65.1,65.1
2018-04-07 19:38:00,472.445,-44.651,6.0,392.0,393.0,393.0,10943787.0,41739.0,166057.0,907353.0,1411.46263,10.83936,64.1,35.8,44.7,0.998,50.016999999999996,0.01995,1412.69813,3346.44556,31.0,252.2904,5.3185699999999985,5.59778,5.69709,6.03522,5.0,497.14078,545.19256,572.30969,65.0,71.2,56.4,58.1,58.7,64.1,64.1
2018-04-07 19:43:00,507.301,-21.836,6.0,392.0,393.0,394.0,10943827.0,41739.0,166058.0,907355.0,1453.40841,11.15551,64.1,34.8,43.7,0.998,50.016999999999996,0.02992,1454.71899,3522.92944,30.0,252.2904,6.5103800000000005,6.3913,6.2785199999999985,5.94439,5.0,539.92844,544.11906,538.82194,64.0,70.2,56.4,58.1,57.7,64.1,64.1
2018-04-07 19:48:00,242.06400000000002,-59.758,6.0,391.0,392.0,393.0,10943860.0,41739.0,166059.0,907358.0,1170.12832,8.94042,63.1,34.8,43.7,0.966,50.016999999999996,0.04987,1163.57509,2247.07593,29.0,252.2904,4.74831,4.38438,4.51904,5.45201,5.0,276.3155,332.67931,456.65806,63.0,69.2,55.4,57.1,56.7,64.1,64.1
2018-04-07 19:53:00,340.165,-55.911,6.0,391.0,391.0,393.0,10943887.0,41739.0,166060.0,907362.0,1280.20771,9.81685,62.1,34.8,43.7,0.977,50.016999999999996,0.03989,1281.63346,2713.57739,29.0,252.2904,5.71657,5.47823,5.35695,5.4028800000000015,5.0,365.83356,335.43556,388.09666,62.0,67.2,54.4,56.1,55.7,63.1,64.1
2018-04-07 19:58:00,289.373,55.908,6.0,391.0,391.0,392.0,10943916.0,41739.0,166060.0,907366.0,1200.39828,9.26858,62.1,33.8,42.7,0.998,50.016999999999996,0.02992,1205.5958,2437.04883,29.0,252.2904,4.07463,4.28555,4.88221,5.30799,5.0,311.49128,366.87294,382.43041,61.0,66.2,53.4,55.1,54.7,62.1,63.1
2018-04-07 20:03:00,283.216,-45.824,6.0,391.0,392.0,392.0,10943942.0,41739.0,166061.0,907369.0,1223.62986,9.27658,61.1,33.8,42.7,0.988,50.016999999999996,-0.01995,1216.60131,2494.37793,28.0,252.2904,4.88506,4.9308,5.00264,5.15528,5.0,308.21803,310.23359,353.84062,61.0,65.2,52.4,54.1,54.7,62.1,62.1
2018-04-07 20:08:00,375.858,-36.639,6.0,391.0,391.0,392.0,10943969.0,41739.0,166063.0,907373.0,1322.18337,10.09299,61.1,33.8,41.7,0.9890000000000001,50.016999999999996,-0.00997,1314.64976,2883.31665,29.0,252.2904,6.59353,5.9435699999999985,5.46129,5.14375,5.0,400.00081,372.22122,348.78638,60.0,65.2,51.4,53.1,53.7,61.1,62.1
2018-04-07 20:13:00,407.95599999999996,308.70799999999997,6.0,397.0,397.0,398.0,10943996.0,41739.0,166064.0,907376.0,1334.26454,10.23506,61.1,32.8,41.7,0.703,50.016999999999996,-0.00997,1335.66011,2958.63135,30.0,252.2904,5.5385300000000015,5.15275,5.37794,5.11773,5.0,420.60278,415.72647,355.51134,60.0,64.2,51.4,53.1,52.7,61.1,61.1
2018-04-07 20:18:00,309.094,-46.597,6.0,391.0,391.0,392.0,10944026.0,41739.0,166064.0,907379.0,1246.29091,9.5047,61.1,32.8,41.7,0.991,50.016999999999996,0.01995,1245.61565,2577.56128,28.0,252.2904,5.28078,5.22104,4.91902,5.08839,5.0,326.50328,326.18228,366.91456,60.0,64.2,50.4,52.1,52.7,61.1,61.1
2018-04-07 20:23:00,396.51199999999994,-35.259,6.0,390.0,391.0,392.0,10944058.0,41739.0,166065.0,907381.0,1352.72355,10.29109,60.1,32.8,40.7,0.9940000000000001,50.016999999999996,-0.00997,1343.66417,2960.87915,28.0,252.2904,6.20984,6.1906300000000005,5.65466,5.313,5.0,421.2105,367.05347,387.47259,60.0,65.2,50.4,52.1,51.7,61.1,61.1
2018-04-07 20:33:00,280.819,-48.724,6.0,390.0,390.0,391.0,10944117.0,41739.0,166067.0,907387.0,1215.25559,9.34062,60.1,31.8,39.7,0.982,50.016999999999996,0.00997,1215.6008,2452.78613,28.0,252.2904,4.63543,4.79809,5.12741,5.21707,5.0,316.99047,320.48269,365.95284,59.0,64.2,49.4,51.1,51.7,60.1,60.1
2018-04-07 20:38:00,194.297,-63.81100000000001,6.0,390.0,390.0,391.0,10944135.0,41739.0,166071.0,907390.0,1096.09678,8.42416,59.1,31.8,39.7,0.9470000000000001,50.016999999999996,0.00997,1100.54395,1914.34241,28.0,252.2904,3.58221,4.05893,4.16183,4.692819999999998,5.0,220.10431,192.24444,284.56141,58.0,62.2,49.4,51.1,50.7,60.1,60.1
2018-04-07 20:43:00,212.09599999999998,197.90900000000002,6.0,392.0,392.0,393.0,10944151.0,41739.0,166074.0,907394.0,1110.05365,8.46418,59.1,31.8,39.7,0.6779999999999999,50.016999999999996,-0.00997,1102.54489,2094.19824,28.0,252.2904,5.59819,4.87542,4.62216,4.480569999999998,5.0,235.13919,236.28414,243.19059,57.0,60.2,48.4,50.1,49.7,59.1,60.1
2018-04-07 20:48:00,114.301,-65.013,6.0,390.0,390.0,391.0,10944165.0,41739.0,166076.0,907397.0,1094.9862,8.43017,58.1,31.8,38.7,0.87,50.016999999999996,0.0,1100.54395,1136.46509,27.0,252.2904,3.37184,3.35569,3.82351,4.26231,5.0,132.22263999999998,154.16878,204.81856,56.0,60.2,47.4,49.1,48.7,59.1,59.1
2018-04-07 20:53:00,166.162,-49.407,6.0,390.0,390.0,391.0,10944176.0,41739.0,166080.0,907400.0,1108.65793,8.45018,58.1,31.8,38.7,0.966,50.016999999999996,0.00997,1102.54489,1637.8136,28.0,252.2904,4.42326,4.16281,3.90808,3.97036,5.0,182.08058,167.5902,169.00173,56.0,59.2,49.4,49.1,49.7,58.1,59.1
2018-04-07 20:58:00,188.345,-46.871,6.0,390.0,390.0,391.0,10944192.0,41739.0,166084.0,907403.0,1106.93208,8.43017,57.1,31.8,38.7,0.9740000000000001,50.016999999999996,0.03989,1099.54344,1812.04919,28.0,252.2904,4.55402,3.74935,4.20854,4.25056,5.0,208.46562,214.48512,199.15691,55.0,59.2,50.4,51.1,50.7,58.1,58.1
2018-04-07 21:03:00,210.56599999999997,72.85300000000001,6.0,390.0,390.0,391.0,10944210.0,41739.0,166088.0,907405.0,1101.3943,8.43817,57.1,31.8,38.7,0.988,50.016999999999996,0.02992,1103.5454,2062.72363,29.0,245.7658,4.69479,4.43582,4.42975,4.5225,5.0,217.96597000000003,207.11809,218.35825,55.0,59.2,52.4,53.1,52.7,57.1,58.1
2018-04-07 21:08:00,154.4,106.786,6.0,390.0,390.0,393.0,10944227.0,41739.0,166092.0,907408.0,1096.21683,8.43817,57.1,31.8,38.7,0.685,50.016999999999996,0.04987,1101.54446,1445.59265,28.0,245.7658,3.8731,4.0592,4.2726,4.497730000000002,5.0,163.94111999999996,179.98741,218.21336,55.0,59.2,53.4,54.1,53.7,57.1,57.1
2018-04-07 21:13:00,223.768,-66.65899999999999,6.0,389.0,389.0,390.0,10944244.0,41739.0,166097.0,907410.0,1111.71944,8.52021,57.1,31.8,39.7,0.9570000000000001,50.016999999999996,-0.02992,1109.54837,2043.61377,28.0,245.7658,4.69014,4.719530000000002,4.60445,4.51455,5.0,239.80447,243.29564,223.27377,55.0,59.2,55.4,55.1,54.7,57.1,57.1
2018-04-07 21:18:00,275.999,-4.726,6.0,391.0,391.0,392.0,10944263.0,41739.0,166102.0,907412.0,1188.12221,9.17253,57.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1193.58994,2384.21606,29.0,245.7658,4.62547,4.36329,4.75074,4.5983800000000015,5.0,298.53459,283.9922200000001,239.77677000000003,55.0,59.2,56.4,57.1,56.7,57.1,57.1
2018-04-07 21:23:00,270.376,18.746,6.0,391.0,391.0,392.0,10944286.0,41739.0,166108.0,907412.0,1183.34987,9.0985,57.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1188.58748,2352.74121,29.0,243.59093,5.39266,5.1737,4.95292,4.77011,5.0,292.7154700000001,288.346,272.34119,55.0,59.2,57.4,58.1,57.7,57.1,57.1
2018-04-07 21:28:00,192.687,-53.56100000000001,6.0,390.0,391.0,391.0,10944305.0,41739.0,166113.0,907413.0,1094.77606,8.43417,56.1,33.8,40.7,0.958,50.016999999999996,0.01995,1100.54395,1888.48792,28.0,243.59093,4.37685,4.38875,4.47701,4.62197,5.0,220.51555,222.90722,257.72039,55.0,60.2,59.4,60.1,59.7,57.1,57.1
2018-04-07 21:33:00,132.116,-48.986000000000004,6.0,390.0,390.0,390.0,10944320.0,41739.0,166116.0,907415.0,1096.23177,8.43817,56.1,33.8,40.7,0.94,50.016999999999996,0.01995,1102.54489,1380.39478,28.0,243.59093,4.6978800000000005,4.33561,4.31384,4.45768,5.0,154.48142,173.3847,218.05719,55.0,59.2,57.4,60.1,59.7,56.1,57.1
2018-04-07 21:38:00,147.732,213.88,6.0,395.0,394.0,395.0,10944332.0,41739.0,166119.0,907418.0,1106.63198,8.426160000000001,56.1,33.8,40.7,0.8140000000000001,50.016999999999996,0.01995,1099.54344,1572.61584,27.0,243.59093,4.05905,4.17267,4.33641,4.34311,5.0,173.01311,181.6563,192.11408,55.0,58.2,56.4,58.1,57.7,56.1,56.1
2018-04-07 21:43:00,168.294,-98.90299999999999,6.0,389.0,389.0,390.0,10944347.0,41739.0,166122.0,907421.0,1100.614,8.42216,55.1,33.8,40.7,0.89,50.016999999999996,0.01995,1098.54294,1703.01147,27.0,243.59093,4.45948,4.84647,4.66836,4.4024199999999984,5.0,208.18502,229.33627,200.39248,54.0,58.2,54.4,57.1,56.7,56.1,56.1
2018-04-07 21:48:00,220.082,-23.388,6.0,391.0,391.0,391.0,10944364.0,41739.0,166126.0,907423.0,1131.37919,8.624260000000001,55.1,33.8,40.7,0.9940000000000001,50.016999999999996,0.01995,1125.55626,2121.1767600000007,28.0,243.59093,4.33111,4.64304,4.7126199999999985,4.56238,5.0,248.29917000000003,245.02548,223.49442,54.0,58.2,53.4,56.1,55.7,55.1,56.1
2018-04-07 21:53:00,104.005,-51.823,6.0,390.0,390.0,390.0,10944381.0,41739.0,166130.0,907424.0,1095.67656,8.420160000000001,55.1,33.8,39.7,0.875,50.016999999999996,0.01995,1101.54446,1155.57471,26.0,243.59093,3.76024,4.16429,4.51856,4.6898,5.0,130.0738,169.79408999999995,223.16473,54.0,58.2,52.4,55.1,54.7,55.1,55.1
2018-04-07 21:58:00,68.555,-82.713,6.0,391.0,390.0,390.0,10944390.0,41739.0,166134.0,907428.0,1106.52695,8.41216,55.1,32.8,39.7,0.635,50.016999999999996,0.01995,1100.54395,816.09662,26.0,230.54172000000003,3.97519,4.077369999999998,4.2538,4.45409,5.0,98.7168,118.16615,167.62833,54.0,56.2,51.4,54.1,52.7,55.1,55.1
2018-04-07 22:03:00,92.464,-56.516999999999996,6.0,390.0,390.0,391.0,10944395.0,41739.0,166137.0,907432.0,1108.02764,8.43417,54.1,32.8,39.7,0.862,50.016999999999996,0.00997,1101.54446,1072.3913599999996,25.0,221.8423,3.63479,3.83068,3.71567,3.81032,5.0,119.44003,109.9946,116.00984,53.0,55.2,50.4,52.1,51.7,55.1,55.1
2018-04-07 22:09:00,121.15700000000001,209.845,6.0,393.0,395.0,396.0,10944404.0,41739.0,166140.0,907436.0,1106.06168,8.43417,54.1,31.8,38.7,0.748,50.016999999999996,0.00997,1100.54395,1157.823,26.0,221.8423,4.27223,4.09296,4.16965,3.95653,5.0,143.11566000000005,144.61781000000005,123.35478,52.0,54.2,49.4,51.1,50.7,54.1,55.1
2018-04-07 22:14:00,143.504,68.75,6.0,391.0,391.0,392.0,10944416.0,41739.0,166143.0,907439.0,1107.83258,8.43417,53.1,31.8,38.7,0.9840000000000001,50.016999999999996,0.00997,1100.54395,1508.54224,25.0,221.8423,4.01165,3.95397,4.2687,4.227,5.0,162.60058999999995,171.41693999999995,155.04453,52.0,54.2,48.4,50.1,49.7,54.1,54.1
2018-04-07 22:19:00,167.13099999999997,-39.513000000000005,6.0,390.0,391.0,391.0,10944430.0,41739.0,166145.0,907442.0,1107.06715,8.43417,53.1,31.8,37.7,0.975,50.016999999999996,-0.00997,1100.54395,1696.26697,25.0,221.8423,5.4269,5.23383,4.93802,4.5662400000000005,5.0,196.68952,193.97694,179.11842,52.0,54.2,48.4,50.1,49.7,53.1,54.1
2018-04-07 22:24:00,233.595,-17.243,6.0,390.0,390.0,391.0,10944446.0,41739.0,166150.0,907444.0,1134.0054699999996,8.6983,53.1,30.8,37.7,0.996,50.016999999999996,-0.00997,1135.56126,2170.637210000001,26.0,215.31774,4.48385,4.6147800000000005,4.85889,4.71472,5.0,254.60923,248.02508,208.1322,52.0,55.2,47.4,49.1,48.7,53.1,53.1
2018-04-07 22:29:00,348.504,-7.115,6.0,392.0,392.0,391.0,10944471.0,41739.0,166150.0,907446.0,1265.6806,9.75082,53.1,30.8,37.7,0.9990000000000001,50.016999999999996,0.02992,1270.62803,2711.3291,26.0,215.31774,5.58585,5.72745,5.8867699999999985,5.35277,5.0,360.64919,350.33169,281.68953,53.0,56.2,49.4,50.1,49.7,53.1,53.1
2018-04-07 22:34:00,396.621,-8.962,6.0,392.0,392.0,392.0,10944500.0,41739.0,166150.0,907447.0,1334.66967,10.22305,53.1,30.8,37.7,1.0,50.016999999999996,0.02992,1332.65874,3031.69751,26.0,215.31774,5.5185,6.21326,6.08622,5.78765,5.0,412.65619,394.1315,339.51553,54.0,58.2,51.4,52.1,51.7,53.1,53.1
2018-04-07 22:39:00,416.972,306.764,6.0,397.0,397.0,398.0,10944534.0,41739.0,166152.0,907448.0,1330.76779,10.24306,53.1,30.8,37.7,0.826,50.016999999999996,0.02992,1336.66062,2951.88672,27.0,215.31774,6.07285,6.24099,6.08672,5.97992,5.0,419.48238,421.71625,383.22984,55.0,59.2,52.4,54.1,52.7,53.1,53.1
2018-04-07 22:49:00,231.28099999999998,-28.233,6.0,391.0,391.0,392.0,10944588.0,41739.0,166156.0,907452.0,1119.17819,8.588239999999999,53.1,31.8,38.7,0.972,50.016999999999996,0.02992,1121.55431,2049.23438,27.0,215.31774,4.28763,4.153980000000002,4.86412,5.58974,5.0,246.61852,276.08281,333.36809,55.0,60.2,55.4,56.1,55.7,53.1,53.1
2018-04-07 22:54:00,236.02900000000002,42.595,6.0,392.0,392.0,393.0,10944609.0,41739.0,166159.0,907454.0,1125.31616,8.55823,53.1,31.8,38.7,0.884,50.016999999999996,0.02992,1118.55286,2094.19824,26.0,215.31774,5.49255,4.80518,4.2942800000000005,4.97097,5.0,241.23092000000003,255.77206,287.45463,55.0,59.2,56.4,57.1,56.7,53.1,53.1
2018-04-07 22:59:00,300.574,-31.694000000000003,6.0,392.0,392.0,392.0,10944635.0,41739.0,166160.0,907457.0,1228.88241,9.43066,53.1,32.8,39.7,0.996,50.016999999999996,-0.01995,1227.60681,2442.66919,25.0,215.31774,5.16552,5.22768,5.22785,5.16025,5.0,325.90144,329.01681,309.43091,55.0,59.2,58.4,59.1,58.7,53.1,53.1
2018-04-07 23:04:00,230.981,-50.099,6.0,391.0,392.0,393.0,10944658.0,41739.0,166162.0,907459.0,1139.30314,8.73832,53.1,32.8,39.7,0.9840000000000001,50.016999999999996,0.01995,1139.56322,2178.50586,26.0,215.31774,4.49895,4.77683,4.3156300000000005,4.87752,5.0,257.763,266.68784,303.67794,55.0,59.2,59.4,60.1,59.7,53.1,53.1
2018-04-07 23:09:00,177.886,145.08700000000002,6.0,394.0,393.0,394.0,10944673.0,41739.0,166165.0,907463.0,1146.49169,8.79235,53.1,32.8,39.7,0.946,50.016999999999996,2.59306,1147.5672,1632.19324,25.0,206.61832,4.55232,3.89966,3.76661,4.14696,5.0,202.24052,199.11817,238.06808,55.0,57.2,57.4,59.1,58.7,53.1,53.1
2018-04-07 23:14:00,167.11,-71.008,6.0,390.0,390.0,392.0,10944689.0,41739.0,166172.0,907467.0,1147.12198,8.80035,53.1,32.8,39.7,0.919,50.016999999999996,4.04916,1146.56669,1658.04749,24.0,206.61832,3.7475,3.57315,3.70333,3.96867,5.0,199.0505,220.62167,229.1643,54.0,57.2,56.4,58.1,57.7,53.1,53.1
2018-04-07 23:19:00,203.952,-69.657,6.0,390.0,390.0,391.0,10944703.0,41739.0,166177.0,907471.0,1156.33654,8.80235,53.1,32.8,39.7,0.9440000000000001,50.016999999999996,3.38095,1149.56814,1921.08691,24.0,206.61832,3.59703,3.83283,3.91562,3.84178,5.0,226.40247,208.79514,211.14261,54.0,56.2,54.4,57.1,56.7,53.1,53.1
2018-04-07 23:24:00,234.635,328.691,6.0,395.0,395.0,396.0,10944725.0,41739.0,166180.0,907474.0,1146.85184,8.79635,53.1,32.8,39.7,0.44799999999999995,50.016999999999996,1.72538,1147.5672,2200.98779,26.0,206.61832,4.92621,4.9961699999999984,4.2160199999999985,4.16847,5.0,252.64336,272.66544,267.32516,54.0,56.2,53.4,55.1,54.7,53.1,53.1
2018-04-07 23:29:00,320.045,-43.435,6.0,391.0,391.0,392.0,10944748.0,41739.0,166182.0,907478.0,1261.62857,9.61475,53.1,32.8,39.7,0.9890000000000001,50.016999999999996,0.04987,1253.61956,2624.77344,24.0,206.61832,5.4195400000000005,4.84598,4.80894,4.38046,5.0,346.73412,345.56594,289.243,54.0,56.2,52.4,54.1,53.7,53.1,53.1
2018-04-07 23:39:00,256.195,311.723,6.0,396.0,396.0,397.0,10944793.0,41739.0,166186.0,907486.0,1160.8838,8.9044,52.1,31.8,38.7,0.469,50.016999999999996,0.0,1163.57509,2165.0166,27.0,206.61832,4.50999,4.47157,4.27034,4.2942,5.0,272.43859,283.87306,291.05238,54.0,57.2,50.4,53.1,52.7,53.1,53.1
2018-04-07 23:44:00,207.544,134.64700000000002,6.0,390.0,391.0,392.0,10944813.0,41739.0,166188.0,907490.0,1111.32925,8.45218,52.1,30.8,38.7,0.99,50.016999999999996,0.01995,1104.54591,2094.19824,25.0,206.61832,3.5164,3.76344,3.87967,4.20564,5.0,228.66283,244.97294,280.56288,54.0,57.2,50.4,52.1,51.7,52.1,53.1
2018-04-07 23:49:00,176.28799999999998,-60.458999999999996,6.0,390.0,390.0,391.0,10944832.0,41739.0,166192.0,907494.0,1163.19489,8.87439,52.1,30.8,37.7,0.963,50.016999999999996,2.16421,1162.57459,1636.6897,24.0,206.61832,3.3451699999999995,3.00746,3.734280000000001,4.1104400000000005,5.0,216.33161,263.77216,269.94284,54.0,56.2,49.4,51.1,50.7,52.1,52.1
2018-04-07 23:54:00,311.531,-67.131,6.0,390.0,390.0,391.0,10944850.0,41739.0,166200.0,907497.0,1266.97122,9.68479,52.1,30.8,37.7,0.972,50.016999999999996,2.67285,1258.62209,2627.02173,24.0,206.61832,4.514869999999998,4.59617,4.713019999999998,4.21627,5.0,346.95112,317.05797,258.56636000000003,53.0,56.2,48.4,50.1,49.7,52.1,52.1
2018-04-07 23:59:00,261.393,-56.398999999999994,6.0,390.0,390.0,392.0,10944877.0,41739.0,166200.0,907501.0,1197.51689,9.23857,52.1,29.8,37.7,0.9640000000000001,50.016999999999996,7.97865,1201.59392,2344.87256,24.0,202.26861,3.87618,3.76836,4.57217,4.60077,5.0,312.33441,387.31812,319.77422,53.0,56.2,48.4,50.1,49.7,52.1,52.1
2018-04-08 00:04:00,326.68,-51.151,6.0,391.0,392.0,393.0,10944904.0,41739.0,166204.0,907504.0,1268.38196,9.65277,52.1,29.8,36.7,0.99,50.016999999999996,2.83242,1260.62296,2630.39404,26.0,202.26861,5.85541,5.54866,4.92744,4.8211900000000005,5.0,347.70194,378.80300000000005,348.1867200000001,54.0,57.2,48.4,49.1,48.7,52.1,52.1
2018-04-08 00:14:00,253.676,-55.898,6.0,391.0,391.0,393.0,10944954.0,41739.0,166206.0,907511.0,1145.57624,8.77033,52.1,29.8,36.7,0.9740000000000001,50.016999999999996,5.65487,1143.56524,2274.0542,25.0,202.26861,5.74217,5.30265,4.50726,4.57909,5.0,259.92072,254.979,306.74972,54.0,58.2,50.4,51.1,50.7,52.1,52.1
2018-04-08 00:24:00,526.758,-42.81,6.0,390.0,391.0,392.0,10945026.0,41739.0,166208.0,907518.0,1472.22765,11.24756,52.1,29.8,37.7,0.995,50.016999999999996,3.8497,1467.72529,3592.62354,27.0,202.26861,5.45877,6.09273,5.65679,5.35537,5.0,543.96506,560.34312,475.59147,56.0,61.2,53.4,54.1,53.7,52.1,52.1
2018-04-08 00:29:00,647.669,-45.537,6.0,390.0,391.0,392.0,10945080.0,41739.0,166210.0,907520.0,1545.40388,11.89188,53.1,30.8,37.7,0.993,50.016999999999996,0.56848,1552.76751,3923.10913,28.0,202.26861,6.31696,5.8653,5.7831,5.67041,15.0,653.38638,622.36744,587.0421299999998,57.0,64.2,55.4,56.1,55.7,52.1,52.1
2018-04-08 00:34:00,451.471,73.973,6.0,392.0,392.0,395.0,10945126.0,41739.0,166211.0,907524.0,1369.60694,10.48918,54.1,31.8,38.7,0.991,50.016999999999996,0.00997,1369.67692,3175.58252,26.0,195.74405,5.70851,5.82491,5.73032,5.81005,5.0,451.24875,485.44722,564.544,58.0,65.2,56.4,58.1,57.7,53.1,52.1
2018-04-08 00:39:00,421.38,175.215,6.0,392.0,392.0,395.0,10945161.0,41739.0,166220.0,907526.0,1336.81573,10.30709,54.1,31.8,38.7,0.872,50.016999999999996,0.01995,1342.66366,2994.60254,29.0,195.74405,4.53492,5.02016,5.55291,5.69182,5.0,428.63291,425.49594,485.67234,58.0,64.2,58.4,59.1,58.7,54.1,53.1
2018-04-08 00:44:00,581.8380000000001,-37.169000000000004,6.0,391.0,391.0,393.0,10945204.0,41739.0,166221.0,907530.0,1511.68214,11.60974,54.1,32.8,39.7,0.998,50.016999999999996,0.01995,1513.74818,3843.29785,27.0,195.74405,6.06802,5.71405,5.76392,5.86338,5.0,605.30219,587.18438,519.9155599999998,58.0,64.2,58.4,60.1,59.7,54.1,54.1
2018-04-08 00:49:00,892.196,-12.704,6.0,392.0,393.0,394.0,10945267.0,41739.0,166221.0,907532.0,1746.23303,13.38262,55.1,32.8,39.7,0.998,50.016999999999996,0.04987,1743.86202,5148.37793,28.0,189.21949,6.93875,6.8818100000000015,6.88178,6.27315,5.0,931.80669,931.205,703.86644,60.0,67.2,58.4,60.1,59.7,54.1,54.1
2018-04-08 00:54:00,898.387,-15.977,6.0,393.0,393.0,395.0,10945341.0,41739.0,166222.0,907534.0,1737.57383,13.288570000000002,56.1,32.8,40.7,1.0,50.016999999999996,0.04987,1734.8574600000004,5006.74121,28.0,189.21949,7.0240100000000005,6.9926,7.06427,6.780189999999998,5.0,912.58331,908.88769,836.99525,62.0,70.2,58.4,60.1,59.7,55.1,54.1
2018-04-08 00:59:00,982.293,-21.636999999999997,6.0,393.0,393.0,395.0,10945419.0,41739.0,166223.0,907535.0,1751.7859,13.422629999999998,56.1,32.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1749.86477,5341.72314,28.0,189.21949,7.9328,7.67592,7.599480000000002,7.20949,5.0,986.82588,1029.3515,935.62625,63.0,72.2,58.4,60.1,59.7,56.1,55.1
2018-04-08 01:04:00,949.73,-12.315,6.0,392.0,392.0,394.0,10945501.0,41739.0,166224.0,907536.0,1761.0154100000002,13.39662,57.1,32.8,40.7,0.997,50.016999999999996,0.04987,1750.86528,5168.61182,27.0,189.21949,7.0408100000000005,7.25432,7.23642,7.31965,5.0,942.9565,971.65762,960.30706,64.0,73.2,58.4,61.1,60.7,56.1,56.1
2018-04-08 01:10:00,1029.8319999999999,-15.243,6.0,392.0,392.0,395.0,10945598.0,41739.0,166226.0,907537.0,1762.03588,13.40863,57.1,32.8,40.7,0.992,50.016999999999996,0.04987,1752.8663,5640.73389,28.0,189.21949,7.93348,7.742660000000001,7.6684899999999985,7.38443,5.0,1027.58594,1037.05006,1000.77219,65.0,74.2,59.4,61.1,60.7,57.1,56.1
2018-04-08 01:15:00,939.331,-8.998,6.0,392.0,392.0,393.0,10945680.0,41739.0,166228.0,907538.0,1760.92531,13.41863,58.1,32.8,40.7,0.991,50.016999999999996,0.04987,1749.86477,5331.60645,27.0,189.21949,7.203989999999999,7.30841,7.49861,7.5281,5.0,975.78606,978.40869,999.99756,65.0,74.2,59.4,61.1,60.7,57.1,57.1
2018-04-08 01:20:00,826.743,-21.384,6.0,392.0,392.0,394.0,10945753.0,41739.0,166228.0,907540.0,1678.83475,12.88637,58.1,32.8,40.7,0.991,50.016999999999996,0.04987,1680.8308100000004,4743.70166,26.0,189.21949,7.01662,7.2069100000000015,7.15963,7.3197,5.0,837.75081,841.1008800000002,927.18156,65.0,74.2,59.4,61.1,60.7,58.1,57.1
2018-04-08 01:25:00,698.0139999999999,-58.875,6.0,389.0,390.0,391.0,10945818.0,41739.0,166228.0,907543.0,1611.18135,12.26406,58.1,32.8,40.7,0.991,50.016999999999996,0.04987,1602.79214,4299.682620000001,26.0,193.5692,6.821910000000001,6.82223,6.74914,7.19032,5.0,711.3835,755.38,844.4835,65.0,74.2,58.4,61.1,60.7,58.1,58.1
2018-04-08 01:30:00,760.025,-20.554000000000002,6.0,391.0,391.0,392.0,10945876.0,41739.0,166228.0,907547.0,1664.38258,12.72429,58.1,32.8,40.7,0.991,50.016999999999996,0.04987,1664.82284,4612.18213,26.0,193.5692,7.4843,7.43445,7.12453,7.01071,5.0,790.35794,751.56606,764.02356,64.0,72.2,57.4,60.1,59.7,58.1,58.1
2018-04-08 01:35:00,609.7959999999999,248.753,6.0,389.0,390.0,391.0,10945936.0,41739.0,166229.0,907551.0,1528.32543,11.7258,59.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1530.75651,3862.40771,27.0,193.5692,5.4795,6.3171300000000015,6.32566,6.74147,5.0,626.97225,632.2375599999998,744.02,64.0,72.2,57.4,59.1,59.7,58.1,58.1
2018-04-08 01:40:00,480.517,250.794,6.0,392.0,391.0,394.0,10945980.0,41739.0,166245.0,907551.0,1393.06353,10.7313,59.1,32.8,40.7,0.932,50.016999999999996,0.21941,1401.69285,3268.88281,28.0,193.5692,6.764710000000001,5.50822,5.52306,6.04847,5.0,481.73434,481.19119000000006,600.27994,63.0,70.2,56.4,58.1,58.7,59.1,58.1
2018-04-08 01:45:00,292.749,-74.265,6.0,388.0,388.0,391.0,10946019.0,41739.0,166246.0,907555.0,1235.84573,9.46668,59.1,32.8,40.7,0.976,50.016999999999996,3.73002,1242.6141300000004,2600.0432100000007,24.0,193.5692,6.71853,6.0438,4.90136,5.73312,5.0,318.58006,443.51156,539.1469400000002,62.0,68.2,55.4,57.1,57.7,59.1,59.1
2018-04-08 01:55:00,322.058,-77.16,6.0,388.0,388.0,390.0,10946091.0,41739.0,166246.0,907564.0,1255.31035,9.54072,58.1,31.8,40.7,0.982,50.016999999999996,-0.01995,1247.61666,2579.80957,23.0,197.91891,6.3833400000000005,6.2281,4.9424199999999985,5.15459,5.0,329.65153,279.7565,432.25788,60.0,66.2,53.4,55.1,55.7,59.1,59.1
2018-04-08 02:00:00,360.226,-75.172,6.0,389.0,390.0,391.0,10946116.0,41739.0,166259.0,907566.0,1299.98751,9.9089,58.1,31.8,40.7,0.995,50.016999999999996,0.05984,1298.64179,2890.06104,26.0,197.91891,6.6170300000000015,6.0542099999999985,5.00508,4.80219,5.0,370.05688,276.39306,353.45775,59.0,64.2,52.4,54.1,54.7,58.1,59.1
2018-04-08 02:05:00,856.2810000000001,-45.157,6.0,389.0,390.0,391.0,10946171.0,41739.0,166260.0,907571.0,1713.02168,13.204529999999998,58.1,31.8,39.7,0.995,50.016999999999996,0.00997,1721.85101,4965.1499,26.0,197.91891,6.857480000000002,7.029889999999999,7.15596,6.0398,5.0,893.0173800000001,857.0563800000001,590.90725,60.0,67.2,51.4,53.1,52.7,58.1,58.1
2018-04-08 02:10:00,839.633,-27.244,6.0,392.0,393.0,394.0,10946246.0,41739.0,166260.0,907572.0,1717.10375,13.08847,58.1,30.8,39.7,0.995,50.016999999999996,0.00997,1705.84305,4935.92285,27.0,197.91891,7.63525,7.35555,7.3704800000000015,6.81232,5.0,875.00869,900.74494,792.97294,62.0,71.2,51.4,53.1,52.7,58.1,58.1
2018-04-08 02:15:00,856.4630000000001,-43.096000000000004,6.0,393.0,393.0,395.0,10946308.0,41739.0,166265.0,907574.0,1695.6731,13.01643,58.1,30.8,39.7,0.997,50.016999999999996,0.00997,1698.83964,4859.48438,26.0,197.91891,7.74397,7.471489999999998,7.44372,7.0968100000000005,5.0,854.89425,785.1339999999999,761.08969,63.0,71.2,52.4,54.1,53.7,58.1,58.1
2018-04-08 02:25:00,951.312,-23.226,6.0,394.0,394.0,395.0,10946470.0,41739.0,166265.0,907577.0,1747.38865,13.394620000000002,60.1,30.8,39.7,0.997,50.016999999999996,0.00997,1748.86427,5379.94238,27.0,197.91891,7.728969999999999,7.63132,7.700039999999999,7.58407,5.0,992.2915,1035.93519,985.26831,65.0,74.2,53.4,56.1,55.7,59.1,58.1
2018-04-08 02:30:00,888.823,-4.105,6.0,393.0,394.0,395.0,10946544.0,41739.0,166265.0,907578.0,1738.20405,13.29057,60.1,30.8,39.7,0.997,50.016999999999996,0.00997,1734.8574600000004,5030.34717,26.0,197.91891,7.2455,7.55577,7.49356,7.477019999999999,5.0,916.3510000000001,921.16119,955.07056,65.0,74.2,54.4,56.1,55.7,60.1,59.1
2018-04-08 02:35:00,880.895,-14.894,6.0,393.0,395.0,395.0,10946614.0,41739.0,166265.0,907580.0,1730.5202800000004,13.17451,60.1,30.8,39.7,0.997,50.016999999999996,0.00997,1719.85,4965.1499,26.0,193.5692,7.688639999999999,7.227589999999998,7.1539600000000005,7.257910000000001,5.0,889.77094,878.16344,899.83375,65.0,74.2,54.4,56.1,55.7,60.1,60.1
2018-04-08 02:40:00,1186.384,-10.325999999999999,6.0,394.0,395.0,395.0,10946705.0,41739.0,166265.0,907581.0,1751.1104899999998,13.412629999999998,61.1,30.8,39.7,0.997,50.016999999999996,0.00997,1747.8637600000004,6400.6254899999985,29.0,193.5692,8.46585,8.13567,8.18675,7.67553,5.0,1178.32612,1202.6643800000004,1036.44381,66.0,75.2,55.4,57.1,56.7,60.1,60.1
2018-04-08 02:45:00,997.5039999999999,-8.519,6.0,392.0,392.0,394.0,10946793.0,41739.0,166265.0,907583.0,1759.66473,13.394620000000002,61.1,30.8,39.7,0.997,50.016999999999996,0.00997,1749.86477,5431.651370000001,27.0,189.21949,8.11817,8.11978,7.98495,7.917039999999999,5.0,1004.38106,1009.20244,1036.947,67.0,75.2,56.4,58.1,57.7,61.1,60.1
2018-04-08 02:50:00,1092.184,-31.211,6.0,392.0,393.0,394.0,10946881.0,41739.0,166265.0,907584.0,1741.01051,13.41863,61.1,30.8,39.7,0.997,50.016999999999996,0.00997,1749.86477,6072.38818,28.0,189.21949,8.28655,8.67724,8.37448,8.09792,5.0,1128.82925,1127.58962,1064.94888,67.0,75.2,56.4,58.1,57.7,61.1,61.1
2018-04-08 02:55:00,1096.267,-15.433,6.0,392.0,393.0,394.0,10946976.0,41739.0,166265.0,907586.0,1760.0548399999998,13.43864,62.1,30.8,39.7,0.997,50.016999999999996,0.00997,1748.86427,6085.87744,28.0,189.21949,8.625680000000001,8.25951,8.31248,8.24301,5.0,1134.72088,1126.91475,1125.98762,67.0,76.2,57.4,59.1,58.7,61.1,61.1
2018-04-08 03:00:00,1082.664,-34.012,6.0,392.0,392.0,394.0,10947066.0,41739.0,166265.0,907588.0,1754.9372899999996,13.44865,62.1,30.8,39.7,0.997,50.016999999999996,0.00997,1754.86731,6060.02295,27.0,189.21949,7.93138,8.56683,8.24271,8.26034,5.0,1092.0885,1066.72562,1120.54488,67.0,76.2,57.4,60.1,59.7,62.1,61.1
2018-04-08 03:06:00,979.955,-15.177,6.0,392.0,393.0,394.0,10947171.0,41739.0,166268.0,907589.0,1740.41018,13.384620000000002,62.1,30.8,39.7,0.9940000000000001,50.016999999999996,0.00997,1748.86427,5442.89209,27.0,189.21949,7.60652,7.874510000000001,7.82375,7.79027,5.0,1002.39269,1032.34381,1057.8441300000004,67.0,76.2,58.4,60.1,59.7,62.1,62.1
2018-04-08 03:11:00,1203.921,-9.806000000000001,6.0,393.0,393.0,395.0,10947264.0,41739.0,166268.0,907591.0,1750.69034,13.38662,62.1,30.8,39.7,0.9940000000000001,50.016999999999996,0.00997,1747.8637600000004,6672.65723,29.0,189.21949,8.66695,8.519789999999999,8.53063,7.96214,5.0,1238.295,1253.23525,1124.05375,67.0,76.2,58.4,60.1,59.7,62.1,62.1
2018-04-08 03:16:00,837.087,-52.012,6.0,391.0,391.0,393.0,10947356.0,41739.0,166270.0,907592.0,1695.16271,12.99642,62.1,30.8,39.7,0.995,50.016999999999996,0.00997,1692.8366,4766.18408,27.0,189.21949,6.67563,5.5265,6.7579699999999985,7.88097,5.0,866.8086900000002,968.98969,1096.00762,67.0,76.2,58.4,61.1,60.7,62.1,62.1
2018-04-08 03:21:00,822.7439999999999,-54.687,6.0,392.0,392.0,395.0,10947429.0,41739.0,166270.0,907596.0,1686.51867,12.98842,62.1,30.8,39.7,0.995,50.016999999999996,0.01995,1694.83762,4788.6660200000015,25.0,189.21949,6.99642,6.68285,7.03603,7.51422,5.0,850.9689999999999,866.9594400000002,972.57381,67.0,76.2,58.4,61.1,60.7,62.1,62.1
2018-04-08 03:26:00,1180.766,-16.352999999999998,6.0,392.0,393.0,394.0,10947515.0,41739.0,166272.0,907598.0,1755.0123600000004,13.44264,63.1,30.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1752.8663,6580.48145,28.0,189.21949,8.67245,8.48497,8.40958,7.901610000000002,5.0,1190.66462,1134.15912,1023.56706,67.0,76.2,58.4,60.1,60.7,62.1,62.1
