date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-08 03:31:00,1342.43,-5.574,6.0,393.0,393.0,395.0,10947622.0,41739.0,166272.0,907598.0,1746.0229600000002,13.406629999999998,63.1,30.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1746.86325,7471.89258,30.0,195.74405,8.49122,8.82928,8.72386,8.42999,5.0,1387.9071199999996,1433.20088,1218.21725,68.0,77.2,59.4,62.1,61.7,63.1,62.1
2018-04-08 03:36:00,1060.0739999999998,-8.652000000000001,6.0,392.0,392.0,394.0,10947718.0,41739.0,166274.0,907599.0,1739.55473,13.42864,63.1,30.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1749.86477,5870.05029,27.0,195.74405,7.95372,8.02126,8.15602,8.408660000000001,5.0,1097.86412,1065.14525,1162.20675,68.0,77.2,60.4,62.1,61.7,63.1,63.1
2018-04-08 03:41:00,804.8510000000001,-23.002,6.0,391.0,391.0,392.0,10947791.0,41739.0,166274.0,907602.0,1661.3061300000004,12.7383,63.1,30.8,39.7,0.992,50.016999999999996,0.01995,1662.82183,4666.13916,25.0,195.74405,7.910260000000001,7.6962100000000015,7.812880000000002,7.93378,5.0,807.1039999999999,834.7158099999998,989.65538,68.0,77.2,59.4,62.1,61.7,63.1,63.1
2018-04-08 03:46:00,704.5210000000001,-54.909,6.0,390.0,390.0,392.0,10947865.0,41739.0,166274.0,907606.0,1611.03134,12.3401,63.1,30.8,39.7,0.992,50.016999999999996,0.01995,1608.79518,4290.68994,25.0,195.74405,7.32908,6.23182,7.18165,7.92855,5.0,737.19438,832.72244,939.45781,68.0,77.2,58.4,61.1,60.7,63.1,63.1
2018-04-08 03:51:00,423.48400000000004,-48.393,6.0,389.0,389.0,391.0,10947906.0,41739.0,166277.0,907609.0,1363.16874,10.48318,63.1,30.8,39.7,0.991,50.016999999999996,0.02992,1369.67692,3121.62573,22.0,195.74405,5.13808,5.75589,5.43296,6.33913,5.0,444.27438,373.97744,641.5908099999998,65.0,73.2,57.4,60.1,59.7,63.1,63.1
2018-04-08 03:56:00,217.273,207.88299999999998,6.0,392.0,391.0,394.0,10947938.0,41739.0,166285.0,907612.0,1141.70433,8.73232,62.1,30.8,39.7,0.6709999999999999,50.016999999999996,4.83706,1140.56372,2127.92139,25.0,195.74405,4.98186,4.86836,4.25591,5.3974199999999986,5.0,230.67709,212.58059,477.98528,63.0,70.2,56.4,58.1,58.7,63.1,63.1
2018-04-08 04:01:00,262.498,-62.448,6.0,390.0,390.0,392.0,10947961.0,41739.0,166285.0,907617.0,1180.82863,9.03246,61.1,29.8,39.7,0.9990000000000001,50.016999999999996,0.0,1179.58299,2325.76294,21.0,195.74405,5.21799,5.1032,4.83873,4.94631,5.0,285.08622,277.81916,361.40634,61.0,66.2,54.4,56.1,56.7,62.1,63.1
2018-04-08 04:06:00,99.085,-78.807,6.0,390.0,389.0,391.0,10947973.0,41739.0,166290.0,907621.0,1152.35959,8.82836,60.1,29.8,39.7,0.8079999999999999,50.016999999999996,5.0365199999999986,1150.56865,1136.46509,20.0,195.74405,3.66151,3.63509,3.35437,4.03861,5.0,124.70582,138.85805,237.29548,59.0,62.2,52.4,54.1,54.7,61.1,62.1
2018-04-08 04:11:00,177.887,-68.431,6.0,389.0,389.0,391.0,10947986.0,41739.0,166296.0,907624.0,1097.3274,8.442169999999999,60.1,29.8,39.7,0.9129999999999999,50.016999999999996,0.02992,1103.5454,1776.07812,22.0,195.74405,4.2633,3.96612,3.91724,3.91009,5.0,191.10741,157.85645,195.81348,58.0,61.2,51.4,53.1,52.7,60.1,61.1
2018-04-08 04:16:00,113.04,-82.33200000000001,6.0,389.0,389.0,391.0,10947995.0,41739.0,166296.0,907631.0,1161.09387,8.85238,59.1,28.8,38.7,0.773,50.016999999999996,3.44079,1154.5706,1148.8302,20.0,195.74405,3.84563,3.973980000000001,3.38384,3.52509,5.0,132.36053,123.9361,155.45458,57.0,59.2,49.4,51.1,50.7,60.1,60.1
2018-04-08 04:21:00,252.044,-55.668,6.0,390.0,390.0,392.0,10948015.0,41739.0,166304.0,907633.0,1178.86267,8.96243,59.1,28.8,38.7,0.973,50.016999999999996,0.03989,1171.57908,2287.543460000001,22.0,195.74405,5.639480000000002,5.37385,4.73846,4.29114,5.0,280.04069,302.60447,231.34288,56.0,59.2,48.4,51.1,50.7,59.1,60.1
2018-04-08 04:26:00,178.614,-70.068,6.0,390.0,390.0,392.0,10948030.0,41739.0,166304.0,907638.0,1154.32554,8.80635,58.1,28.8,37.7,0.943,50.016999999999996,0.13963,1146.56669,1741.23083,21.0,195.74405,4.08488,4.19461,3.8232,4.08605,5.0,199.06953,177.73206000000005,214.17723,56.0,60.2,47.4,50.1,49.7,59.1,59.1
2018-04-08 04:31:00,164.45,-56.446999999999996,6.0,390.0,391.0,392.0,10948046.0,41739.0,166309.0,907640.0,1101.3943,8.43817,58.1,28.8,37.7,0.9259999999999999,50.016999999999996,0.01995,1102.54489,1560.25073,22.0,195.74405,3.08401,3.2658,3.7467,3.99208,5.0,167.69725,182.801,201.92541,56.0,59.2,48.4,49.1,48.7,58.1,59.1
2018-04-08 04:36:00,278.907,-51.881,6.0,390.0,391.0,391.0,10948059.0,41739.0,166309.0,907645.0,1206.83649,9.15853,57.1,28.8,37.7,0.9890000000000001,50.016999999999996,0.01995,1199.59291,2410.07031,22.0,195.74405,5.57851,5.05553,4.44107,3.84177,5.0,299.40869,250.35966,190.05075,55.0,59.2,49.4,50.1,49.7,58.1,58.1
2018-04-08 04:46:00,223.50099999999998,-56.06,6.0,390.0,390.0,392.0,10948092.0,41739.0,166309.0,907655.0,1115.98162,8.5042,57.1,28.8,37.7,0.976,50.016999999999996,0.02992,1109.54837,2059.35132,21.0,195.74405,4.0345,4.21304,4.12913,3.87474,5.0,238.15506,207.2852,200.24238,55.0,59.2,51.4,52.1,51.7,57.1,57.1
2018-04-08 04:51:00,466.94300000000004,-5.955,6.0,392.0,392.0,393.0,10948116.0,41739.0,166309.0,907659.0,1390.28724,10.67528,57.1,28.8,37.7,0.997,50.016999999999996,-0.01995,1391.6879199999996,3246.40088,23.0,195.74405,5.66425,6.11225,6.1162,4.65868,5.0,471.60388,456.72038,285.09434,55.0,59.2,52.4,53.1,52.7,57.1,57.1
2018-04-08 04:56:00,444.417,34.959,6.0,393.0,393.0,394.0,10948153.0,41739.0,166310.0,907661.0,1367.8211,10.48718,57.1,29.8,38.7,0.9740000000000001,50.016999999999996,-0.01995,1370.67742,3129.49438,24.0,195.74405,6.49756,6.27484,6.27888,5.65076,5.0,448.11162,437.44341,387.971,56.0,62.2,53.4,54.1,53.7,57.1,57.1
2018-04-08 05:01:00,434.73900000000003,-45.476000000000006,6.0,391.0,391.0,393.0,10948188.0,41739.0,166310.0,907664.0,1365.59995,10.44716,57.1,29.8,38.7,0.998,50.016999999999996,0.01995,1364.6743800000004,3140.73535,23.0,195.74405,6.10423,5.41299,5.49621,5.6131400000000005,5.0,443.80816,440.32112,415.32241,57.0,63.2,55.4,56.1,55.7,57.1,57.1
2018-04-08 05:06:00,496.36800000000005,-37.178000000000004,6.0,391.0,392.0,393.0,10948231.0,41739.0,166310.0,907667.0,1433.9886800000004,10.98143,57.1,30.8,38.7,0.998,50.016999999999996,0.01995,1431.70762,3450.98706,24.0,195.74405,5.81065,5.55002,5.67496,5.70912,5.0,513.0188099999998,522.50956,491.34103,58.0,65.2,56.4,57.1,56.7,57.1,57.1
2018-04-08 05:11:00,445.084,-34.979,6.0,392.0,392.0,393.0,10948272.0,41739.0,166310.0,907670.0,1392.07308,10.65727,57.1,30.8,39.7,0.992,50.016999999999996,0.04987,1390.68742,3227.29102,24.0,178.34521999999996,5.90797,5.65088,5.68574,5.74619,5.0,475.7471900000001,498.34159000000005,499.96456,58.0,65.2,57.4,58.1,57.7,57.1,57.1
2018-04-08 05:16:00,428.358,-54.818999999999996,6.0,390.0,390.0,391.0,10948311.0,41739.0,166310.0,907673.0,1389.26662,10.61525,57.1,31.8,39.7,0.986,50.016999999999996,0.01995,1381.68285,3176.70654,23.0,178.34521999999996,5.8813900000000015,5.78256,5.79247,5.76077,5.0,463.28862,460.31653,494.18194000000005,59.0,66.2,58.4,60.1,59.7,57.1,57.1
2018-04-08 05:21:00,668.4169999999999,-34.233000000000004,6.0,391.0,391.0,393.0,10948357.0,41739.0,166310.0,907676.0,1586.97442,12.15201,57.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.03989,1584.78316,4268.20752,25.0,187.04463,6.3552300000000015,6.80598,6.60478,6.07095,5.0,691.62262,652.0345,556.67387,59.0,66.2,57.4,59.1,59.7,57.1,57.1
2018-04-08 05:26:00,644.234,143.464,6.0,392.0,393.0,396.0,10948411.0,41739.0,166312.0,907679.0,1548.85558,11.86586,57.1,31.8,40.7,0.893,50.016999999999996,0.03989,1546.7644699999996,3971.44531,26.0,187.04463,6.49263,6.77952,6.67617,6.40517,5.0,648.10525,642.00681,624.15431,60.0,68.2,57.4,59.1,58.7,57.1,57.1
2018-04-08 05:31:00,627.068,317.051,6.0,394.0,393.0,395.0,10948466.0,41739.0,166330.0,907679.0,1523.34287,11.7358,58.1,31.8,40.7,0.955,50.016999999999996,0.03989,1532.75752,3702.7854,30.0,193.5692,6.7161300000000015,6.7662,6.6966899999999985,6.61618,5.0,627.94419,639.96381,637.78181,60.0,69.2,56.4,58.1,58.7,57.1,57.1
2018-04-08 05:36:00,637.006,202.484,6.0,393.0,393.0,395.0,10948517.0,41739.0,166351.0,907679.0,1543.8131,11.83185,58.1,31.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1544.76346,3875.89673,29.0,193.5692,6.96149,6.721939999999999,6.58465,6.58673,5.0,643.61325,627.12012,631.4865599999998,60.0,69.2,56.4,58.1,58.7,58.1,57.1
2018-04-08 05:41:00,685.803,-44.537,6.0,391.0,391.0,393.0,10948572.0,41739.0,166355.0,907681.0,1601.2464,12.19002,58.1,31.8,40.7,0.998,50.016999999999996,0.03989,1590.7862,4197.38965,25.0,193.5692,7.0515300000000005,6.41504,6.580889999999999,6.5648300000000015,5.0,708.2221900000002,713.5830599999998,654.7814400000002,61.0,69.2,55.4,58.1,57.7,58.1,58.1
2018-04-08 05:46:00,654.367,-51.911,6.0,391.0,392.0,393.0,10948625.0,41739.0,166355.0,907685.0,1581.40668,12.03595,58.1,30.8,40.7,0.998,50.016999999999996,0.03989,1571.77686,4172.65918,25.0,193.5692,6.17526,6.62689,6.39662,6.48251,5.0,674.5360599999998,658.7915,657.27394,61.0,69.2,55.4,57.1,56.7,58.1,58.1
2018-04-08 05:51:00,665.534,-24.125999999999998,6.0,392.0,392.0,394.0,10948681.0,41739.0,166355.0,907687.0,1585.21861,12.15401,58.1,30.8,40.7,0.998,50.016999999999996,0.03989,1582.78229,4178.27979,24.0,193.5692,6.670260000000002,6.6456,6.58022,6.57965,5.0,696.70138,711.37288,686.96019,61.0,70.2,54.4,56.1,56.7,58.1,58.1
2018-04-08 05:56:00,794.643,-13.427,6.0,392.0,392.0,394.0,10948738.0,41739.0,166355.0,907690.0,1692.58148,12.89237,58.1,30.8,39.7,0.998,50.016999999999996,0.03989,1683.8323300000004,4826.88525,24.0,193.5692,7.18915,7.06418,6.87193,6.66058,5.0,831.24062,787.4124400000002,709.42012,61.0,70.2,53.4,56.1,55.7,58.1,58.1
2018-04-08 06:01:00,626.413,-55.979,6.0,391.0,391.0,393.0,10948800.0,41739.0,166355.0,907692.0,1543.8131,11.87387,59.1,30.8,39.7,0.998,50.016999999999996,0.03989,1551.76701,3996.17554,23.0,193.5692,7.61445,6.9309699999999985,6.7782800000000005,6.80623,5.0,652.7339400000002,674.48869,737.26844,62.0,71.2,53.4,55.1,55.7,58.1,58.1
2018-04-08 06:06:00,601.415,-58.128,6.0,391.0,391.0,393.0,10948854.0,41739.0,166355.0,907696.0,1532.55736,11.7318,59.1,30.8,39.7,0.998,50.016999999999996,0.03989,1531.75701,3901.75098,23.0,193.5692,6.12655,6.35595,6.682760000000001,6.82642,5.0,626.66706,653.13706,703.3843099999998,62.0,71.2,53.4,55.1,54.7,59.1,58.1
2018-04-08 06:11:00,456.166,-43.961999999999996,6.0,389.0,391.0,392.0,10948900.0,41739.0,166355.0,907700.0,1403.47869,10.75332,59.1,29.8,39.7,0.99,50.016999999999996,0.03989,1401.69285,3277.87549,21.0,193.5692,6.1492900000000015,6.09047,6.10038,6.573919999999998,5.0,483.11066,506.54547,619.15069,62.0,70.2,52.4,54.1,54.7,59.1,59.1
2018-04-08 06:16:00,505.13800000000003,118.302,6.0,391.0,391.0,393.0,10948937.0,41739.0,166361.0,907702.0,1430.46191,10.96742,59.1,29.8,39.7,0.997,50.016999999999996,0.03989,1431.70762,3334.08081,23.0,193.5692,6.53936,6.35676,6.34324,6.32641,5.0,514.03206,508.67781,536.78131,61.0,68.2,51.4,53.1,53.7,59.1,59.1
2018-04-08 06:21:00,634.612,-31.854,6.0,391.0,391.0,392.0,10948984.0,41739.0,166363.0,907704.0,1568.92039,11.94791,59.1,29.8,38.7,0.996,50.016999999999996,0.03989,1559.77092,4132.19141,23.0,193.5692,6.66136,6.68469,6.54988,6.3987,5.0,664.29656,663.37262,573.65369,61.0,68.2,50.4,52.1,52.7,59.1,59.1
2018-04-08 06:26:00,638.401,249.945,6.0,396.0,396.0,398.0,10949039.0,41739.0,166370.0,907707.0,1552.98254,11.81384,59.1,29.8,38.7,0.946,50.016999999999996,0.03989,1541.76194,4093.9721700000014,27.0,193.5692,6.976089999999999,6.999039999999999,6.877160000000001,6.6412,5.0,640.57969,650.54606,639.68588,61.0,69.2,50.4,52.1,52.7,59.1,59.1
2018-04-08 06:31:00,764.4910000000001,-54.244,6.0,391.0,391.0,392.0,10949101.0,41739.0,166374.0,907709.0,1659.71534,12.71829,59.1,28.8,38.7,0.998,50.016999999999996,0.03989,1661.82132,4612.18213,24.0,193.5692,7.13597,7.2195,7.1843,6.97973,5.0,803.95775,808.4165,735.51394,62.0,70.2,50.4,52.1,52.7,59.1,59.1
2018-04-08 06:36:00,901.9119999999999,-58.411,6.0,391.0,391.0,393.0,10949173.0,41739.0,166374.0,907712.0,1734.60234,13.33259,59.1,28.8,38.7,0.998,50.016999999999996,0.03989,1741.86101,5106.78613,25.0,193.5692,8.26596,7.89571,7.78476,7.37989,5.0,925.5785,924.33719,823.09462,63.0,72.2,51.4,53.1,52.7,59.1,59.1
2018-04-08 06:41:00,800.6339999999999,3.247,6.0,391.0,391.0,393.0,10949242.0,41739.0,166374.0,907715.0,1660.88598,12.7443,59.1,28.8,38.7,0.998,50.016999999999996,0.03989,1661.82132,4640.28516,24.0,193.5692,7.117439999999998,7.20078,7.43615,7.50022,5.0,807.9373099999998,832.98162,847.9666900000002,64.0,73.2,51.4,53.1,52.7,59.1,59.1
2018-04-08 06:46:00,657.025,-45.717,6.0,389.0,390.0,391.0,10949300.0,41739.0,166374.0,907718.0,1571.87701,12.01794,60.1,28.8,38.7,0.9990000000000001,50.016999999999996,0.03989,1568.77548,4132.19141,23.0,193.5692,6.7573,6.904089999999999,6.79039,7.18205,5.0,679.48369,699.1968099999998,772.46325,64.0,73.2,51.4,53.1,52.7,59.1,59.1
2018-04-08 06:51:00,716.393,-32.62,6.0,390.0,391.0,392.0,10949359.0,41739.0,166376.0,907720.0,1615.00829,12.42814,60.1,28.8,38.7,0.997,50.016999999999996,0.03989,1623.80264,4351.391110000001,23.0,187.04463,7.49246,6.93697,6.92298,7.11718,5.0,753.16531,776.4135,757.98069,64.0,72.2,51.4,53.1,52.7,60.1,59.1
2018-04-08 06:56:00,682.6210000000001,-53.383,6.0,390.0,391.0,392.0,10949418.0,41739.0,166377.0,907723.0,1595.72371,12.15801,60.1,28.8,38.7,0.9990000000000001,50.016999999999996,0.03989,1586.78417,4140.06006,23.0,187.04463,7.66642,6.73907,6.801830000000002,6.96243,5.0,700.42331,723.57694,742.31656,64.0,72.2,51.4,53.1,52.7,60.1,60.1
2018-04-08 07:01:00,1059.754,-26.395,6.0,391.0,391.0,393.0,10949492.0,41739.0,166379.0,907725.0,1754.87737,13.42864,60.1,28.8,37.7,0.997,50.016999999999996,0.03989,1752.8663,5655.34668,25.0,187.04463,7.522089999999999,7.84272,7.8638,7.32487,5.0,1031.4088800000004,1014.21125,861.06112,65.0,73.2,51.4,53.1,52.7,60.1,60.1
2018-04-08 07:07:00,673.936,-33.582,6.0,390.0,390.0,392.0,10949582.0,41739.0,166379.0,907728.0,1590.14096,12.18002,60.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1590.7862,4264.83545,23.0,187.04463,7.13161,7.0743800000000014,6.88555,7.28598,5.0,705.34419,714.4169999999999,869.99694,66.0,74.2,52.4,54.1,53.7,60.1,60.1
2018-04-08 07:12:00,672.832,-40.88,6.0,389.0,390.0,392.0,10949639.0,41739.0,166384.0,907730.0,1593.90784,12.134,60.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1583.78279,4140.06006,23.0,180.52007,6.1393,6.34563,6.36876,6.78746,5.0,698.67794,708.10575,765.43494,65.0,73.2,52.4,54.1,53.7,60.1,60.1
2018-04-08 07:17:00,902.551,-69.635,6.0,389.0,390.0,391.0,10949708.0,41739.0,166384.0,907734.0,1749.5797699999996,13.38862,61.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1747.8637600000004,5153.99854,24.0,180.52007,6.22389,7.06805,7.36401,7.04444,5.0,935.60738,937.06325,823.84625,65.0,73.2,51.4,54.1,53.7,60.1,60.1
2018-04-08 07:22:00,849.258,-3.255,6.0,390.0,391.0,391.0,10949779.0,41739.0,166384.0,907738.0,1728.79436,13.16851,61.1,28.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1717.84899,4890.9589799999985,24.0,180.52007,7.170439999999998,6.73775,7.034560000000001,7.133539999999999,5.0,893.3834400000002,902.04025,861.88819,66.0,74.2,52.4,54.1,53.7,61.1,60.1
2018-04-08 07:27:00,953.303,-41.023,6.0,389.0,390.0,391.0,10949853.0,41739.0,166385.0,907742.0,1749.11443,13.42864,61.1,28.8,37.7,0.992,50.016999999999996,0.03989,1751.8657899999996,5373.19775,25.0,180.52007,7.63811,7.61331,7.59897,7.2911800000000015,5.0,985.47525,953.59912,899.5536900000002,66.0,74.2,52.4,54.1,53.7,61.1,61.1
2018-04-08 07:32:00,794.6419999999999,-99.62100000000001,6.0,388.0,389.0,390.0,10949924.0,41739.0,166387.0,907746.0,1672.56172,12.72829,61.1,28.8,37.7,0.998,50.016999999999996,0.03989,1663.82234,4634.66406,24.0,180.52007,6.65538,6.7798,6.9779300000000015,7.21559,5.0,804.7608799999998,806.76425,865.9911199999998,66.0,74.2,52.4,54.1,53.7,61.1,61.1
2018-04-08 07:37:00,658.97,230.525,6.0,395.0,395.0,394.0,10949986.0,41739.0,166389.0,907751.0,1546.04912,11.85186,61.1,28.8,37.7,0.8690000000000001,50.016999999999996,0.03989,1547.7649800000004,4140.06006,25.0,180.52007,6.7412100000000015,6.56155,6.5987399999999985,6.8989600000000015,5.0,652.703,695.71612,797.04206,66.0,74.2,52.4,54.1,53.7,61.1,61.1
2018-04-08 07:42:00,607.443,159.25,6.0,389.0,389.0,391.0,10950037.0,41739.0,166397.0,907755.0,1519.75618,11.62375,61.1,28.8,37.7,0.997,50.016999999999996,0.03989,1520.7517300000004,3811.82324,27.0,180.52007,7.47688,6.66608,6.62195,6.571510000000001,5.0,612.4601200000002,607.1274400000002,680.9093799999998,65.0,72.2,52.4,54.1,53.7,61.1,61.1
2018-04-08 07:47:00,493.444,-91.54899999999999,6.0,388.0,387.0,389.0,10950086.0,41739.0,166400.0,907759.0,1436.8550699999996,10.99143,61.1,28.8,37.7,0.9790000000000001,50.016999999999996,0.03989,1434.70914,3464.47632,24.0,180.52007,5.57846,5.59628,5.98466,6.4348,5.0,520.28697,552.91062,631.99869,65.0,71.2,51.4,53.1,53.7,61.1,61.1
2018-04-08 07:52:00,386.49199999999996,-75.863,6.0,390.0,390.0,391.0,10950118.0,41739.0,166401.0,907763.0,1317.09599,10.14902,61.1,28.8,37.7,0.986,50.016999999999996,0.03989,1324.65468,2938.39746,22.0,180.52007,5.5079400000000005,5.47215,5.42054,5.77515,5.0,405.73391,399.75909,485.44778,63.0,68.2,50.4,52.1,52.7,61.1,61.1
2018-04-08 07:57:00,365.084,-61.121,6.0,390.0,390.0,391.0,10950148.0,41739.0,166405.0,907767.0,1292.09367,9.96092,60.1,27.8,37.7,0.98,50.016999999999996,0.01995,1298.64179,2839.47681,23.0,180.52007,5.09996,5.55514,5.37354,5.51235,5.0,384.7225,400.00888,423.05119,61.0,66.2,49.4,51.1,51.7,61.1,61.1
2018-04-08 08:02:00,375.64599999999996,63.272,6.0,391.0,391.0,392.0,10950178.0,41739.0,166407.0,907771.0,1299.35729,10.00895,60.1,27.8,37.7,0.9890000000000001,50.016999999999996,0.01995,1305.64519,2833.855960000001,24.0,180.52007,5.8505,5.34959,5.42743,5.39045,5.0,388.70922,393.71794,400.17766,61.0,65.2,49.4,50.1,50.7,60.1,61.1
2018-04-08 08:07:00,332.673,-71.41,6.0,389.0,389.0,391.0,10950209.0,41739.0,166407.0,907775.0,1275.27034,9.68479,60.1,27.8,37.7,0.97,50.016999999999996,0.02992,1267.62651,2670.86157,22.0,180.52007,4.78546,4.72763,4.9488,5.32335,5.0,353.792,379.65894,400.78922,60.0,65.2,48.4,50.1,49.7,60.1,60.1
2018-04-08 08:12:00,291.355,-75.54899999999999,6.0,390.0,389.0,391.0,10950239.0,41739.0,166413.0,907778.0,1209.46276,9.2986,59.1,27.8,36.7,0.9790000000000001,50.016999999999996,0.00997,1214.60029,2461.77905,22.0,180.52007,5.14928,5.08147,4.6213,5.10174,5.0,314.11822,327.91141,375.87272,60.0,64.2,48.4,49.1,49.7,60.1,60.1
2018-04-08 08:17:00,330.726,-60.934,6.0,390.0,390.0,391.0,10950265.0,41739.0,166414.0,907781.0,1259.34736,9.56273,59.1,27.8,36.7,0.9840000000000001,50.016999999999996,0.00997,1252.6192,2607.91187,23.0,178.34521999999996,4.58301,4.70816,4.93088,5.06888,16.0,337.46762,320.85003,348.33747,59.0,63.2,50.4,51.1,50.7,59.1,60.1
2018-04-08 08:22:00,420.47900000000004,-44.863,6.0,390.0,390.0,392.0,10950298.0,41739.0,166414.0,907785.0,1351.61312,10.34711,59.1,27.8,36.7,0.9940000000000001,50.016999999999996,-0.03989,1352.66859,3072.16528,23.0,176.17036000000004,5.65427,5.71264,5.52487,5.27044,5.0,432.03431,430.93122,389.12344,59.0,63.2,51.4,52.1,51.7,59.1,59.1
2018-04-08 08:27:00,351.60699999999997,-46.791000000000004,6.0,390.0,390.0,391.0,10950329.0,41739.0,166416.0,907789.0,1273.46948,9.67078,59.1,27.8,37.7,0.992,50.016999999999996,0.02992,1264.62499,2664.11694,23.0,176.17036000000004,5.03448,4.83557,5.03642,5.2389199999999985,5.0,351.02369,362.36831,383.92281,59.0,63.2,53.4,54.1,53.7,59.1,59.1
2018-04-08 08:32:00,385.474,-30.56,6.0,390.0,390.0,391.0,10950361.0,41739.0,166416.0,907793.0,1317.3361,10.125,59.1,28.8,37.7,0.9940000000000001,50.016999999999996,0.03989,1324.65468,2921.53589,23.0,176.17036000000004,5.10931,5.20966,5.21822,5.27935,5.0,404.42303,407.58931,392.18981,59.0,63.2,55.4,55.1,54.7,59.1,59.1
2018-04-08 08:37:00,280.059,-60.727,6.0,389.0,389.0,390.0,10950389.0,41739.0,166416.0,907798.0,1197.2617699999996,9.24457,58.1,28.8,38.7,0.976,50.016999999999996,0.0,1202.59443,2388.71265,23.0,176.17036000000004,4.75585,4.6678,4.91704,5.13151,5.0,308.4065,329.8714700000001,363.59703,59.0,63.2,56.4,57.1,56.7,59.1,59.1
2018-04-08 08:42:00,333.059,-47.71,6.0,389.0,390.0,390.0,10950411.0,41739.0,166416.0,907804.0,1261.83864,9.66278,58.1,29.8,38.7,0.9940000000000001,50.016999999999996,0.03989,1263.6244800000004,2654.00024,23.0,176.17036000000004,5.917669999999998,5.6295199999999985,5.25082,4.9542,5.0,350.96494,324.38959,316.35662,58.0,62.2,57.4,58.1,57.7,58.1,59.1
2018-04-08 08:47:00,355.51199999999994,-39.203,6.0,391.0,391.0,392.0,10950437.0,41739.0,166416.0,907808.0,1282.33891,9.85887,58.1,30.8,39.7,0.997,50.016999999999996,0.02992,1287.63636,2779.89917,24.0,176.17036000000004,5.44644,5.52265,5.40216,5.07028,5.0,371.0395,366.16584,333.44606,58.0,62.2,58.4,59.1,58.7,58.1,58.1
2018-04-08 08:52:00,353.284,-46.478,6.0,391.0,391.0,392.0,10950467.0,41739.0,166416.0,907812.0,1298.54674,9.9069,58.1,30.8,39.7,0.9840000000000001,50.016999999999996,0.0,1297.64128,2842.84888,24.0,176.17036000000004,5.67769,5.7224,5.12445,5.13983,5.0,378.53134,384.7675,368.11234,58.0,62.2,58.4,60.1,59.7,58.1,58.1
2018-04-08 08:57:00,296.182,-66.658,6.0,391.0,391.0,393.0,10950492.0,41739.0,166416.0,907817.0,1234.7653300000004,9.5127,57.1,30.8,39.7,0.9790000000000001,50.016999999999996,-0.01995,1240.61311,2611.28418,24.0,176.17036000000004,4.8910300000000015,4.90428,5.24637,5.14532,5.0,336.02622,308.07434,334.99778,57.0,62.2,57.4,59.1,58.7,58.1,58.1
2018-04-08 09:02:00,255.921,-66.438,6.0,389.0,389.0,390.0,10950518.0,41739.0,166416.0,907823.0,1173.79016,9.06648,57.1,30.8,39.7,0.9670000000000001,50.016999999999996,0.0,1179.58299,2321.26636,24.0,176.17036000000004,4.44071,4.1701,4.96232,5.11071,5.0,293.86169,341.47688,337.51594,57.0,62.2,55.4,57.1,57.7,57.1,58.1
2018-04-08 09:08:00,413.608,26.28,6.0,391.0,391.0,392.0,10950547.0,41739.0,166419.0,907826.0,1345.66999,10.28909,57.1,30.8,39.7,0.996,50.016999999999996,0.03989,1347.6662,3003.59521,26.0,176.17036000000004,6.90948,6.12629,5.6131199999999986,5.161980000000002,5.0,423.95594000000006,387.39884,333.63125,56.0,61.2,54.4,56.1,55.7,57.1,57.1
2018-04-08 09:13:00,220.917,-43.47,6.0,390.0,389.0,390.0,10950570.0,41739.0,166420.0,907831.0,1130.35871,8.66028,56.1,30.8,39.7,0.976,50.016999999999996,-0.00997,1128.55778,2140.28638,24.0,176.17036000000004,4.13922,4.28158,4.57454,4.88042,5.0,250.7347,245.44388,307.0927200000001,56.0,61.2,52.4,55.1,54.7,57.1,57.1
2018-04-08 09:18:00,245.74,-72.329,6.0,390.0,390.0,390.0,10950591.0,41739.0,166426.0,907834.0,1153.74022,8.8944,56.1,30.8,39.7,0.951,50.016999999999996,0.0,1160.57364,2249.32422,26.0,176.17036000000004,4.35543,4.25934,4.61572,4.7789,5.0,272.26372000000003,285.75159,284.9607200000001,56.0,60.2,52.4,54.1,53.7,56.1,57.1
2018-04-08 09:28:00,436.166,-23.072,6.0,391.0,391.0,392.0,10950629.0,41739.0,166435.0,907842.0,1397.20566,10.64526,55.1,29.8,38.7,0.996,50.016999999999996,0.02992,1387.6859,3265.51025,26.0,176.17036000000004,5.56196,5.94019,5.76417,4.68352,5.0,470.87575,453.06191,287.9613700000001,55.0,58.2,50.4,52.1,51.7,56.1,56.1
2018-04-08 09:33:00,169.623,-49.132,6.0,392.0,392.0,392.0,10950653.0,41739.0,166436.0,907845.0,1101.70956,8.43417,55.1,29.8,38.7,0.96,50.016999999999996,0.00997,1100.54395,1740.1068100000002,25.0,176.17036000000004,4.14005,4.2278699999999985,4.12806,4.74659,5.0,200.72567,186.33336,290.52578,55.0,60.2,49.4,51.1,51.7,55.1,56.1
2018-04-08 09:38:00,221.446,-55.373000000000005,6.0,392.0,392.0,393.0,10950671.0,41739.0,166438.0,907848.0,1137.24709,8.668280000000001,55.1,29.8,37.7,0.9740000000000001,50.016999999999996,0.02992,1129.55829,2144.78271,26.0,176.17036000000004,4.13083,4.36561,4.2892,4.60428,5.0,250.40083,229.94614,255.47219,55.0,59.2,49.4,51.1,50.7,55.1,55.1
2018-04-08 09:43:00,119.958,-55.028,6.0,392.0,391.0,392.0,10950685.0,41739.0,166441.0,907851.0,1090.81412,8.40415,55.1,28.8,37.7,0.904,50.016999999999996,0.01995,1095.54142,1316.32104,26.0,176.17036000000004,3.35386,4.113569999999998,4.6752699999999985,4.38357,5.0,182.84856,242.51412,219.99131,55.0,58.2,48.4,50.1,49.7,55.1,55.1
2018-04-08 09:48:00,236.578,-14.043,6.0,392.0,392.0,393.0,10950701.0,41739.0,166444.0,907854.0,1139.21312,8.71031,55.1,28.8,37.7,0.993,50.016999999999996,0.00997,1135.56126,2156.02368,26.0,176.17036000000004,5.24607,5.4809800000000015,4.72817,4.49492,5.0,254.15762,227.35366,219.61278,55.0,57.2,47.4,49.1,48.7,55.1,55.1
2018-04-08 09:53:00,221.59099999999998,-43.553999999999995,6.0,392.0,391.0,392.0,10950724.0,41739.0,166447.0,907856.0,1115.23127,8.4882,55.1,28.8,37.7,0.982,50.016999999999996,0.02992,1108.5479300000004,2075.08862,27.0,180.52007,3.49107,3.82333,4.30705,4.7657,5.0,236.68378,244.49772,259.22489,55.0,58.2,49.4,50.1,49.7,55.1,55.1
2018-04-08 09:58:00,377.423,17.883,6.0,393.0,393.0,394.0,10950749.0,41739.0,166447.0,907857.0,1313.35914,9.97093,55.1,28.8,37.7,0.998,50.016999999999996,-0.00997,1305.64519,2891.1853,28.0,193.5692,5.6752,5.32846,5.1923900000000005,4.85459,5.0,381.32225,337.79147,296.61497,55.0,58.2,50.4,51.1,50.7,55.1,55.1
2018-04-08 10:03:00,485.829,48.501000000000005,6.0,394.0,393.0,394.0,10950784.0,41739.0,166450.0,907857.0,1435.63953,10.95742,55.1,28.8,37.7,0.9890000000000001,50.016999999999996,0.01995,1427.70559,3386.91309,29.0,193.5692,4.69763,5.45896,5.90417,5.4012400000000005,5.0,511.46372,519.45162,401.70847,56.0,61.2,52.4,53.1,52.7,55.1,55.1
2018-04-08 10:08:00,380.787,-23.601,6.0,392.0,393.0,393.0,10950820.0,41739.0,166451.0,907857.0,1316.73591,10.07498,55.1,29.8,37.7,0.996,50.016999999999996,0.01995,1315.65026,2814.74658,29.0,193.5692,5.3240300000000005,5.13413,5.32345,5.53576,5.0,396.80441,387.37525,422.92699999999996,56.0,63.2,54.4,55.1,54.7,55.1,55.1
2018-04-08 10:13:00,447.713,264.454,6.0,396.0,397.0,396.0,10950849.0,41739.0,166452.0,907858.0,1366.03526,10.43516,55.1,29.8,38.7,0.887,50.016999999999996,0.0,1363.67387,3112.63281,30.0,204.44347,5.27715,5.90356,5.3809,5.34477,5.0,437.50134,403.59634,397.05203,56.0,62.2,56.4,57.1,56.7,55.1,55.1
2018-04-08 10:23:00,159.28,-58.788999999999994,6.0,391.0,391.0,392.0,10950895.0,41739.0,166456.0,907863.0,1101.3943,8.43017,55.1,31.8,39.7,0.925,50.016999999999996,0.00997,1100.54395,1568.11963,29.0,200.09376,4.50359,4.62674,4.33635,4.67554,16.0,181.98809,174.08686,263.45187000000004,56.0,60.2,58.4,59.1,58.7,55.1,55.1
2018-04-08 10:28:00,88.59299999999999,-78.683,6.0,390.0,390.0,391.0,10950908.0,41739.0,166459.0,907867.0,1102.1297,8.43417,55.1,31.8,39.7,0.74,50.016999999999996,0.03989,1101.54446,1013.93817,28.0,180.52007,4.49099,3.77904,4.162730000000002,4.48882,5.0,117.42572,142.30542,214.10933,55.0,58.2,58.4,60.1,59.7,55.1,55.1
2018-04-08 10:33:00,135.109,-76.393,6.0,390.0,390.0,391.0,10950917.0,41739.0,166462.0,907871.0,1114.76601,8.48219,54.1,31.8,39.7,0.8640000000000001,50.016999999999996,0.00997,1108.5479300000004,1419.7384,28.0,189.21949,4.85991,4.56989,3.60239,4.04841,11.0,144.92119,106.72954,164.35842,54.0,57.2,56.4,58.1,58.7,55.1,55.1
2018-04-08 10:38:00,131.187,-74.041,6.0,390.0,390.0,391.0,10950928.0,41739.0,166464.0,907876.0,1107.32234,8.43217,54.1,31.8,39.7,0.858,50.016999999999996,0.0,1100.54395,1407.37329,29.0,189.21949,3.70147,3.44067,3.937780000000001,3.99571,16.0,164.12741,172.69548,155.93308000000005,53.0,56.2,55.4,57.1,56.7,54.1,55.1
2018-04-08 10:43:00,293.077,-49.144,6.0,392.0,391.0,392.0,10950938.0,41739.0,166467.0,907880.0,1220.79336,9.42466,54.1,31.8,39.7,0.978,50.016999999999996,0.0,1226.60631,2512.36353,29.0,200.09376,4.4148,4.4949900000000005,4.93917,3.99618,5.0,326.11053,289.68494,161.23281,53.0,55.2,54.4,56.1,55.7,54.1,54.1
2018-04-08 10:48:00,120.556,-53.955,6.0,391.0,391.0,391.0,10950969.0,41739.0,166468.0,907882.0,1098.00267,8.39615,54.1,31.8,39.7,0.907,50.016999999999996,0.01995,1096.54192,1265.73657,30.0,200.09376,3.75734,4.016369999999998,4.6186099999999985,4.88309,5.0,172.62011,306.71666,316.18169,54.0,58.2,53.4,55.1,54.7,54.1,54.1
2018-04-08 10:53:00,477.33,107.361,6.0,393.0,394.0,394.0,10950992.0,41739.0,166470.0,907884.0,1408.221,10.79133,54.1,31.8,39.7,0.963,50.016999999999996,0.00997,1405.69488,3209.30542,31.0,200.09376,6.33199,6.91282,6.8563100000000015,5.29874,5.0,494.2885,482.06053,329.60466,54.0,58.2,52.4,55.1,54.7,54.1,54.1
2018-04-08 10:58:00,208.915,228.445,6.0,394.0,393.0,396.0,10951014.0,41739.0,166470.0,907886.0,1132.11452,8.66028,54.1,31.8,39.7,0.745,50.016999999999996,0.0,1133.56025,1843.52405,30.0,217.49259,5.62374,4.62182,4.02402,4.87199,5.0,231.47167,240.48748,292.39091,55.0,59.2,52.4,54.1,54.7,54.1,54.1
2018-04-08 11:03:00,305.517,-32.375,6.0,392.0,393.0,393.0,10951038.0,41739.0,166472.0,907888.0,1239.7327300000004,9.43066,54.1,31.8,39.7,0.993,50.016999999999996,0.01995,1238.6121,2632.64209,30.0,217.49259,5.9574099999999985,6.38183,5.24784,5.04626,5.0,317.55,273.22153,301.69825,55.0,59.2,52.4,54.1,53.7,54.1,54.1
2018-04-08 11:09:00,420.595,28.296,6.0,392.0,393.0,393.0,10951060.0,41739.0,166475.0,907891.0,1373.97415,10.5152,54.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1374.67945,3235.1599100000008,31.0,213.14289,5.79057,5.65806,5.6477,5.06833,5.0,445.44616,414.57138,282.40103,54.0,57.2,51.4,53.1,52.7,54.1,54.1
2018-04-08 11:14:00,388.792,-58.003,6.0,391.0,392.0,392.0,10951092.0,41739.0,166478.0,907892.0,1331.78827,10.28108,54.1,31.8,39.7,0.991,50.016999999999996,0.00997,1338.66163,2956.38306,31.0,230.54172000000003,5.02032,5.4353099999999985,5.74841,5.35157,5.0,426.11612,436.08403,357.43541,55.0,59.2,51.4,53.1,52.7,54.1,54.1
2018-04-08 11:19:00,203.083,-52.246,6.0,391.0,391.0,392.0,10951106.0,41739.0,166480.0,907896.0,1106.49684,8.52822,54.1,31.8,39.7,0.9570000000000001,50.016999999999996,0.00997,1107.54743,1998.64978,30.0,217.49259,4.5912,4.70966,4.59616,4.7304,5.0,241.14564,220.08814,257.34414,55.0,58.2,50.4,52.1,52.7,54.1,54.1
2018-04-08 11:24:00,143.916,164.338,6.0,393.0,393.0,396.0,10951126.0,41739.0,166483.0,907898.0,1101.57442,8.42817,53.1,31.8,38.7,0.982,50.016999999999996,0.0,1100.54395,1453.4613,31.0,224.01716,3.84929,3.6993,3.9947,4.75408,11.0,174.40719,198.3593,261.55769,54.0,58.2,50.4,52.1,51.7,54.1,54.1
2018-04-08 11:29:00,357.208,-19.692,6.0,391.0,392.0,393.0,10951137.0,41739.0,166486.0,907902.0,1304.60985,9.95892,53.1,31.8,38.7,0.995,50.016999999999996,-0.00997,1302.64382,2795.63672,31.0,247.94066,6.91839,6.45759,5.5209800000000016,4.35762,5.0,375.38741,253.33758,200.49741,53.0,56.2,49.4,51.1,50.7,53.1,54.1
2018-04-08 11:34:00,97.92,-66.58800000000001,6.0,394.0,394.0,395.0,10951157.0,41739.0,166486.0,907905.0,1101.7545300000004,8.46218,53.1,30.8,38.7,0.77,50.016999999999996,0.0,1102.54489,975.71881,30.0,217.49259,3.68609,2.7019900000000003,3.5042800000000005,4.64914,5.0,115.23012,186.90372,243.28436,53.0,56.2,49.4,51.1,50.7,53.1,53.1
2018-04-08 11:44:00,234.86700000000002,262.091,6.0,395.0,396.0,396.0,10951203.0,41739.0,166493.0,907911.0,1130.29865,8.74032,53.1,30.8,38.7,0.8290000000000001,50.016999999999996,0.0,1135.56126,2191.99487,31.0,217.49259,5.2846,5.43739,5.0444900000000015,4.70223,5.0,259.92781,175.76678,267.61228,54.0,58.2,49.4,50.1,50.7,53.1,53.1
2018-04-08 11:49:00,299.637,-50.04,6.0,391.0,391.0,392.0,10951243.0,41739.0,166495.0,907913.0,1231.32865,9.42866,53.1,30.8,38.7,0.986,50.016999999999996,-0.02992,1237.61174,2623.64941,32.0,237.06632,6.13413,6.1109800000000005,5.0492599999999985,5.4361,5.0,308.63641,297.14725,412.89269,56.0,61.2,49.4,51.1,50.7,53.1,53.1
2018-04-08 11:54:00,159.694,-66.24,6.0,390.0,391.0,392.0,10951262.0,41739.0,166498.0,907916.0,1109.27328,8.44818,53.1,30.8,38.7,0.934,50.016999999999996,0.01995,1101.54446,1633.31726,31.0,237.06632,4.77073,4.6451,4.51299,5.01599,5.0,179.03506000000004,185.87105,304.71231,55.0,59.2,49.4,51.1,50.7,53.1,53.1
2018-04-08 12:04:00,589.51,-41.631,6.0,394.0,395.0,395.0,10951323.0,41739.0,166502.0,907922.0,1514.15826,11.5437,53.1,30.8,38.7,0.998,50.016999999999996,-0.00997,1505.74427,3829.80859,35.0,215.31774,5.12365,5.96518,6.23597,5.68882,5.0,607.84625,666.3545,434.48531,56.0,60.2,49.4,51.1,50.7,53.1,53.1
2018-04-08 12:09:00,518.586,-24.595,6.0,394.0,395.0,395.0,10951385.0,41739.0,166504.0,907923.0,1446.11475,11.06347,54.1,30.8,38.7,0.9990000000000001,50.016999999999996,0.0,1445.71457,3485.83398,34.0,215.31774,6.0429900000000005,7.28528,6.48129,6.51318,5.0,520.29831,619.922,652.97731,59.0,66.2,50.4,52.1,51.7,53.1,53.1
2018-04-08 12:14:00,474.98900000000003,-25.401,6.0,393.0,393.0,394.0,10951416.0,41739.0,166505.0,907925.0,1407.20052,10.76132,54.1,30.8,38.7,0.993,50.016999999999996,0.00997,1404.69437,3322.8396,33.0,215.31774,6.33346,6.17936,5.78299,5.83261,5.0,488.13962,434.92188,490.52284,58.0,64.2,50.4,52.1,51.7,54.1,53.1
2018-04-08 12:19:00,440.324,73.089,6.0,391.0,392.0,392.0,10951456.0,41739.0,166507.0,907927.0,1381.44771,10.54721,55.1,30.8,38.7,0.9990000000000001,50.016999999999996,-0.00997,1371.67793,3108.13623,33.0,234.89146,5.73631,5.3733,5.95037,6.1085699999999985,11.0,460.98353,506.43519,503.68806,58.0,64.2,50.4,52.1,51.7,54.1,54.1
2018-04-08 12:24:00,112.67,268.546,6.0,394.0,394.0,395.0,10951473.0,41739.0,166510.0,907931.0,1118.08256,8.4982,55.1,30.8,38.7,0.873,50.016999999999996,0.00997,1111.5493800000004,1100.4939,32.0,241.41606,3.01885,2.89187,3.66719,4.93999,5.0,143.83647,148.11073000000005,316.87453,57.0,61.2,50.4,52.1,51.7,55.1,54.1
2018-04-08 12:29:00,111.605,-79.085,6.0,390.0,390.0,391.0,10951482.0,41739.0,166515.0,907935.0,1096.63705,8.39215,54.1,30.8,38.7,0.789,50.016999999999996,0.0,1097.54243,1193.79419,33.0,245.7658,3.6384,4.36735,4.77851,4.3248,5.0,158.48339,189.81544,205.64402,55.0,58.2,50.4,52.1,51.7,55.1,55.1
2018-04-08 12:34:00,97.588,-75.845,6.0,390.0,390.0,391.0,10951514.0,41739.0,166518.0,907938.0,1106.1517,8.43417,54.1,30.8,38.7,0.7959999999999999,50.016999999999996,0.01995,1100.54395,1047.6611300000004,33.0,245.7658,3.8655,3.60485,4.31487,5.03006,5.0,125.01653,248.9695,336.77928,56.0,60.2,49.4,51.1,50.7,54.1,55.1
2018-04-08 12:44:00,150.768,85.05799999999999,6.0,392.0,391.0,393.0,10951524.0,41740.0,166526.0,907947.0,1106.64693,8.48419,54.1,30.8,38.7,0.9990000000000001,50.016999999999996,-0.01995,1103.5454,1486.0601800000004,33.0,239.24119,4.1299800000000015,4.87716,4.45942,3.89611,11.0,154.67703,86.87354,110.19512,54.0,55.2,49.4,51.1,50.7,54.1,54.1
2018-04-08 12:49:00,292.468,-40.908,6.0,390.0,390.0,390.0,10951543.0,41740.0,166529.0,907951.0,1213.97999,9.22856,54.1,30.8,38.7,0.98,50.016999999999996,0.16955,1213.59979,2523.60449,32.0,245.7658,6.73105,6.57233,5.21296,4.6548300000000005,5.0,299.91962,231.06755,201.11389,54.0,56.2,49.4,50.1,50.7,54.1,54.1
2018-04-08 12:54:00,43.34,92.617,6.0,393.0,392.0,394.0,10951558.0,41740.0,166531.0,907954.0,1093.77059,8.40415,53.1,30.8,38.7,0.406,50.016999999999996,-0.00997,1100.54395,481.11481,32.0,245.7658,3.3915,3.3456,3.4111,4.50354,5.0,78.8316,105.92265,185.92331,54.0,56.2,49.4,50.1,50.7,54.1,54.1
2018-04-08 12:59:00,198.63400000000001,-36.968,6.0,391.0,392.0,392.0,10951572.0,41740.0,166536.0,907957.0,1104.71101,8.436169999999999,53.1,30.8,38.7,0.983,50.016999999999996,0.00997,1103.5454,2011.01489,33.0,221.8423,3.59097,3.53524,4.7026,5.11354,5.0,220.91808,244.49977,207.65895,53.0,56.2,48.4,50.1,49.7,53.1,54.1
2018-04-08 13:04:00,221.28799999999998,183.59,6.0,397.0,398.0,397.0,10951589.0,41740.0,166539.0,907961.0,1111.49435,8.59425,53.1,30.8,38.7,0.396,50.016999999999996,0.01995,1117.55235,1870.50244,33.0,208.79318,4.27611,4.53366,4.63766,4.8000300000000005,5.0,245.93652000000003,240.27062,222.5782,53.0,56.2,48.4,50.1,49.7,53.1,53.1
2018-04-08 13:09:00,189.03900000000002,-65.953,6.0,390.0,390.0,391.0,10951602.0,41740.0,166543.0,907965.0,1141.05895,8.74232,53.1,30.8,38.7,0.9390000000000001,50.016999999999996,4.60767,1142.56474,1791.81543,33.0,224.01716,5.82835,5.33464,4.66861,4.53024,5.0,219.63848,218.32764,204.71509,53.0,56.2,48.4,50.1,49.7,53.1,53.1
2018-04-08 13:19:00,261.60900000000004,-33.773,6.0,392.0,392.0,393.0,10951633.0,41740.0,166551.0,907971.0,1170.18831,8.94242,53.1,30.8,38.7,0.983,50.016999999999996,5.66484,1170.57857,2376.3474100000008,33.0,228.36687,5.75595,5.74599,6.3095300000000005,5.39239,5.0,280.41122,270.26109,228.53052,53.0,56.2,48.4,50.1,49.7,53.1,53.1
2018-04-08 13:34:00,229.30900000000003,18.516,6.0,391.0,391.0,392.0,10951689.0,41740.0,166567.0,907979.0,1147.28708,8.72831,53.1,30.8,38.7,0.987,50.016999999999996,0.02992,1140.56372,2152.65137,35.0,230.54172000000003,4.6554,5.105180000000002,5.5546,5.83293,5.0,261.03106,263.31356,253.79634,53.0,56.2,48.4,50.1,49.7,53.1,53.1
2018-04-08 13:39:00,90.024,198.769,6.0,394.0,394.0,395.0,10951711.0,41740.0,166569.0,907982.0,1101.67953,8.43017,53.1,30.8,38.7,0.971,50.016999999999996,0.00997,1100.54395,931.87891,33.0,250.11553,4.47384,4.47021,4.86129,5.65193,5.0,116.1528,214.49245,272.25006,53.0,56.2,48.4,50.1,49.7,53.1,53.1
2018-04-08 13:49:00,227.356,124.87799999999999,6.0,391.0,391.0,392.0,10951743.0,41740.0,166574.0,907989.0,1136.2866,8.67429,53.1,30.8,38.7,0.9620000000000001,50.016999999999996,0.01995,1129.55829,2184.12622,34.0,210.96803,4.32355,4.2804400000000005,4.53916,5.22185,5.0,263.17944,359.74391,278.33566,53.0,56.2,48.4,50.1,49.7,53.1,53.1
2018-04-08 13:54:00,236.04,-64.805,6.0,389.0,389.0,390.0,10951762.0,41740.0,166580.0,907993.0,1138.7929,8.77634,53.1,30.8,38.7,0.973,50.016999999999996,0.03989,1144.56575,2195.36719,34.0,234.89146,4.45681,4.54875,5.19473,4.8851900000000015,5.0,264.40456,225.09194,254.43981,54.0,57.2,49.4,50.1,49.7,53.1,53.1
2018-04-08 13:59:00,195.976,-81.125,6.0,389.0,389.0,390.0,10951778.0,41740.0,166585.0,907997.0,1103.06016,8.48219,53.1,30.8,38.7,0.941,50.016999999999996,0.02992,1104.54591,1896.35669,34.0,239.24119,4.86485,4.628819999999998,5.16891,4.94841,5.0,232.54703,247.41114,231.50508,53.0,56.2,49.4,50.1,49.7,53.1,53.1
2018-04-08 14:04:00,197.054,-48.571000000000005,6.0,390.0,390.0,391.0,10951793.0,41740.0,166590.0,908002.0,1144.25552,8.764330000000001,53.1,30.8,38.7,0.99,50.016999999999996,9.74392,1146.56669,1915.46631,34.0,215.31774,6.12344,6.11345,6.66598,5.39464,3.0,226.95795,229.37531,225.41036,53.0,56.2,49.4,50.1,49.7,53.1,53.1
2018-04-08 14:14:00,88.289,-19.526,6.0,393.0,393.0,394.0,10951824.0,41740.0,166605.0,908010.0,1096.62203,8.40215,53.1,30.8,38.7,0.685,50.016999999999996,0.01995,1097.54243,1058.90222,34.0,213.14289,4.26514,4.17989,4.006469999999998,6.01684,16.0,136.67608,164.31159,209.77234,53.0,56.2,49.4,50.1,49.7,53.1,53.1
2018-04-08 14:19:00,184.62,-81.806,6.0,389.0,390.0,390.0,10951832.0,41740.0,166609.0,908015.0,1107.5174,8.5022,52.1,30.8,38.7,0.9079999999999999,50.016999999999996,0.01995,1107.54743,1844.64819,35.0,208.79318,3.9697,4.89009,5.49259,4.75201,5.0,210.51816,208.67075,153.96447,52.0,54.2,49.4,50.1,49.7,53.1,53.1
2018-04-08 14:39:00,167.28400000000002,293.25,6.0,396.0,396.0,398.0,10951890.0,41740.0,166632.0,908030.0,1135.7463300000004,8.68829,52.1,30.8,38.7,0.521,50.016999999999996,4.37828,1135.56126,1637.8136,35.0,210.96803,4.68451,4.94399,5.5991300000000015,5.58058,5.0,194.79464,194.90109,203.39581,52.0,55.2,49.4,50.1,49.7,52.1,52.1
2018-04-08 14:44:00,162.45600000000002,-73.923,6.0,390.0,390.0,391.0,10951899.0,41740.0,166637.0,908034.0,1112.90509,8.47419,52.1,30.8,38.7,0.9209999999999999,50.016999999999996,0.02992,1107.54743,1651.30286,34.0,210.96803,4.17296,3.74886,3.03326,4.30249,5.0,159.76847,76.83366,151.39473,52.0,54.2,49.4,50.1,49.7,52.1,52.1
2018-04-08 15:10:00,178.169,-58.736999999999995,6.0,390.0,390.0,391.0,10951976.0,41740.0,166666.0,908054.0,1137.60725,8.7043,52.1,31.8,38.7,0.958,50.016999999999996,0.01995,1136.56177,1755.84424,35.0,219.66745,6.094519999999998,4.98003,4.58327,6.12279,5.0,210.97197000000003,214.53512,217.45725,52.0,55.2,49.4,51.1,50.7,52.1,52.1
2018-04-08 15:15:00,118.617,103.45299999999999,6.0,394.0,392.0,396.0,10951983.0,41740.0,166669.0,908059.0,1097.7025,8.442169999999999,52.1,31.8,38.7,0.28800000000000003,50.016999999999996,0.01995,1103.5454,1357.91284,34.0,213.14289,4.87194,5.20756,4.67461,4.7414,5.0,134.14195,96.87408,139.72988999999998,52.0,54.2,49.4,51.1,50.7,52.1,52.1
2018-04-08 15:20:00,167.62,-59.482,6.0,390.0,391.0,392.0,10951997.0,41740.0,166673.0,908063.0,1143.47515,8.74432,52.1,31.8,38.7,0.945,50.016999999999996,3.3709800000000003,1141.5642300000004,1618.70398,35.0,204.44347,4.73798,5.53618,5.68277,5.400930000000002,5.0,200.53452,211.95872000000003,183.39909,52.0,53.2,49.4,51.1,50.7,52.1,52.1
2018-04-08 15:25:00,-4.221,-81.717,6.0,389.0,391.0,391.0,10952006.0,41740.0,166676.0,908067.0,1098.67801,8.43417,52.1,31.8,38.7,0.941,50.016999999999996,0.01995,1100.54395,140.5125,34.0,204.44347,2.60525,2.60136,3.38354,4.25214,5.0,26.93823,67.41246,142.65547,52.0,54.2,49.4,51.1,50.7,52.1,52.1
2018-04-08 15:40:00,201.1,-39.71,6.0,391.0,391.0,392.0,10952033.0,41742.0,166683.0,908075.0,1167.78712,8.99445,50.1,31.8,38.7,0.97,50.016999999999996,6.47268,1174.5806,1798.55994,65.0,213.14289,5.31873,5.428730000000002,4.750380000000002,5.17981,5.0,223.1618,226.75227,186.43638,51.0,53.2,49.4,50.1,49.7,50.1,51.1
2018-04-08 15:45:00,154.01,138.674,6.0,393.0,393.0,393.0,10952049.0,41742.0,166688.0,908078.0,1103.10528,8.45618,51.1,32.8,38.7,0.997,50.016999999999996,0.02992,1103.5454,1361.28516,40.0,228.36687,4.00363,4.01346,4.6379199999999985,5.42465,5.0,156.22028,201.32106,203.51569,51.0,54.2,51.4,51.1,50.7,50.1,50.1
2018-04-08 15:50:00,224.07,-42.434,6.0,391.0,391.0,392.0,10952067.0,41742.0,166692.0,908080.0,1166.36151,8.88239,51.1,33.8,39.7,0.986,50.016999999999996,8.80643,1167.57712,1985.16052,37.0,197.91891,6.27085,6.33544,6.30079,6.18899,5.0,238.90719,236.92294,225.09256,52.0,55.2,52.4,53.1,52.7,51.1,50.1
2018-04-08 16:15:00,211.886,-54.848,6.0,391.0,392.0,392.0,10952154.0,41742.0,166723.0,908096.0,1133.58525,8.71031,52.1,36.8,41.7,0.977,50.016999999999996,5.51524,1138.56278,1972.79553,37.0,239.24119,5.90436,5.31637,5.3979,6.40727,5.0,233.75298,236.31797000000003,234.06395,53.0,56.2,58.4,60.1,59.7,51.1,51.1
2018-04-08 16:35:00,200.25400000000002,-94.603,6.0,390.0,390.0,391.0,10952221.0,41742.0,166746.0,908112.0,1163.99035,8.89039,52.1,37.8,42.7,0.902,50.016999999999996,5.7944900000000015,1161.57408,1915.46631,37.0,210.96803,4.07843,4.4547300000000005,5.1494800000000005,5.57139,5.0,226.59356,222.333,231.01112,53.0,56.2,57.4,59.1,58.7,52.1,52.1
2018-04-08 16:40:00,334.161,-23.715,6.0,392.0,391.0,392.0,10952241.0,41742.0,166750.0,908115.0,1291.04316,9.97693,52.1,37.8,42.7,0.997,50.016999999999996,5.53519,1297.64128,2709.08105,36.0,210.96803,5.97825,6.41402,6.46915,5.62995,5.0,366.84991,321.98378,259.07881000000003,53.0,56.2,56.4,58.1,57.7,52.1,52.1
2018-04-08 16:45:00,131.808,-61.256,6.0,390.0,390.0,391.0,10952277.0,41742.0,166752.0,908117.0,1097.56751,8.42416,53.1,37.8,42.7,0.9009999999999999,50.016999999999996,0.03989,1099.54344,1360.16101,36.0,189.21949,4.24613,4.56438,4.60277,5.57871,5.0,170.44652,222.01617,364.78872,55.0,60.2,56.4,58.1,57.7,52.1,52.1
2018-04-08 16:50:00,23.924,-86.04799999999999,6.0,389.0,389.0,390.0,10952279.0,41743.0,166756.0,908122.0,1097.35736,8.426160000000001,53.1,37.8,42.7,0.215,50.016999999999996,0.00997,1099.54344,423.78571,36.0,200.09376,3.0888400000000003,3.16478,3.26044,3.86726,5.0,61.55803,39.51458,155.64297,54.0,56.2,56.4,57.1,57.7,53.1,52.1
2018-04-08 16:55:00,199.644,356.84,6.0,396.0,396.0,397.0,10952292.0,41743.0,166760.0,908126.0,1146.23657,8.73432,52.1,37.8,42.7,0.359,50.016999999999996,3.67018,1139.56322,1966.0509,37.0,202.26861,5.50437,5.59872,5.89208,4.8104,5.0,228.26877,225.02256,179.54192,53.0,55.2,55.4,57.1,56.7,53.1,53.1
2018-04-08 17:00:00,216.49,89.053,6.0,394.0,394.0,395.0,10952308.0,41743.0,166765.0,908129.0,1149.55312,8.82036,52.1,37.8,42.7,0.81,50.016999999999996,10.13288,1150.56865,1952.56177,36.0,221.8423,6.158519999999998,6.38852,7.00189,5.7438400000000005,5.0,239.81403,238.14912,208.74869,53.0,55.2,55.4,57.1,56.7,52.1,53.1
2018-04-08 17:06:00,205.498,-55.747,6.0,391.0,391.0,392.0,10952329.0,41743.0,166770.0,908132.0,1176.1463,8.96043,52.1,37.8,42.7,0.9440000000000001,50.016999999999996,2.48335,1169.57806,1804.18054,36.0,221.8423,4.0496300000000005,4.5055,4.69779,5.52162,5.0,227.81558,232.23367,228.11723,53.0,55.2,54.4,56.1,55.7,52.1,52.1
2018-04-08 17:11:00,139.05,-83.98100000000001,6.0,390.0,391.0,391.0,10952342.0,41743.0,166775.0,908136.0,1105.08625,8.416160000000001,52.1,37.8,42.7,0.8270000000000001,50.016999999999996,0.00997,1098.54294,1409.62146,36.0,228.36687,3.8923,4.04627,4.32767,4.79977,5.0,172.66752,158.67734,200.56683,53.0,55.2,54.4,56.1,55.7,52.1,52.1
2018-04-08 17:26:00,200.153,53.409,6.0,392.0,392.0,393.0,10952350.0,41747.0,166778.0,908144.0,1163.17988,8.88039,50.1,37.8,42.7,0.978,50.016999999999996,8.38755,1162.57459,1810.92505,37.0,243.59093,5.91297,5.06533,5.44672,4.73445,5.0,226.86228,88.25921,27.90827,50.0,50.2,50.4,51.1,50.7,50.1,52.1
2018-04-08 17:31:00,193.049,359.848,6.0,394.0,395.0,395.0,10952366.0,41747.0,166783.0,908148.0,1148.60765,8.75433,51.1,36.8,41.7,0.585,50.016999999999996,9.54446,1141.5642300000004,1915.46631,60.0,232.71659,6.17204,6.08826,6.77485,6.02861,16.0,228.81156,219.0972,149.69038999999995,50.0,52.2,50.4,51.1,50.7,50.1,50.1
2018-04-08 17:36:00,240.50099999999998,-51.872,6.0,392.0,391.0,392.0,10952385.0,41747.0,166790.0,908151.0,1164.39548,8.9084,51.1,36.8,41.7,0.971,50.016999999999996,0.27925,1163.57509,2242.57935,43.0,230.54172000000003,4.94024,4.61039,5.08279,5.4364300000000005,5.0,274.72822,272.5775,220.70748,51.0,54.2,50.4,51.1,50.7,51.1,50.1
2018-04-08 17:41:00,67.967,-81.207,6.0,391.0,390.0,392.0,10952396.0,41747.0,166793.0,908156.0,1100.95921,8.43817,51.1,36.8,41.7,0.659,50.016999999999996,0.03989,1102.54489,866.68109,36.0,230.54172000000003,3.27803,3.69783,3.72759,4.33355,5.0,95.06472,91.9584,163.41811,52.0,54.2,50.4,51.1,50.7,51.1,51.1
2018-04-08 17:46:00,232.364,-41.007,6.0,391.0,391.0,393.0,10952408.0,41747.0,166795.0,908160.0,1135.80632,8.74832,51.1,36.8,41.7,0.982,50.016999999999996,0.03989,1140.56372,2176.25757,36.0,245.7658,4.58982,4.56246,4.74334,4.38241,5.0,258.96256,219.74448,173.62758,52.0,54.2,50.4,51.1,50.7,51.1,51.1
2018-04-08 17:51:00,260.123,-71.627,6.0,391.0,391.0,392.0,10952428.0,41747.0,166799.0,908163.0,1180.52846,9.06248,51.1,36.8,41.7,0.9670000000000001,50.016999999999996,0.46875,1182.58451,2302.15674,36.0,234.89146,5.1172,5.31291,4.98444,4.92687,5.0,285.24044,278.32828,238.22569,52.0,55.2,50.4,51.1,50.7,51.1,51.1
2018-04-08 17:56:00,296.8,-42.008,6.0,392.0,392.0,393.0,10952451.0,41747.0,166800.0,908166.0,1218.42221,9.32061,51.1,36.8,41.7,0.9990000000000001,50.016999999999996,7.66948,1220.60326,2507.86719,36.0,234.89146,6.01725,5.56895,5.47196,5.27059,5.0,313.927,317.43656,283.70884,53.0,56.2,50.4,51.1,50.7,51.1,51.1
2018-04-08 18:01:00,291.132,-33.638000000000005,6.0,392.0,392.0,393.0,10952476.0,41747.0,166801.0,908169.0,1203.91005,9.27258,52.1,36.8,41.7,0.9840000000000001,50.016999999999996,8.99593,1210.59834,2452.78613,36.0,232.71659,6.81252,6.11501,6.22445,5.83777,5.0,310.325,326.85078,312.5395,53.0,57.2,50.4,52.1,51.7,51.1,51.1
2018-04-08 18:06:00,225.29,350.173,6.0,394.0,393.0,394.0,10952496.0,41747.0,166806.0,908172.0,1144.0004,8.77834,52.1,36.8,41.7,0.747,50.016999999999996,8.2579,1141.5642300000004,2095.32227,37.0,232.71659,5.8261400000000005,5.9328400000000014,6.25891,5.99097,5.0,252.72366,251.60773,278.10837999999995,53.0,57.2,50.4,52.1,51.7,52.1,51.1
2018-04-08 18:11:00,265.555,121.098,6.0,392.0,392.0,393.0,10952516.0,41747.0,166809.0,908176.0,1174.40544,9.00245,52.1,36.8,41.7,0.983,50.016999999999996,3.7001,1172.57958,2313.39771,36.0,232.71659,4.35717,4.65984,4.9659,5.615480000000002,5.0,285.50272,300.62753,279.83931,53.0,57.2,50.4,52.1,51.7,52.1,52.1
2018-04-08 18:16:00,99.691,159.14700000000002,6.0,391.0,391.0,392.0,10952531.0,41747.0,166812.0,908180.0,1109.40834,8.538219999999999,52.1,36.8,41.7,0.45899999999999996,50.016999999999996,0.00997,1114.5509,1155.57471,35.0,232.71659,3.84431,3.75182,3.54469,4.72042,5.0,123.08436,126.30198,222.11083,53.0,56.2,50.4,52.1,51.7,52.1,52.1
2018-04-08 18:21:00,15.62,152.167,6.0,392.0,392.0,392.0,10952535.0,41747.0,166815.0,908184.0,1106.36185,8.43017,52.1,36.8,41.7,0.037000000000000005,50.016999999999996,0.00997,1100.54395,281.02499,35.0,247.94066,2.23252,2.59259,2.73239,3.71857,5.0,46.71584,44.77324,125.70753,53.0,54.2,50.4,52.1,51.7,52.1,52.1
