date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-08 18:26:00,-5.867000000000001,-87.90899999999999,6.0,390.0,389.0,390.0,10952538.0,41747.0,166819.0,908189.0,1099.35334,8.42817,52.1,36.8,41.7,0.075,50.016999999999996,0.00997,1099.54344,139.3884,34.0,241.41606,2.33508,2.32061,2.80821,3.31642,5.0,19.2009,35.84921,83.40708000000002,52.0,53.2,50.4,52.1,51.7,52.1,52.1
2018-04-08 19:01:00,133.363,-53.885,6.0,389.0,389.0,390.0,10952541.0,41752.0,166823.0,908199.0,1094.20583,8.42817,49.1,35.8,40.7,0.9279999999999999,50.016999999999996,-0.00997,1099.54344,1265.73657,37.0,217.49259,3.68904,3.83672,3.86223,3.23196,5.0,147.33389,148.83061,31.05306,48.0,47.2,47.4,48.1,47.7,49.1,49.1
2018-04-08 19:06:00,77.196,-71.29899999999999,6.0,389.0,389.0,390.0,10952549.0,41752.0,166827.0,908202.0,1101.12424,8.42817,50.1,35.8,40.7,0.7979999999999999,50.016999999999996,0.01995,1099.54344,849.8195800000002,58.0,202.26861,2.67155,2.78976,3.20509,3.5137,16.0,99.81562,97.5141,81.61728000000002,48.0,50.2,48.4,48.1,48.7,49.1,49.1
2018-04-08 19:11:00,97.664,-45.605,6.0,390.0,389.0,390.0,10952556.0,41752.0,166832.0,908205.0,1108.2528,8.44818,50.1,35.8,40.7,0.9009999999999999,50.016999999999996,-0.00997,1101.54446,971.22241,47.0,193.5692,2.6878900000000003,2.6117,3.13356,3.2920800000000003,5.0,106.46212,101.91861,89.90075,49.0,51.2,49.4,50.1,49.7,50.1,49.1
2018-04-08 19:16:00,64.204,-49.833999999999996,6.0,389.0,389.0,390.0,10952564.0,41752.0,166835.0,908208.0,1106.4818300000004,8.43217,51.1,35.8,40.7,0.7879999999999999,50.016999999999996,0.00997,1099.54344,686.82507,36.0,193.5692,3.23133,3.14363,3.1762900000000003,3.35868,5.0,81.62508000000003,97.23846,105.21215,50.0,53.2,51.4,52.1,51.7,50.1,50.1
2018-04-08 19:21:00,64.13600000000001,219.03599999999997,6.0,393.0,393.0,393.0,10952571.0,41752.0,166840.0,908211.0,1102.77501,8.43017,51.1,36.8,40.7,0.925,50.016999999999996,0.00997,1100.54395,551.9331099999998,36.0,189.21949,3.35138,3.40911,3.45975,3.3523300000000003,5.0,76.27651,88.57649,99.78086,50.0,53.2,53.4,53.1,53.7,51.1,50.1
2018-04-08 19:26:00,30.026999999999997,-72.618,6.0,389.0,389.0,390.0,10952574.0,41752.0,166845.0,908215.0,1108.10264,8.43017,51.1,36.8,40.7,0.341,50.016999999999996,0.00997,1101.54446,358.58789,35.0,189.21949,2.87469,2.79785,2.8603400000000003,3.12167,5.0,35.96775,34.2687,66.21715999999999,50.0,53.2,54.4,55.1,54.7,51.1,51.1
2018-04-08 19:31:00,43.386,-89.734,6.0,388.0,387.0,389.0,10952576.0,41752.0,166850.0,908219.0,1107.36731,8.45218,51.1,36.8,41.7,0.44299999999999995,50.016999999999996,0.01995,1102.54489,519.33417,35.0,189.21949,3.0803,2.97275,2.65728,2.80884,5.0,56.39703000000001,40.99871,47.26932,51.0,53.2,56.4,57.1,56.7,51.1,51.1
2018-04-08 19:36:00,56.766000000000005,-58.556999999999995,6.0,389.0,388.0,389.0,10952579.0,41752.0,166856.0,908222.0,1096.38193,8.43417,52.1,37.8,41.7,0.669,50.016999999999996,0.01995,1100.54395,635.11652,35.0,180.52007,2.92397,2.9721,2.82148,2.91435,5.0,65.93165,56.39836,53.27,51.0,53.2,57.4,58.1,57.7,51.1,51.1
2018-04-08 19:41:00,69.077,222.14700000000002,6.0,392.0,391.0,393.0,10952585.0,41752.0,166861.0,908226.0,1106.21169,8.43417,52.1,37.8,42.7,0.287,50.016999999999996,-0.00997,1100.54395,775.62897,35.0,180.52007,3.58897,3.57355,3.44467,3.11408,5.0,93.29017,100.70252,72.87581,51.0,53.2,59.4,60.1,59.7,52.1,51.1
2018-04-08 19:46:00,68.887,-54.163999999999994,6.0,389.0,388.0,389.0,10952591.0,41752.0,166865.0,908231.0,1100.8541,8.43417,52.1,37.8,42.7,0.7809999999999999,50.016999999999996,-0.00997,1098.54294,814.97247,34.0,180.52007,3.68394,3.73502,3.58839,3.3977699999999995,5.0,97.63107,102.68404,94.0778,51.0,54.2,58.4,60.1,59.7,52.1,52.1
2018-04-08 19:51:00,18.992,-79.578,6.0,389.0,388.0,389.0,10952594.0,41752.0,166871.0,908235.0,1099.71357,8.43417,52.1,37.8,43.7,0.245,50.016999999999996,-0.00997,1100.54395,385.56628,34.0,180.52007,2.82385,2.76223,2.72299,3.13553,5.0,42.95295,38.76244000000001,70.46138,51.0,54.2,57.4,59.1,58.7,52.1,52.1
2018-04-08 19:56:00,62.693999999999996,-63.78,6.0,389.0,388.0,389.0,10952596.0,41752.0,166875.0,908239.0,1107.62243,8.436169999999999,52.1,37.8,43.7,0.652,50.016999999999996,0.00997,1101.54446,712.67938,33.0,180.52007,3.3545,3.43324,3.16711,2.90055,5.0,80.94809000000002,69.44598,57.32562,51.0,54.2,56.4,58.1,57.7,52.1,52.1
2018-04-08 20:01:00,83.32799999999999,-85.91,6.0,389.0,387.0,389.0,10952603.0,41752.0,166881.0,908243.0,1100.34386,8.44617,53.1,37.8,43.7,0.7070000000000001,50.016999999999996,0.00997,1101.54446,917.26562,34.0,180.52007,3.61212,3.51149,3.50405,3.27621,5.0,103.29436,101.14834,84.36375,52.0,54.2,55.4,57.1,56.7,52.1,52.1
2018-04-08 20:07:00,73.318,-111.304,6.0,389.0,388.0,389.0,10952611.0,41752.0,166886.0,908248.0,1101.54446,8.42416,53.1,37.8,43.7,0.564,50.016999999999996,0.00997,1100.54395,847.57141,34.0,189.21949,3.2982400000000003,3.58645,3.60859,3.47996,5.0,100.21074,106.46902,101.28991,52.0,55.2,55.4,57.1,56.7,53.1,52.1
2018-04-08 20:12:00,96.756,-68.32300000000001,6.0,389.0,388.0,389.0,10952618.0,41752.0,166891.0,908252.0,1102.2198,8.426160000000001,53.1,37.8,43.7,0.7929999999999999,50.016999999999996,0.00997,1100.54395,1079.13599,34.0,189.21949,3.86996,3.98088,3.78247,3.56372,5.0,122.67766,122.62664,106.63447,52.0,55.2,54.4,56.1,55.7,53.1,53.1
2018-04-08 20:17:00,-0.322,-85.0,6.0,389.0,388.0,389.0,10952621.0,41752.0,166895.0,908256.0,1099.62348,8.426160000000001,53.1,37.8,43.7,0.008,50.016999999999996,0.01995,1100.54395,211.3308,33.0,189.21949,2.05189,2.21255,2.77722,3.19455,5.0,23.19674,31.35251,74.32683,52.0,55.2,54.4,56.1,55.7,53.1,53.1
2018-04-08 20:22:00,-17.874000000000002,-84.945,6.0,388.0,388.0,388.0,10952621.0,41754.0,166899.0,908261.0,1106.51193,8.42216,53.1,37.8,43.7,0.221,50.016999999999996,-0.00997,1100.54395,30.3507,33.0,189.21949,2.13992,2.2783,2.08213,2.52104,5.0,3.35472,6.7267899999999985,31.13052,52.0,54.2,53.4,55.1,54.7,53.1,53.1
2018-04-08 20:27:00,28.267,-76.342,6.0,389.0,388.0,389.0,10952622.0,41754.0,166903.0,908266.0,1100.25384,8.42416,53.1,37.8,42.7,0.391,50.016999999999996,0.02992,1100.54395,436.15082,33.0,206.61832,2.69164,2.6019,2.42805,2.64462,5.0,47.68515,44.881,38.93603,52.0,54.2,53.4,54.1,53.7,53.1,53.1
2018-04-08 20:32:00,-3.7689999999999997,-85.285,6.0,389.0,388.0,389.0,10952623.0,41755.0,166908.0,908270.0,1100.7490699999996,8.426160000000001,53.1,37.8,42.7,0.002,50.016999999999996,0.02992,1099.54344,185.4765,33.0,206.61832,1.62827,1.88513,2.26442,2.61641,5.0,25.94167,21.63884,31.31048,52.0,54.2,52.4,54.1,53.7,53.1,53.1
2018-04-09 02:13:00,244.03400000000002,13.044,6.0,390.0,390.0,391.0,10952624.0,41772.0,166912.0,908289.0,1152.76472,8.79235,47.1,32.8,32.7,0.9990000000000001,50.016999999999996,0.01995,1146.56669,2165.0166,31.0,189.21949,4.31157,4.71588,3.98811,3.12669,5.0,262.99131,106.66389,14.14347,43.0,44.2,37.4,38.1,38.7,46.1,46.1
2018-04-09 02:18:00,46.268,282.60400000000004,6.0,391.0,391.0,393.0,10952634.0,41772.0,166916.0,908293.0,1102.30982,8.426160000000001,48.1,32.8,32.7,0.568,50.016999999999996,0.01995,1100.54395,648.6057099999998,49.0,189.21949,3.2053700000000003,3.15476,3.12302,3.34782,5.0,66.05366,78.28988000000003,80.33272,45.0,48.2,38.4,39.1,38.7,47.1,46.1
2018-04-09 02:23:00,110.711,-5.091,6.0,390.0,390.0,390.0,10952641.0,41772.0,166920.0,908296.0,1102.95513,8.42817,48.1,32.8,32.7,0.9540000000000001,50.016999999999996,0.01995,1101.54446,1039.79248,66.0,189.21949,3.30609,3.3979,3.65845,3.4284800000000004,5.0,112.65647,127.51268,95.6463,47.0,50.2,40.4,40.1,39.7,48.1,47.1
2018-04-09 02:28:00,112.689,-35.012,6.0,390.0,390.0,390.0,10952652.0,41772.0,166924.0,908299.0,1107.56244,8.43017,49.1,32.8,32.7,0.934,50.016999999999996,0.01995,1101.54446,1111.73486,31.0,189.21949,3.35983,3.55327,3.88114,3.73612,5.0,125.91454,133.23047,129.34681,48.0,52.2,42.4,42.1,41.7,48.1,48.1
2018-04-09 02:33:00,86.428,178.283,6.0,390.0,390.0,391.0,10952662.0,41772.0,166928.0,908303.0,1099.93859,8.42817,49.1,32.8,33.7,0.998,50.016999999999996,0.01995,1100.54395,783.49774,27.0,189.21949,3.5083800000000003,3.6010800000000005,3.57855,3.75686,5.0,98.16515,105.48038,128.66652,49.0,53.2,44.4,44.1,43.7,49.1,48.1
2018-04-09 02:38:00,120.45,146.306,6.0,392.0,392.0,393.0,10952669.0,41772.0,166932.0,908306.0,1094.61096,8.43417,50.1,32.8,34.7,0.9990000000000001,50.016999999999996,0.01995,1098.54294,1078.01184,26.0,189.21949,4.5251800000000015,4.55478,3.63042,3.5134,5.0,134.73905,123.1317,114.72393,49.0,53.2,46.4,46.1,45.7,49.1,49.1
2018-04-09 02:43:00,3.549,-69.517,6.0,389.0,389.0,389.0,10952675.0,41772.0,166937.0,908309.0,1098.4828699999996,8.41216,50.1,33.8,34.7,0.048,50.016999999999996,0.03989,1099.54344,185.4765,26.0,197.91891,2.32399,2.0561700000000003,2.50417,3.24078,5.0,32.40848,48.90103,92.86902,50.0,53.2,47.4,48.1,47.7,50.1,49.1
2018-04-09 02:48:00,59.964,-58.258,6.0,389.0,389.0,389.0,10952677.0,41772.0,166941.0,908313.0,1107.68242,8.436169999999999,50.1,33.8,35.7,0.765,50.016999999999996,0.04987,1101.54446,648.6057099999998,25.0,217.49259,4.01286,3.65042,3.25323,3.1682,5.0,68.13023000000001,57.65191,56.22896,50.0,53.2,49.4,50.1,49.7,50.1,50.1
2018-04-09 02:53:00,66.627,-56.99,6.0,391.0,391.0,392.0,10952683.0,41772.0,166946.0,908316.0,1095.84166,8.41816,51.1,33.8,36.7,0.758,50.016999999999996,0.04987,1101.54446,660.97083,25.0,217.49259,3.88309,3.5095,3.21503,3.3008,5.0,74.51702,72.73455,73.94191,50.0,53.2,51.4,51.1,50.7,50.1,50.1
2018-04-09 02:58:00,41.681999999999995,-62.669,6.0,392.0,392.0,392.0,10952688.0,41772.0,166947.0,908320.0,1099.03823,8.426160000000001,51.1,34.8,37.7,0.56,50.016999999999996,0.04987,1100.54395,500.22452,25.0,226.19201,3.26087,3.27775,3.25347,3.46145,5.0,61.05011,53.77942,72.18355,50.0,53.2,52.4,53.1,52.7,51.1,50.1
2018-04-09 03:03:00,13.110999999999999,81.02,6.0,393.0,393.0,394.0,10952690.0,41772.0,166949.0,908324.0,1102.30982,8.44417,51.1,34.8,38.7,0.983,50.016999999999996,-0.00997,1100.54395,166.36681000000004,25.0,215.31774,3.0834900000000003,2.9267,2.65878,3.05658,5.0,26.45472,23.127,48.92235,51.0,53.2,54.4,54.1,53.7,51.1,51.1
2018-04-09 03:09:00,25.45,-66.233,6.0,389.0,389.0,390.0,10952691.0,41772.0,166954.0,908329.0,1095.75156,8.420160000000001,51.1,35.8,39.7,0.335,50.016999999999996,0.0,1100.54395,320.3685,25.0,215.31774,3.5175400000000003,3.4773400000000003,3.4162800000000004,3.01028,5.0,37.41844,35.87662,32.30539,51.0,53.2,55.4,56.1,55.7,51.1,51.1
2018-04-09 03:14:00,35.704,-60.34,6.0,390.0,390.0,390.0,10952693.0,41772.0,166957.0,908333.0,1101.58943,8.42817,52.1,36.8,40.7,0.491,50.016999999999996,0.0,1099.54344,422.6615900000001,25.0,215.31774,2.71253,2.91162,3.0603,3.18152,5.0,49.45643,48.5814,39.75297,51.0,53.2,57.4,57.1,57.7,51.1,51.1
2018-04-09 03:19:00,42.672,-57.88,6.0,391.0,391.0,391.0,10952697.0,41772.0,166960.0,908337.0,1094.8961800000004,8.426160000000001,52.1,36.8,40.7,0.627,50.016999999999996,0.0,1100.54395,462.0051,24.0,210.96803,3.41192,3.44794,3.57456,3.30073,5.0,57.47593000000001,58.95455,53.36268000000001,51.0,53.2,58.4,59.1,58.7,52.1,51.1
2018-04-09 03:24:00,62.68,-64.071,6.0,391.0,390.0,391.0,10952701.0,41772.0,166962.0,908341.0,1107.09718,8.43017,52.1,37.8,41.7,0.6759999999999999,50.016999999999996,0.0,1100.54395,707.0589,24.0,200.09376,3.6679,3.73681,3.5598300000000003,3.3772300000000004,5.0,84.17724,79.20545,61.37291999999999,52.0,53.2,59.4,60.1,59.7,52.1,52.1
2018-04-09 03:29:00,32.435,-74.166,6.0,391.0,391.0,391.0,10952705.0,41772.0,166965.0,908345.0,1099.09822,8.43017,52.1,37.8,42.7,0.42,50.016999999999996,0.0,1100.54395,520.45831,25.0,200.09376,3.21564,3.20752,2.9608,3.26982,5.0,60.22543,64.45003,70.54599,52.0,54.2,58.4,60.1,59.7,52.1,52.1
2018-04-09 03:34:00,49.333,73.38600000000001,6.0,391.0,393.0,393.0,10952709.0,41772.0,166968.0,908350.0,1099.65351,8.43017,52.1,37.8,42.7,0.8440000000000001,50.016999999999996,0.04987,1100.54395,603.64172,26.0,187.04463,2.99298,3.1221,2.9960400000000003,3.1123,5.0,76.34673000000002,69.5052,69.09994,52.0,54.2,56.4,59.1,58.7,52.1,52.1
2018-04-09 03:39:00,78.726,-55.708999999999996,6.0,391.0,391.0,391.0,10952714.0,41772.0,166970.0,908354.0,1105.9116,8.43017,52.1,37.8,42.7,0.825,50.016999999999996,-0.00997,1098.54294,861.06061,25.0,187.04463,3.2277400000000003,3.44184,3.52861,3.17582,5.0,103.91985,105.37401,81.65701999999997,52.0,54.2,55.4,57.1,56.7,52.1,52.1
2018-04-09 03:44:00,88.693,-55.761,6.0,392.0,391.0,391.0,10952721.0,41772.0,166973.0,908358.0,1107.17218,8.42817,53.1,37.8,42.7,0.8170000000000001,50.016999999999996,-0.00997,1100.54395,1021.80688,25.0,180.52007,3.81648,3.65974,3.45489,3.26012,5.0,116.73894,117.44552,99.68105,52.0,54.2,54.4,57.1,56.7,52.1,52.1
2018-04-09 03:49:00,125.546,194.174,6.0,394.0,394.0,395.0,10952729.0,41772.0,166975.0,908361.0,1096.32186,8.45018,53.1,36.8,42.7,0.998,50.016999999999996,-0.00997,1101.54446,1388.26343,26.0,180.52007,3.93549,4.3356,4.15846,3.63766,5.0,147.75423,139.28808999999998,116.98705,52.0,55.2,54.4,56.1,55.7,53.1,52.1
2018-04-09 03:54:00,131.055,-36.214,6.0,391.0,391.0,391.0,10952741.0,41772.0,166977.0,908363.0,1098.69302,8.436169999999999,53.1,36.8,42.7,0.951,50.016999999999996,-0.00997,1100.54395,1337.67908,25.0,180.52007,4.1572,4.3489900000000015,4.50338,4.16343,5.0,158.9038,168.8535,151.2115,52.0,56.2,53.4,55.1,54.7,53.1,53.1
2018-04-09 03:59:00,127.23200000000001,-43.836999999999996,6.0,391.0,391.0,392.0,10952753.0,41772.0,166980.0,908365.0,1107.11219,8.42416,53.1,36.8,42.7,0.95,50.016999999999996,-0.00997,1100.54395,1332.05847,26.0,187.04463,4.38457,4.57121,4.76613,4.31487,5.0,156.72367,175.74714,159.50123,52.0,56.2,52.4,55.1,54.7,53.1,53.1
2018-04-09 04:04:00,98.68,-51.65,6.0,391.0,391.0,392.0,10952762.0,41772.0,166981.0,908369.0,1101.99464,8.43017,53.1,35.8,42.7,0.897,50.016999999999996,-0.00997,1099.54344,1053.28174,25.0,187.04463,3.69743,3.48539,3.47107,4.0042800000000005,5.0,119.54555,119.81566,143.50292,53.0,57.2,52.4,54.1,53.7,53.1,53.1
2018-04-09 04:09:00,127.835,-38.43,6.0,392.0,391.0,392.0,10952771.0,41772.0,166983.0,908372.0,1101.67953,8.43817,53.1,35.8,42.7,0.9640000000000001,50.016999999999996,-0.00997,1099.54344,1356.7887,25.0,200.09376,3.80819,3.3327,3.77529,3.78,5.0,156.80331,151.86741999999995,135.26047,53.0,57.2,51.4,53.1,52.7,53.1,53.1
2018-04-09 04:14:00,113.619,206.44400000000002,6.0,392.0,392.0,392.0,10952782.0,41772.0,166985.0,908374.0,1093.12529,8.42216,53.1,35.8,42.7,0.853,50.016999999999996,-0.00997,1098.54294,1227.51721,26.0,200.09376,3.92149,3.81882,3.938730000000001,3.91792,5.0,145.90097,157.9505,152.97197,53.0,57.2,51.4,53.1,52.7,53.1,53.1
2018-04-09 04:19:00,100.305,-49.086999999999996,6.0,392.0,391.0,392.0,10952792.0,41772.0,166987.0,908377.0,1106.87209,8.420160000000001,54.1,35.8,41.7,0.9129999999999999,50.016999999999996,0.0,1100.54395,1084.75647,25.0,200.09376,3.76235,3.5393,3.39765,3.56722,5.0,127.01312,138.3833,147.19202,53.0,57.2,51.4,53.1,52.7,53.1,53.1
2018-04-09 04:24:00,77.992,-60.101000000000006,6.0,391.0,390.0,391.0,10952799.0,41772.0,166990.0,908380.0,1101.97969,8.442169999999999,54.1,34.8,41.7,0.7859999999999999,50.016999999999996,0.01995,1100.54395,931.87891,25.0,200.09376,2.86983,2.7502,3.0389999999999997,3.22384,5.0,105.93891,102.60643,125.27944,53.0,57.2,50.4,52.1,51.7,54.1,53.1
2018-04-09 04:29:00,77.67699999999999,-59.45399999999999,6.0,391.0,390.0,391.0,10952806.0,41772.0,166991.0,908384.0,1100.43389,8.42416,54.1,34.8,41.7,0.867,50.016999999999996,-0.02992,1100.54395,873.42566,25.0,200.09376,3.3286800000000003,3.0439,3.09113,3.08413,5.0,98.78519,110.69814,112.62446,53.0,57.2,50.4,52.1,51.7,54.1,54.1
2018-04-09 04:34:00,59.849,-65.295,6.0,391.0,390.0,391.0,10952812.0,41772.0,166995.0,908387.0,1107.33728,8.442169999999999,54.1,34.8,41.7,0.705,50.016999999999996,0.00997,1100.54395,758.76752,25.0,200.09376,2.21115,2.12696,2.64768,2.93978,5.0,84.64186,79.53385,100.14795,53.0,57.2,49.4,51.1,50.7,54.1,54.1
2018-04-09 04:39:00,31.614,127.25399999999999,6.0,393.0,393.0,393.0,10952816.0,41772.0,166997.0,908392.0,1098.49789,8.436169999999999,54.1,33.8,41.7,0.879,50.016999999999996,0.0,1098.54294,557.55359,25.0,200.09376,2.86294,2.91995,2.84043,2.85589,5.0,60.26195,63.56141,84.01695,53.0,56.2,49.4,51.1,50.7,54.1,54.1
2018-04-09 04:44:00,56.36,-65.387,6.0,391.0,390.0,391.0,10952819.0,41772.0,167000.0,908396.0,1099.05325,8.426160000000001,54.1,33.8,40.7,0.679,50.016999999999996,0.0,1098.54294,719.42401,25.0,191.39434,3.02213,3.1433,2.8239,2.72486,5.0,84.72235,73.63817,68.4242,53.0,56.2,48.4,50.1,49.7,54.1,54.1
2018-04-09 04:49:00,68.955,116.785,6.0,396.0,396.0,396.0,10952823.0,41772.0,167002.0,908401.0,1100.35881,8.442169999999999,54.1,33.8,40.7,0.157,50.016999999999996,0.0,1102.54489,764.38806,26.0,191.39434,2.74121,3.21935,3.07846,2.84915,5.0,92.55084,84.21381,70.18938,53.0,56.2,48.4,50.1,49.7,54.1,54.1
2018-04-09 04:54:00,115.955,-35.378,6.0,392.0,392.0,392.0,10952830.0,41772.0,167004.0,908404.0,1099.39839,8.42416,54.1,33.8,40.7,0.9620000000000001,50.016999999999996,0.0,1100.54395,1130.8446,25.0,191.39434,3.05828,3.15577,3.3994699999999995,3.13351,5.0,130.76389,132.53278,99.07052,53.0,56.2,48.4,49.1,48.7,54.1,54.1
2018-04-09 04:59:00,150.933,111.42,6.0,392.0,391.0,392.0,10952843.0,41772.0,167006.0,908406.0,1094.94116,8.43017,54.1,33.8,40.7,0.943,50.016999999999996,0.0,1100.54395,1311.82471,26.0,191.39434,4.2647,4.12774,4.1532,3.70281,5.0,162.54723,174.77639,144.47419,53.0,57.2,49.4,50.1,49.7,54.1,54.1
2018-04-09 05:04:00,153.629,-19.954,6.0,391.0,391.0,392.0,10952857.0,41772.0,167009.0,908408.0,1106.84206,8.426160000000001,55.1,33.8,40.7,0.996,50.016999999999996,0.04987,1099.54344,1480.43958,24.0,191.39434,3.95248,4.06672,4.12239,3.92172,5.0,169.91409,176.16955,166.59666,54.0,58.2,51.4,52.1,51.7,54.1,54.1
2018-04-09 05:09:00,166.878,210.957,6.0,392.0,393.0,393.0,10952870.0,41772.0,167012.0,908409.0,1099.21828,8.43017,55.1,33.8,40.7,0.523,50.016999999999996,0.04987,1100.54395,1599.59424,26.0,191.39434,4.25244,4.31767,4.24978,4.04666,5.0,182.73831,182.24475,174.64616999999996,55.0,59.2,52.4,53.1,52.7,55.1,54.1
2018-04-09 05:14:00,197.44799999999998,-46.336999999999996,6.0,390.0,390.0,391.0,10952885.0,41772.0,167014.0,908411.0,1101.42441,8.42416,55.1,33.8,41.7,0.976,50.016999999999996,0.04987,1099.54344,1849.14453,25.0,191.39434,4.20405,4.3637,4.32629,4.14939,5.0,214.66217000000003,208.26753,187.21027,55.0,59.2,54.4,55.1,54.7,55.1,55.1
2018-04-09 05:19:00,199.99200000000002,-5.959,6.0,391.0,391.0,392.0,10952901.0,41772.0,167016.0,908411.0,1100.53892,8.43817,56.1,33.8,41.7,0.993,50.016999999999996,0.04987,1101.54446,1850.26855,25.0,191.39434,4.64791,4.35907,4.33065,4.28182,5.0,208.92194,218.62652000000003,201.89289,56.0,60.2,56.4,56.1,55.7,55.1,55.1
2018-04-09 05:24:00,206.516,-28.241,6.0,390.0,390.0,391.0,10952919.0,41772.0,167020.0,908412.0,1099.44336,8.42416,56.1,34.8,42.7,0.9890000000000001,50.016999999999996,0.04987,1100.54395,1935.7002,26.0,191.39434,4.38553,4.2410000000000005,4.43457,4.40624,5.0,224.21900000000002,228.89506,220.0777,56.0,61.2,57.4,58.1,57.7,56.1,55.1
2018-04-09 05:29:00,290.998,-17.404,6.0,391.0,391.0,391.0,10952941.0,41772.0,167024.0,908413.0,1215.91598,9.32861,56.1,34.8,42.7,0.992,50.016999999999996,0.04987,1215.6008,2507.86719,26.0,184.86978,4.70691,4.80224,4.89685,4.57828,5.0,315.05803,310.99303,258.33889,57.0,62.2,59.4,59.1,59.7,56.1,56.1
2018-04-09 05:34:00,220.963,321.916,6.0,394.0,394.0,394.0,10952963.0,41772.0,167025.0,908415.0,1133.67534,8.67229,57.1,35.8,43.7,0.794,50.016999999999996,0.04987,1130.5588,2171.76123,26.0,182.69493,4.62814,4.1127699999999985,4.39221,4.6852800000000006,16.0,253.56428,267.15084,282.25266,57.0,62.2,58.4,60.1,59.7,56.1,56.1
2018-04-09 05:39:00,113.125,-62.041000000000004,6.0,390.0,390.0,391.0,10952980.0,41772.0,167029.0,908417.0,1094.29585,8.43217,57.1,35.8,43.7,0.875,50.016999999999996,0.02992,1100.54395,1252.24744,25.0,178.34521999999996,4.0734,3.81001,4.07688,4.3972,5.0,148.13566,172.27958,239.85547000000003,57.0,61.2,57.4,59.1,58.7,57.1,56.1
2018-04-09 05:44:00,58.051,-78.997,6.0,390.0,390.0,391.0,10952988.0,41772.0,167031.0,908421.0,1102.02467,8.43217,56.1,35.8,43.7,0.595,50.016999999999996,0.02992,1100.54395,744.1542400000002,23.0,169.6458,3.05488,3.3329699999999995,3.29015,3.73417,5.0,88.00766,109.46073,164.80106,56.0,58.2,55.4,58.1,57.7,57.1,57.1
2018-04-09 05:49:00,55.013000000000005,-77.39,6.0,389.0,389.0,390.0,10952993.0,41772.0,167034.0,908426.0,1101.8745800000004,8.42416,56.1,34.8,43.7,0.6559999999999999,50.016999999999996,0.02992,1100.54395,686.82507,22.0,160.94638,3.4774,3.25518,3.12073,3.26885,5.0,78.40293,84.14615,116.20531,55.0,57.2,54.4,56.1,55.7,56.1,57.1
2018-04-09 05:54:00,85.956,92.77,6.0,393.0,393.0,394.0,10953000.0,41772.0,167038.0,908430.0,1102.06971,8.42817,55.1,34.8,42.7,0.284,50.016999999999996,0.02992,1100.54395,931.87891,23.0,160.94638,3.3676800000000005,3.31716,3.3724199999999995,3.28946,5.0,106.28338,113.06623,112.23605,54.0,56.2,53.4,55.1,54.7,56.1,56.1
2018-04-09 05:59:00,113.186,198.38099999999997,6.0,392.0,391.0,392.0,10953009.0,41772.0,167041.0,908434.0,1106.93208,8.436169999999999,55.1,33.8,42.7,0.833,50.016999999999996,0.02992,1097.54243,1207.28345,24.0,160.94638,3.64745,3.47479,3.45359,3.44635,5.0,139.37143999999998,139.70953,130.47327,54.0,56.2,52.4,54.1,53.7,55.1,56.1
2018-04-09 06:04:00,183.57,284.829,6.0,396.0,396.0,397.0,10953020.0,41772.0,167044.0,908438.0,1124.9560000000001,8.62226,54.1,33.8,41.7,0.42200000000000004,50.016999999999996,0.02992,1124.55576,1735.61047,25.0,160.94638,4.3723800000000015,4.69353,3.91129,3.66548,5.0,196.27344,163.21391,151.29723,53.0,56.2,51.4,53.1,52.7,55.1,55.1
2018-04-09 06:14:00,374.619,-60.031000000000006,6.0,391.0,392.0,392.0,10953058.0,41772.0,167051.0,908445.0,1305.24021,10.04496,54.1,32.8,41.7,0.991,50.016999999999996,0.00997,1306.6457,2801.25732,24.0,160.94638,4.85848,4.866219999999998,5.1706900000000005,4.543069999999998,5.0,395.35444,366.02544,270.09097,53.0,57.2,50.4,52.1,51.7,54.1,54.1
2018-04-09 06:19:00,383.80300000000005,-10.343,6.0,392.0,392.0,393.0,10953087.0,41772.0,167051.0,908449.0,1329.53709,10.13101,54.1,32.8,40.7,0.9940000000000001,50.016999999999996,0.04987,1322.65367,2900.17773,24.0,160.94638,4.69008,4.52149,5.16931,4.93737,5.0,403.28556,393.88,338.5115,54.0,59.2,50.4,52.1,51.7,54.1,54.1
2018-04-09 06:24:00,523.371,-39.904,6.0,392.0,392.0,393.0,10953124.0,41772.0,167055.0,908450.0,1468.04062,11.31159,54.1,31.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1474.72884,3592.62354,25.0,160.94638,6.1856,6.32453,6.07276,5.46178,5.0,561.043,538.5749400000002,431.33659000000006,56.0,61.2,50.4,51.1,51.7,54.1,54.1
2018-04-09 06:29:00,545.933,-3.109,6.0,392.0,392.0,394.0,10953166.0,41772.0,167057.0,908452.0,1493.59823,11.47167,54.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.02992,1494.73884,3772.47949,25.0,176.17036000000004,5.89898,5.453869999999998,5.99423,5.79779,5.0,582.08525,560.65944,491.98603,57.0,63.2,50.4,51.1,51.7,54.1,54.1
2018-04-09 06:34:00,411.366,-28.000999999999998,6.0,392.0,392.0,393.0,10953207.0,41772.0,167059.0,908453.0,1358.66653,10.40914,55.1,31.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1356.67062,3063.17261,25.0,176.17036000000004,5.26241,5.55964,5.61204,5.7728199999999985,5.0,438.10578,451.98688,494.189,57.0,64.2,50.4,51.1,51.7,54.1,54.1
2018-04-09 06:39:00,398.605,304.52,6.0,395.0,394.0,396.0,10953241.0,41772.0,167063.0,908455.0,1325.57515,10.21505,55.1,31.8,40.7,0.885,50.016999999999996,0.00997,1331.65823,2973.24438,27.0,176.17036000000004,5.75367,5.49865,5.51607,5.52567,5.0,413.94428,413.95559,453.20319000000006,57.0,64.2,50.4,51.1,51.7,55.1,54.1
2018-04-09 06:44:00,416.098,-20.644000000000002,6.0,391.0,392.0,392.0,10953271.0,41772.0,167064.0,908458.0,1349.64709,10.36112,55.1,31.8,40.7,0.9940000000000001,50.016999999999996,0.0,1349.66707,3091.27515,24.0,176.17036000000004,6.48569,6.19505,5.72202,5.35433,5.0,431.38384,419.97525,415.719,57.0,63.2,49.4,51.1,51.7,55.1,55.1
2018-04-09 06:49:00,305.96299999999997,-49.515,6.0,391.0,391.0,392.0,10953299.0,41772.0,167064.0,908462.0,1252.72912,9.57473,55.1,31.8,40.7,0.993,50.016999999999996,0.01995,1250.6181800000004,2639.38672,23.0,176.17036000000004,4.83144,4.66376,4.6081900000000005,4.98163,5.0,340.64575,327.80331,369.06006,57.0,62.2,49.4,51.1,50.7,55.1,55.1
2018-04-09 06:54:00,359.866,-35.266,6.0,391.0,391.0,392.0,10953327.0,41772.0,167064.0,908466.0,1295.45527,9.98894,55.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1302.64382,2806.87769,24.0,169.6458,5.15626,4.88318,5.17059,5.0982,5.0,382.78353,377.38931,369.96334,57.0,62.2,48.4,50.1,50.7,55.1,55.1
2018-04-09 06:59:00,407.69800000000004,110.17,6.0,392.0,393.0,394.0,10953360.0,41772.0,167065.0,908469.0,1340.19235,10.25107,55.1,30.8,39.7,0.996,50.016999999999996,0.04987,1337.6611300000004,3001.34692,25.0,165.29609,5.57731,5.73801,5.61031,5.40557,5.0,420.41084000000006,421.77909000000005,400.91525,57.0,62.2,48.4,50.1,49.7,55.1,55.1
2018-04-09 07:04:00,385.745,-35.281,6.0,391.0,391.0,392.0,10953393.0,41772.0,167072.0,908471.0,1337.2509,10.21905,55.1,30.8,39.7,0.9940000000000001,50.016999999999996,0.04987,1334.65961,2954.13501,24.0,165.29609,4.76275,5.54014,5.7165599999999985,5.5556199999999984,5.0,417.80784,415.30559,406.82881,57.0,62.2,48.4,50.1,49.7,55.1,55.1
2018-04-09 07:09:00,273.154,-32.027,6.0,390.0,390.0,391.0,10953421.0,41772.0,167073.0,908474.0,1183.03468,9.09049,55.1,30.8,39.7,0.99,50.016999999999996,0.04987,1183.58494,2337.003910000001,24.0,165.29609,5.0022400000000005,4.6646,4.62988,5.18578,5.0,291.7897200000001,305.86669,365.06853,57.0,62.2,48.4,49.1,49.7,55.1,55.1
2018-04-09 07:14:00,240.99099999999999,-65.443,6.0,389.0,389.0,390.0,10953442.0,41772.0,167073.0,908478.0,1123.41019,8.64027,55.1,30.8,39.7,0.9640000000000001,50.016999999999996,0.0,1129.55829,2140.28638,24.0,165.29609,4.25978,4.64736,4.75335,4.93396,5.0,251.33595,258.37398,309.97756,56.0,60.2,49.4,50.1,49.7,55.1,55.1
2018-04-09 07:19:00,212.83,-48.71,6.0,389.0,389.0,390.0,10953461.0,41772.0,167083.0,908480.0,1104.93609,8.47219,55.1,30.8,39.7,0.972,50.016999999999996,0.0,1105.54641,2054.85474,24.0,165.29609,5.09061,4.93245,4.41185,4.6758,5.0,235.1237,234.59333,267.259,56.0,59.2,51.4,52.1,51.7,55.1,55.1
2018-04-09 07:24:00,205.447,-48.858999999999995,6.0,389.0,390.0,390.0,10953478.0,41772.0,167087.0,908483.0,1101.03422,8.43817,54.1,30.8,39.7,0.968,50.016999999999996,0.00997,1098.54294,1927.83142,25.0,176.17036000000004,4.08518,4.1742300000000006,4.3944800000000015,4.56764,5.0,226.15228,216.32019,234.31264,55.0,58.2,52.4,53.1,52.7,55.1,55.1
2018-04-09 07:29:00,189.745,210.34900000000002,6.0,390.0,391.0,392.0,10953494.0,41772.0,167088.0,908488.0,1106.79708,8.43817,54.1,31.8,40.7,0.815,50.016999999999996,-0.00997,1099.54344,1882.86755,26.0,178.34521999999996,4.12502,4.35927,4.02825,4.33476,5.0,206.06872,198.26934,213.91694,55.0,58.2,53.4,54.1,53.7,54.1,55.1
2018-04-09 07:34:00,182.90099999999998,173.71099999999998,6.0,393.0,394.0,395.0,10953511.0,41772.0,167090.0,908491.0,1101.55947,8.416160000000001,54.1,31.8,40.7,0.489,50.016999999999996,0.04987,1099.54344,1653.55115,25.0,178.34521999999996,4.31374,4.00418,4.11459,4.20717,5.0,196.7195,224.33945,221.10927,54.0,58.2,54.4,55.1,54.7,54.1,54.1
2018-04-09 07:39:00,66.656,129.83,6.0,391.0,391.0,392.0,10953522.0,41772.0,167095.0,908494.0,1103.04515,8.42216,54.1,31.8,40.7,0.465,50.016999999999996,0.00997,1100.54395,764.38806,24.0,178.34521999999996,2.62158,2.6676900000000003,2.9582,3.67606,5.0,78.11428000000002,88.9562,167.26359,54.0,57.2,55.4,56.1,55.7,54.1,54.1
2018-04-09 07:44:00,3.908,242.74900000000002,6.0,390.0,391.0,392.0,10953526.0,41772.0,167100.0,908498.0,1094.44593,8.43017,53.1,32.8,41.7,0.10800000000000001,50.016999999999996,0.00997,1099.54344,366.4566,26.0,156.59667,1.64024,1.73502,2.36568,3.05638,16.0,28.60877,37.44978,100.45993,53.0,55.2,56.4,57.1,56.7,54.1,54.1
2018-04-09 09:05:00,139.53799999999998,-77.681,6.0,391.0,391.0,391.0,10953526.0,41778.0,167102.0,908510.0,1159.15795,8.826360000000003,49.1,34.8,40.7,0.877,50.016999999999996,1.13696,1152.56966,1323.06567,23.0,169.6458,3.11771,3.1949,3.21711,3.03264,16.0,134.86908,49.60795,6.3682,46.0,46.2,53.4,54.1,53.7,48.1,48.1
2018-04-09 09:10:00,184.727,-8.719,6.0,392.0,392.0,393.0,10953538.0,41778.0,167105.0,908513.0,1102.51989,8.43817,50.1,34.8,40.7,0.99,50.016999999999996,0.00997,1102.54489,1722.12122,43.0,167.47095,4.63785,4.5502699999999985,4.39662,3.71069,5.0,197.11098,188.6315,101.92055,48.0,50.2,53.4,54.1,53.7,49.1,48.1
2018-04-09 09:15:00,145.592,-29.410999999999998,6.0,391.0,391.0,392.0,10953549.0,41778.0,167107.0,908515.0,1099.66853,8.43817,50.1,34.8,40.7,0.971,50.016999999999996,0.01995,1100.54395,1387.1394,61.0,167.47095,3.08047,3.3527400000000003,3.65466,3.78077,5.0,158.0225,137.11588999999998,129.93393999999998,49.0,53.2,54.4,55.1,54.7,50.1,49.1
2018-04-09 09:20:00,215.46200000000002,114.333,6.0,393.0,394.0,394.0,10953562.0,41778.0,167109.0,908518.0,1096.667,8.46218,51.1,35.8,40.7,0.978,50.016999999999996,0.00997,1102.54489,1896.35669,39.0,171.82065,5.52997,5.82505,4.81504,3.94945,11.0,232.45572,203.59099999999998,153.48694,50.0,54.2,56.4,57.1,56.7,50.1,50.1
2018-04-09 09:25:00,52.153,249.217,6.0,395.0,395.0,396.0,10953573.0,41778.0,167113.0,908521.0,1102.70001,8.43017,51.1,35.8,41.7,0.106,50.016999999999996,0.02992,1100.54395,551.9331099999998,30.0,182.69493,3.89118,3.92346,3.5380000000000003,3.85773,5.0,70.80403000000003,95.87734,147.55903,51.0,55.2,58.4,59.1,58.7,51.1,50.1
2018-04-09 09:30:00,134.778,100.208,6.0,390.0,390.0,392.0,10953586.0,41778.0,167116.0,908524.0,1101.28934,8.42817,52.1,35.8,42.7,0.7959999999999999,50.016999999999996,0.02992,1101.54446,1496.1771199999996,29.0,182.69493,3.48192,3.69074,4.38731,4.0339800000000015,5.0,154.81228000000004,203.94845,164.243,51.0,55.2,59.4,60.1,59.7,51.1,51.1
2018-04-09 09:35:00,318.58799999999997,-61.24100000000001,6.0,391.0,391.0,392.0,10953603.0,41778.0,167119.0,908528.0,1246.20097,9.56473,52.1,35.8,42.7,0.9790000000000001,50.016999999999996,0.03989,1248.61717,2568.56836,29.0,187.04463,5.30025,4.36932,5.48106,4.60139,11.0,341.04619,312.80394,218.0485,52.0,57.2,58.4,60.1,59.7,52.1,51.1
2018-04-09 09:40:00,79.08,-76.56,6.0,390.0,390.0,392.0,10953617.0,41778.0,167121.0,908533.0,1105.46135,8.40015,53.1,35.8,42.7,0.731,50.016999999999996,0.03989,1100.54395,861.06061,28.0,208.79318,3.22741,3.49703,3.75506,4.173,5.0,109.91537,146.49338999999995,186.71248,53.0,58.2,57.4,59.1,58.7,52.1,52.1
2018-04-09 09:45:00,94.4,-76.293,6.0,391.0,391.0,392.0,10953623.0,41778.0,167124.0,908537.0,1096.78706,8.43817,53.1,35.8,42.7,0.794,50.016999999999996,0.01995,1101.54446,1027.42737,28.0,208.79318,3.04842,3.33631,3.70413,3.67607,5.0,112.77266000000002,131.91036,140.38362,53.0,57.2,56.4,58.1,57.7,53.1,52.1
2018-04-09 09:50:00,281.594,-56.68,6.0,391.0,392.0,392.0,10953636.0,41778.0,167128.0,908541.0,1211.24868,9.28259,53.1,35.8,42.7,0.982,50.016999999999996,-0.04987,1213.59979,2459.53076,29.0,208.79318,6.43606,6.1033800000000005,4.97545,3.88051,5.0,308.4994700000001,283.60406,167.62495,53.0,57.2,55.4,57.1,56.7,53.1,53.1
2018-04-09 09:55:00,217.878,-66.62899999999999,6.0,389.0,389.0,390.0,10953657.0,41778.0,167131.0,908545.0,1116.25175,8.61626,53.1,35.8,42.7,0.95,50.016999999999996,0.01995,1121.55431,2094.19824,30.0,200.09376,3.89252,4.10611,4.39618,4.41222,5.0,248.34089,263.25312,237.98208,54.0,58.2,55.4,57.1,56.7,53.1,53.1
2018-04-09 10:00:00,247.37599999999998,-61.728,6.0,389.0,388.0,390.0,10953679.0,41778.0,167135.0,908548.0,1171.86918,8.93041,54.1,35.8,42.7,0.971,50.016999999999996,0.0,1165.57611,2262.81323,30.0,200.09376,4.0577,4.29905,4.63469,4.609369999999998,5.0,276.1495,323.81194,279.81716,54.0,60.2,54.4,56.1,55.7,53.1,53.1
2018-04-09 10:05:00,653.0319999999999,-38.731,6.0,390.0,390.0,392.0,10953715.0,41778.0,167138.0,908551.0,1574.63828,12.06196,55.1,35.8,42.7,0.9990000000000001,50.016999999999996,0.90757,1576.77939,4339.02588,32.0,200.09376,6.71701,5.49292,5.94935,5.20815,5.0,694.6275,599.24225,399.76981,56.0,63.2,54.4,56.1,55.7,54.1,53.1
2018-04-09 10:15:00,1016.217,44.511,6.0,393.0,393.0,395.0,10953851.0,41778.0,167144.0,908555.0,1743.77178,13.37261,57.1,35.8,43.7,0.9940000000000001,50.016999999999996,0.01995,1745.86289,5529.44775,36.0,204.44347,7.50782,8.14649,7.701010000000001,6.65539,5.0,1055.65762,1083.20025,785.143,62.0,71.2,56.4,58.1,57.7,56.1,55.1
2018-04-09 10:20:00,476.351,-62.885,6.0,391.0,391.0,393.0,10953908.0,41778.0,167145.0,908558.0,1416.5952,10.85537,57.1,35.8,43.7,0.993,50.016999999999996,0.05984,1417.70067,3301.48169,34.0,204.44347,5.3148300000000015,4.8887800000000015,5.6783,6.38435,5.0,503.41822,599.146,742.40406,63.0,72.2,56.4,58.1,58.7,57.1,56.1
2018-04-09 10:25:00,694.4639999999999,-44.534,6.0,394.0,394.0,395.0,10953957.0,41778.0,167147.0,908562.0,1614.40781,12.25806,57.1,35.8,43.7,0.998,50.016999999999996,0.00997,1605.79366,4332.28125,35.0,204.44347,7.58822,7.07343,6.46466,6.32217,5.0,703.3280599999998,646.77044,660.49194,62.0,70.2,56.4,58.1,58.7,57.1,57.1
2018-04-09 10:30:00,416.449,-71.638,6.0,393.0,392.0,395.0,10954008.0,41778.0,167149.0,908565.0,1358.6365,10.40114,58.1,35.8,43.7,0.986,50.016999999999996,0.03989,1360.6725,3050.80737,33.0,204.44347,5.98623,6.23838,5.68967,6.18561,5.0,432.91441,452.51203,618.75256,62.0,70.2,56.4,58.1,58.7,57.1,57.1
2018-04-09 10:35:00,263.203,83.46,6.0,391.0,391.0,394.0,10954045.0,41778.0,167151.0,908569.0,1175.54597,9.00445,58.1,35.8,43.7,0.9740000000000001,50.016999999999996,0.0,1172.57958,2271.80615,32.0,204.44347,4.49936,4.9333800000000005,4.76776,5.74254,5.0,281.11959,325.41153,511.43478,61.0,68.2,56.4,58.1,58.7,58.1,57.1
2018-04-09 10:40:00,671.005,-42.831,6.0,393.0,393.0,395.0,10954099.0,41778.0,167152.0,908573.0,1581.03129,12.12799,58.1,35.8,43.7,0.9990000000000001,50.016999999999996,0.02992,1577.7799,4102.96533,35.0,210.96803,5.55346,6.11533,6.65182,6.29827,5.0,704.21881,735.26931,618.0405,61.0,69.2,56.4,58.1,57.7,58.1,58.1
2018-04-09 10:45:00,808.9910000000001,-28.795,6.0,392.0,392.0,395.0,10954168.0,41778.0,167153.0,908576.0,1705.54798,13.02244,59.1,35.8,43.7,0.992,50.016999999999996,0.03989,1694.83762,4743.70166,38.0,208.79318,7.10486,6.71853,7.63887,6.9033,5.0,870.7393800000001,1050.77575,809.28169,63.0,71.2,56.4,58.1,57.7,58.1,58.1
2018-04-09 10:50:00,686.074,-41.878,6.0,391.0,391.0,394.0,10954225.0,41778.0,167155.0,908578.0,1602.20696,12.27607,59.1,35.8,44.7,0.991,50.016999999999996,0.00997,1598.79025,4332.28125,36.0,208.79318,5.49435,6.693219999999998,6.57182,6.68658,5.0,715.59412,682.3935,752.0405,64.0,71.2,57.4,59.1,58.7,59.1,58.1
2018-04-09 10:55:00,862.3530000000001,-34.509,6.0,394.0,395.0,396.0,10954270.0,41778.0,167157.0,908582.0,1708.95464,13.09447,59.1,36.8,44.7,0.997,50.016999999999996,0.00997,1710.8455800000004,4911.19287,36.0,208.79318,6.68484,7.27617,7.1532100000000005,6.4359199999999985,5.0,868.3986199999998,757.05219,645.02313,63.0,70.2,57.4,59.1,58.7,59.1,59.1
2018-04-09 11:00:00,789.3710000000001,-35.141999999999996,6.0,395.0,395.0,398.0,10954331.0,41778.0,167158.0,908585.0,1648.12955,12.64425,59.1,36.8,44.7,0.9990000000000001,50.016999999999996,0.00997,1649.81538,4550.35693,36.0,217.49259,7.11994,6.94197,7.119,6.72875,5.0,790.27162,876.71331,716.65081,64.0,71.2,57.4,59.1,58.7,59.1,59.1
2018-04-09 11:06:00,867.4060000000001,-49.173,6.0,393.0,393.0,397.0,10954421.0,41778.0,167159.0,908588.0,1708.39935,13.1525,60.1,36.8,44.7,0.9990000000000001,50.016999999999996,0.02992,1716.8486300000004,4875.22168,38.0,217.49259,7.34773,7.34395,7.43843,7.17859,5.0,887.7761199999999,950.21781,870.40719,65.0,73.2,58.4,60.1,59.7,59.1,59.1
2018-04-09 11:11:00,1483.155,-16.314,6.0,395.0,395.0,397.0,10954492.0,41778.0,167159.0,908591.0,1757.24852,13.47666,60.1,36.8,44.7,0.993,50.016999999999996,0.8477299999999999,1754.86731,8345.31836,39.0,221.8423,8.09975,8.79951,7.95401,7.13917,5.0,1456.47988,1090.39288,874.2125599999998,66.0,73.2,58.4,60.1,59.7,60.1,59.1
2018-04-09 11:16:00,1258.1,-13.275,6.0,394.0,394.0,398.0,10954578.0,41778.0,167160.0,908593.0,1756.63318,13.43864,61.1,36.8,44.7,0.998,50.016999999999996,0.01995,1754.86731,6897.477540000001,42.0,226.19201,7.9645899999999985,8.35254,8.12589,7.414810000000001,11.0,1218.901,1290.16075,1015.66856,67.0,74.2,60.4,62.1,61.7,60.1,60.1
2018-04-09 11:21:00,804.659,-45.538999999999994,6.0,394.0,394.0,397.0,10954666.0,41778.0,167161.0,908595.0,1702.6665899999996,12.96041,61.1,36.8,45.7,0.998,50.016999999999996,0.01995,1692.8366,4852.73975,40.0,224.01716,6.63921,6.92183,7.13841,7.44448,5.0,844.54431,995.336,1055.235,67.0,75.2,61.4,63.1,62.7,61.1,60.1
2018-04-09 11:26:00,1544.7089999999998,16.525,6.0,396.0,396.0,399.0,10954756.0,41778.0,167161.0,908598.0,1760.33999,13.400620000000002,62.1,37.8,45.7,0.995,50.016999999999996,0.01995,1749.86477,8698.28613,45.0,224.01716,8.34737,8.558530000000001,8.71617,7.725589999999999,5.0,1602.35312,1515.76175,1129.31537,68.0,76.2,62.4,64.1,63.7,61.1,61.1
2018-04-09 11:31:00,821.0060000000001,-55.449,6.0,394.0,393.0,397.0,10954846.0,41778.0,167161.0,908599.0,1677.57417,12.91038,62.1,37.8,45.7,0.992,50.016999999999996,0.0,1680.8308100000004,4683.0004899999985,40.0,234.89146,6.76125,6.52404,7.28285,7.68887,5.0,855.9146199999999,1007.50619,1100.8375,68.0,76.2,63.4,65.1,64.7,62.1,61.1
2018-04-09 11:36:00,334.468,-76.07,6.0,392.0,391.0,395.0,10954917.0,41778.0,167163.0,908602.0,1271.89357,9.72881,62.1,37.8,45.7,0.973,50.016999999999996,0.00997,1263.6244800000004,2689.97119,37.0,234.89146,5.02029,4.71221,5.29738,6.98751,5.0,362.85972,508.65994000000006,924.79512,68.0,76.2,63.4,66.1,65.7,62.1,62.1
2018-04-09 11:46:00,1253.443,-30.724,6.0,395.0,396.0,399.0,10955029.0,41778.0,167165.0,908609.0,1758.25413,13.47266,62.1,37.8,46.7,0.9940000000000001,50.016999999999996,3.09173,1754.86731,6652.42334,41.0,237.06632,8.06824,8.016060000000001,7.6997399999999985,6.76098,5.0,1231.76788,1168.14725,764.6060000000001,65.0,72.2,62.4,64.1,63.7,62.1,62.1
2018-04-09 11:51:00,1496.1270000000002,-15.507,6.0,396.0,397.0,400.0,10955145.0,41778.0,167165.0,908610.0,1755.2224399999998,13.37261,63.1,37.8,46.7,0.9940000000000001,50.016999999999996,1.08709,1742.86152,8108.1333,46.0,241.41606,8.16902,8.61273,8.84143,8.08353,5.0,1478.33538,1472.06562,1175.74088,68.0,76.2,64.4,67.1,66.7,62.1,62.1
2018-04-09 11:56:00,991.7739999999999,-45.598,6.0,394.0,395.0,398.0,10955229.0,41778.0,167165.0,908613.0,1747.11852,13.36661,63.1,37.8,46.7,0.9940000000000001,50.016999999999996,0.01995,1744.86238,5419.28613,42.0,228.36687,7.22289,7.41337,7.7164,7.75378,5.0,1046.01112,1170.156,1098.65375,68.0,77.2,65.4,67.1,66.7,63.1,62.1
2018-04-09 12:06:00,2001.4360000000001,9.57,6.0,398.0,397.0,402.0,10955455.0,41778.0,167165.0,908617.0,1762.1860399999996,13.43064,64.1,38.8,47.7,0.9990000000000001,50.016999999999996,1.9049,1749.86477,11330.92773,51.0,234.89146,9.36555,8.84246,9.35562,8.45456,5.0,2053.60675,1927.07075,1388.5295,70.0,78.2,69.4,71.1,70.7,64.1,63.1
2018-04-09 12:11:00,1433.836,-11.209000000000001,6.0,395.0,396.0,400.0,10955571.0,41778.0,167165.0,908618.0,1762.96627,13.52068,65.1,38.8,47.7,0.9990000000000001,50.016999999999996,8.06841,1763.87173,7612.40527,47.0,234.89146,9.47757,9.59619,9.09734,8.5585,5.0,1421.22612,1433.989,1389.0483800000004,70.0,79.2,70.4,73.1,72.7,64.1,64.1
2018-04-09 12:16:00,867.166,-33.037,6.0,393.0,393.0,397.0,10955652.0,41778.0,167166.0,908621.0,1749.6847300000004,13.33459,65.1,39.8,48.7,0.996,50.016999999999996,7.31044,1739.86,4962.901370000001,41.0,228.36687,8.19655,8.40156,8.48081,8.643130000000001,5.0,901.24538,898.6795599999998,1118.5710000000001,70.0,79.2,70.4,73.1,72.7,65.1,64.1
2018-04-09 13:12:00,786.615,-26.965,6.0,392.0,391.0,395.0,10955829.0,41788.0,167178.0,908644.0,1654.74794,12.69828,58.1,37.8,43.7,0.992,50.016999999999996,0.01995,1654.81792,4522.25439,56.0,239.24119,5.6832400000000005,6.12139,6.99861,7.439139999999999,5.0,824.29388,886.807,393.96181,56.0,61.2,49.4,49.1,48.7,55.1,56.1
2018-04-09 13:17:00,816.416,-59.943000000000005,6.0,390.0,390.0,393.0,10955885.0,41788.0,167179.0,908648.0,1701.27086,13.07046,59.1,37.8,43.7,0.9990000000000001,50.016999999999996,8.60697,1703.84203,4733.58496,47.0,219.66745,8.17473,9.12699,8.5674,7.73353,5.0,845.05169,794.00919,594.30038,60.0,67.2,51.4,52.1,51.7,58.1,55.1
2018-04-09 13:22:00,903.625,-37.852,6.0,392.0,392.0,395.0,10955960.0,41788.0,167181.0,908650.0,1732.4863,13.25255,60.1,37.8,43.7,0.996,50.016999999999996,0.01995,1731.8560899999998,5020.23047,43.0,226.19201,6.05216,6.11912,7.6036199999999985,7.76496,11.0,914.45569,945.26869,811.4821900000002,63.0,72.2,55.5,56.1,55.8,59.1,58.1
2018-04-09 13:47:00,541.68,-39.725,6.0,392.0,392.0,395.0,10956133.0,41788.0,167208.0,908666.0,1467.11009,11.20754,61.1,39.8,45.7,0.996,50.016999999999996,9.87358,1466.7250800000004,3599.36816,40.0,237.06632,6.9863100000000005,6.775,8.68973,9.63785,5.0,555.48825,602.00225,637.41437,64.0,72.2,59.5,61.1,60.8,60.1,60.1
2018-04-09 15:27:00,1445.858,-18.562,6.0,398.0,398.0,403.0,10956412.0,41801.0,167230.0,908700.0,1776.12783,13.67876,55.1,37.8,41.7,0.9990000000000001,50.016999999999996,7.599660000000001,1779.8796899999998,7914.788090000001,54.0,258.815,9.42848,9.35406,9.61353,10.25769,5.0,1466.02775,1381.546,922.45062,59.0,66.2,51.8,52.1,51.8,52.1,51.1
2018-04-09 15:32:00,2021.771,-58.919,6.0,396.0,397.0,402.0,10956549.0,41801.0,167230.0,908702.0,1749.84976,13.51668,57.1,37.8,41.7,0.9990000000000001,50.016999999999996,9.16547,1757.86883,11192.66406,59.0,247.94066,10.50363,11.11224,10.92257,10.81483,5.0,2050.78338,1987.10638,1462.45212,63.0,72.2,58.9,60.4,59.9,55.1,52.1
2018-04-09 15:42:00,1991.872,-16.344,6.0,396.0,397.0,403.0,10956839.0,41801.0,167230.0,908706.0,1792.1409,13.7588,60.1,38.8,43.7,0.9990000000000001,50.016999999999996,6.5724100000000005,1798.88918,10932.99609,60.0,250.11553,11.38354,10.43727,10.26603,10.44019,5.0,2052.55175,2017.067,1827.67775,68.0,76.2,68.9,71.8,72.0,59.1,57.1
2018-04-09 16:08:00,2040.576,-32.088,6.0,395.0,395.0,401.0,10957615.0,41801.0,167230.0,908716.0,1746.17297,13.30658,64.1,41.8,49.7,0.9990000000000001,50.016999999999996,2.78255,1733.85695,11296.08105,62.0,265.33961,9.01537,9.69258,10.87883,11.4314,5.0,2059.8165,2058.18775,1910.58612,71.0,80.2,84.2,88.0,88.0,63.1,63.1
2018-04-09 16:18:00,2009.5320000000002,-8.535,6.0,399.0,400.0,405.0,10957935.0,41801.0,167230.0,908719.0,1752.25095,13.33059,66.1,42.8,51.7,0.9990000000000001,50.016999999999996,9.08569,1740.8605,11218.51855,60.0,278.38881000000003,10.18923,10.64869,11.51487,10.81565,5.0,2056.64275,2051.13575,1974.1055,72.0,81.2,89.3,94.1,94.0,65.1,64.1
2018-04-09 16:23:00,2118.035,-50.785,6.0,399.0,400.0,406.0,10958101.0,41801.0,167230.0,908721.0,1725.5528800000004,13.25455,67.1,42.8,52.7,0.9990000000000001,50.016999999999996,2.03456,1732.85645,11362.40332,61.0,258.815,10.061,9.76599,9.97364,10.47986,16.0,2064.1455,2010.93888,2005.37438,73.0,81.2,92.3,97.1,96.0,66.1,65.1
2018-04-09 16:38:00,2046.255,-23.816999999999997,6.0,395.0,396.0,401.0,10958580.0,41801.0,167230.0,908726.0,1780.4950399999998,13.64274,68.1,43.8,57.7,0.9990000000000001,50.016999999999996,10.462,1781.88071,11043.1582,60.0,276.21395,9.71569,10.24071,10.90652,10.61858,5.0,2065.50425,2059.08325,1985.09375,74.0,82.2,96.3,101.1,101.0,68.1,67.1
2018-04-09 16:43:00,1994.721,-7.939,6.0,394.0,395.0,401.0,10958753.0,41801.0,167230.0,908728.0,1759.52973,13.39662,69.1,43.8,61.7,0.9990000000000001,50.016999999999996,1.97472,1748.86427,11291.58496,62.0,269.68934,10.05279,9.23693,9.85356,10.88184,5.0,2063.39275,2059.2145,2032.69475,74.0,83.2,99.3,104.1,103.0,68.1,68.1
2018-04-09 16:48:00,2055.1710000000003,-37.374,6.0,395.0,396.0,401.0,10958922.0,41801.0,167230.0,908729.0,1718.91962,13.13849,69.1,44.8,64.7,0.9990000000000001,50.016999999999996,3.5205800000000003,1716.8486300000004,11505.16309,61.0,269.68934,10.5101,10.54186,10.94705,10.82434,5.0,2059.20413,2059.21488,2049.68388,75.0,83.2,100.3,106.1,105.0,69.1,68.1
2018-04-09 16:53:00,1975.4460000000001,-3.6889999999999996,6.0,397.0,398.0,403.0,10959089.0,41801.0,167230.0,908731.0,1709.88502,13.13449,70.1,44.8,67.7,0.9990000000000001,50.016999999999996,8.30777,1710.8455800000004,11391.62891,62.0,258.815,10.96406,11.63259,12.48375,11.13393,5.0,2055.327,2058.71238,2044.48225,75.0,83.2,102.3,107.1,106.0,69.1,69.1
2018-04-09 16:58:00,2006.203,-12.655999999999999,6.0,398.0,399.0,405.0,10959258.0,41801.0,167230.0,908733.0,1753.72175,13.3546,70.1,44.8,70.7,0.9990000000000001,50.016999999999996,5.22601,1742.86152,11307.32227,61.0,276.21395,10.72629,10.33707,10.66825,10.91937,5.0,2060.28325,2058.5115,2050.86938,76.0,84.2,103.3,108.1,108.0,70.1,69.1
2018-04-09 17:03:00,2102.795,-35.234,6.0,397.0,399.0,404.0,10959427.0,41801.0,167230.0,908735.0,1738.93938,13.38262,71.1,45.8,72.7,0.9990000000000001,50.016999999999996,7.8091,1746.86325,11329.80371,61.0,276.21395,11.17551,11.51734,10.72683,10.50515,5.0,2061.1313800000007,2058.83225,2053.68962,76.0,84.2,104.3,110.1,109.0,70.1,70.1
2018-04-09 17:08:00,2007.865,-15.935,6.0,396.0,398.0,403.0,10959591.0,41801.0,167230.0,908737.0,1741.68578,13.45465,71.1,45.8,73.7,0.9990000000000001,50.016999999999996,8.88622,1749.86477,11146.5752,61.0,267.51447,10.60289,10.75731,11.31546,11.04765,5.0,2056.8995,2059.41512,2057.30487,76.0,84.2,105.3,111.1,110.0,71.1,70.1
2018-04-09 17:13:00,2047.622,-26.226999999999997,6.0,397.0,398.0,403.0,10959759.0,41801.0,167230.0,908738.0,1739.5698899999998,13.27056,72.1,45.8,75.7,0.9990000000000001,50.016999999999996,11.96797,1727.85406,11292.70898,63.0,263.16474,13.76349,13.862379999999998,13.28865,12.36397,5.0,2057.53188,2058.85788,2058.60837,77.0,85.2,106.3,112.1,111.0,71.1,71.1
2018-04-09 17:18:00,1994.773,-13.776,6.0,397.0,398.0,403.0,10959929.0,41801.0,167230.0,908740.0,1763.94185,13.45265,72.1,46.8,77.7,0.9990000000000001,50.016999999999996,9.49459,1754.86731,11279.21875,62.0,263.16474,10.96751,11.49324,12.03487,12.59585,5.0,2058.50325,2059.34075,2059.18812,77.0,85.2,107.3,113.1,112.0,72.1,71.1
2018-04-09 17:23:00,2062.0029999999997,-39.376,6.0,395.0,397.0,402.0,10960097.0,41801.0,167230.0,908742.0,1718.12422,13.18251,73.1,46.8,78.7,0.9990000000000001,50.016999999999996,4.94676,1718.8494899999996,11381.5127,63.0,263.16474,9.68865,10.45205,10.97464,11.51599,5.0,2059.2335,2059.00275,2059.34937,77.0,86.2,108.3,114.1,113.0,72.1,72.1
2018-04-09 17:28:00,1996.796,-7.544,6.0,398.0,399.0,404.0,10960261.0,41801.0,167230.0,908743.0,1765.63774,13.44464,73.1,46.8,79.7,0.9990000000000001,50.016999999999996,10.80109,1754.86731,11193.78809,61.0,271.86421,10.48531,11.5432,12.11626,11.49077,5.0,2058.23938,2059.5425,2059.5085,77.0,86.2,108.3,114.1,114.0,73.1,72.1
2018-04-09 17:33:00,1979.371,-7.43,6.0,399.0,401.0,404.0,10960435.0,41801.0,167230.0,908745.0,1722.32627,13.17851,73.1,46.8,79.7,0.9990000000000001,50.016999999999996,6.23332,1723.85203,11409.61523,61.0,265.33961,10.23272,10.39649,10.62372,11.05819,5.0,2056.17438,2058.551,2059.50662,78.0,86.2,109.3,115.1,114.0,73.1,73.1
2018-04-09 17:43:00,2027.743,-0.41600000000000004,6.0,399.0,401.0,404.0,10960751.0,41801.0,167230.0,908748.0,1769.53961,13.47466,74.1,46.8,80.7,0.9990000000000001,50.016999999999996,10.30243,1758.8693399999993,11187.04297,60.0,265.33961,10.93702,10.64187,10.59959,10.13356,5.0,2060.848,2047.72625,2016.73275,78.0,86.2,109.3,115.1,115.0,74.1,73.1
2018-04-09 17:48:00,2008.0870000000002,5.24,6.0,401.0,402.0,406.0,10960890.0,41801.0,167230.0,908749.0,1736.7033600000002,13.38662,74.1,46.8,81.7,0.9990000000000001,50.016999999999996,1.54586,1745.86289,11345.54102,60.0,278.38881000000003,10.09388,9.97054,10.07335,10.16216,5.0,2056.44212,2054.19662,2029.1815,78.0,86.2,110.3,115.1,115.0,74.1,74.1
2018-04-09 17:53:00,2076.948,-42.957,6.0,400.0,401.0,405.0,10961034.0,41801.0,167230.0,908750.0,1730.22026,13.24655,74.1,46.8,81.7,0.9990000000000001,50.016999999999996,0.87765,1728.8545600000002,11472.56445,58.0,260.98987,9.90152,9.96276,9.90111,9.75017,5.0,2057.99375,1981.03275,1932.42588,78.0,87.2,109.3,115.0,114.0,74.1,74.1
2018-04-09 17:58:00,1271.338,-24.798000000000002,6.0,397.0,398.0,403.0,10961156.0,41801.0,167230.0,908752.0,1758.19407,13.42063,74.1,46.8,82.7,0.9990000000000001,50.016999999999996,0.02992,1747.8637600000004,7099.81592,48.0,260.98987,8.92056,8.28478,7.9381,8.97082,5.0,1322.43275,1147.54525,1621.92775,78.0,87.2,106.3,112.0,111.0,74.1,74.1
