date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-11 04:21:00,148.32,154.437,6.0,392.0,392.0,393.0,10985309.0,41840.0,167806.0,909689.0,1102.57995,8.436169999999999,52.1,33.8,37.7,0.716,50.016999999999996,0.00997,1100.54395,1399.50452,24.0,56.55319,4.05381,3.90752,3.95333,4.0965,5.0,158.91588000000004,160.88625,169.27411999999995,52.0,56.2,56.2,56.5,56.0,52.1,51.1
2018-04-11 04:26:00,205.459,-14.105,6.0,390.0,390.0,391.0,10985325.0,41840.0,167812.0,909691.0,1107.03719,8.44017,53.1,34.8,38.7,0.993,50.016999999999996,0.02992,1100.54395,1922.21106,25.0,56.55319,4.28171,4.20565,4.44135,4.16057,5.0,230.58412,246.27458,197.93191,53.0,57.2,58.2,58.5,58.0,52.1,52.1
2018-04-11 04:31:00,182.05200000000002,236.016,6.0,394.0,394.0,395.0,10985342.0,41840.0,167815.0,909693.0,1095.55643,8.43217,53.1,34.8,39.7,0.738,50.016999999999996,0.02992,1099.54344,1497.30127,26.0,67.4275,4.4292099999999985,4.32199,4.21439,4.341,5.0,194.10958,208.20223,215.27392000000003,54.0,58.2,59.2,59.5,60.0,53.1,52.1
2018-04-11 04:36:00,180.046,-31.77,6.0,390.0,390.0,391.0,10985358.0,41840.0,167820.0,909695.0,1099.14327,8.43217,53.1,35.8,40.7,0.987,50.016999999999996,0.02992,1100.54395,1862.63379,23.0,65.25264,4.38611,4.33769,4.16741,4.10203,16.0,214.69083,216.22897000000003,214.64519,54.0,58.2,59.2,60.5,60.0,53.1,53.1
2018-04-11 04:41:00,95.971,-53.589,6.0,389.0,389.0,390.0,10985368.0,41840.0,167823.0,909698.0,1107.95263,8.43217,53.1,35.8,40.7,0.871,50.016999999999996,0.04987,1100.54395,1046.53711,22.0,56.55319,2.83122,2.75101,2.82667,3.66412,5.0,115.60836,108.87517,167.54856,54.0,58.2,57.2,59.5,59.0,53.1,53.1
2018-04-11 04:46:00,118.75200000000001,-59.013999999999996,6.0,389.0,389.0,390.0,10985376.0,41840.0,167828.0,909701.0,1095.87169,8.43217,53.1,35.8,40.7,0.907,50.016999999999996,0.04987,1101.54446,1271.35706,22.0,60.90292,2.8687400000000003,3.04688,3.26521,3.30437,11.0,146.09039,148.92651999999995,141.09843999999995,54.0,57.2,56.2,58.5,58.0,53.1,53.1
2018-04-11 04:51:00,43.122,-84.376,6.0,389.0,389.0,389.0,10985383.0,41840.0,167833.0,909705.0,1095.19635,8.43217,53.1,34.8,40.7,0.434,50.016999999999996,-0.00997,1100.54395,584.53198,22.0,71.77722,2.27792,2.66323,3.09189,3.22975,5.0,70.05527,79.06936999999998,114.23848,54.0,57.2,55.2,56.5,57.0,53.1,53.1
2018-04-11 04:56:00,33.687,-73.646,6.0,388.0,387.0,388.0,10985385.0,41840.0,167840.0,909710.0,1095.75156,8.43217,53.1,34.8,40.7,0.493,50.016999999999996,0.0,1100.54395,532.82343,23.0,78.3018,3.20563,3.26551,3.1974,3.053,5.0,60.23401,53.42024,72.36912,54.0,56.2,54.2,55.5,55.0,53.1,53.1
2018-04-11 05:01:00,-18.458,-1.263,6.0,389.0,388.0,389.0,10985385.0,41841.0,167846.0,909714.0,1105.86655,8.43217,53.1,33.8,40.7,0.597,50.016999999999996,-0.01995,1100.54395,152.87761,26.0,87.00125,1.91106,2.19616,2.34001,2.63258,5.0,11.47826,10.86371,42.53736,53.0,55.2,53.2,54.5,54.0,53.1,53.1
2018-04-11 05:11:00,-8.437000000000001,-87.23899999999999,6.0,387.0,387.0,388.0,10985386.0,41843.0,167854.0,909725.0,1095.51146,8.43017,53.1,32.8,40.7,0.083,50.016999999999996,-0.01995,1100.54395,133.7679,22.0,67.4275,2.46447,2.3767400000000003,2.11721,2.26901,5.0,13.55268,16.01973,23.59423,53.0,54.2,51.2,52.5,52.0,53.1,53.1
2018-04-11 05:16:00,-4.031000000000001,-84.398,6.0,388.0,388.0,389.0,10985387.0,41843.0,167862.0,909728.0,1106.3168,8.43017,53.1,32.8,39.7,0.152,50.016999999999996,-0.01995,1100.54395,147.2571,22.0,67.4275,2.30227,2.48414,2.15607,2.25565,5.0,21.396320000000006,29.46142,30.96151,53.0,54.2,50.2,52.5,52.0,53.1,53.1
2018-04-11 05:21:00,51.346000000000004,-69.282,6.0,388.0,388.0,389.0,10985389.0,41843.0,167870.0,909732.0,1095.37639,8.43017,53.1,32.8,39.7,0.552,50.016999999999996,0.02992,1100.54395,680.08051,24.0,67.4275,3.2344,3.08211,2.79209,2.55539,5.0,77.6496,69.87898,46.82421,53.0,54.2,49.2,51.5,51.0,53.1,53.1
2018-04-11 05:26:00,67.44,299.931,6.0,392.0,391.0,392.0,10985394.0,41843.0,167873.0,909737.0,1098.57297,8.43017,53.1,31.8,39.7,0.125,50.016999999999996,0.02992,1099.54344,802.60742,25.0,67.4275,2.64743,2.79427,2.90018,2.85586,5.0,95.11113,88.73646,69.70553000000001,53.0,54.2,49.2,50.5,50.0,53.1,53.1
2018-04-11 05:31:00,43.201,-81.917,6.0,388.0,388.0,388.0,10985400.0,41843.0,167876.0,909741.0,1094.76111,8.43017,53.1,31.8,39.7,0.556,50.016999999999996,0.01995,1100.54395,590.15247,21.0,58.72805,3.2739,2.9842,2.82735,2.80936,5.0,69.28357,75.51607,83.55645,53.0,55.2,48.2,50.5,50.0,53.1,53.1
2018-04-11 05:36:00,18.456,-71.105,6.0,388.0,387.0,388.0,10985403.0,41843.0,167884.0,909745.0,1102.41493,8.43417,53.1,31.8,39.7,0.271,50.016999999999996,0.0,1100.54395,295.63831,23.0,58.72805,2.04152,2.17711,2.2682900000000004,2.7248,5.0,32.559909999999995,37.70005,61.49503000000001,53.0,55.2,49.2,49.5,49.0,53.1,53.1
2018-04-11 05:41:00,16.189,-76.619,6.0,388.0,387.0,388.0,10985406.0,41843.0,167892.0,909748.0,1099.75855,8.41816,54.1,31.8,39.7,0.177,50.016999999999996,0.04987,1100.54395,256.2948,24.0,47.85375,2.7302,2.72947,2.49352,2.65273,5.0,29.772790000000004,35.951,54.50046,53.0,55.2,50.2,51.5,51.0,53.1,53.1
2018-04-11 06:32:00,96.18299999999999,-39.931,6.0,392.0,391.0,392.0,10985410.0,41846.0,167895.0,909757.0,1099.18824,8.42416,53.1,32.8,39.7,0.94,50.016999999999996,-0.02992,1100.54395,943.11987,26.0,43.50403,3.0516,3.01064,3.11306,2.85773,5.0,108.36392,110.03245,28.05217,50.0,51.2,50.2,50.5,51.0,52.1,52.1
2018-04-11 06:37:00,102.51299999999999,-38.616,6.0,390.0,389.0,390.0,10985417.0,41846.0,167898.0,909760.0,1096.1418199999996,8.442169999999999,53.1,32.8,39.7,0.915,50.016999999999996,-0.02992,1101.54446,1013.93817,44.0,43.50403,2.93172,3.16588,3.11822,3.04885,5.0,117.02188,110.73545,77.43388,51.0,54.2,50.2,50.5,51.0,53.1,52.1
2018-04-11 06:42:00,88.715,58.233999999999995,6.0,390.0,389.0,391.0,10985426.0,41846.0,167903.0,909762.0,1107.54743,8.43817,54.1,32.8,39.7,0.978,50.016999999999996,0.0,1101.54446,975.71881,63.0,36.97944,3.26215,3.26894,3.3094,3.14178,5.0,103.88706,106.73088,100.73057,52.0,55.2,51.2,51.5,52.0,53.1,53.1
2018-04-11 06:47:00,117.59,52.051,6.0,392.0,391.0,393.0,10985434.0,41846.0,167906.0,909766.0,1105.2512800000004,8.426160000000001,54.1,32.8,39.7,0.513,50.016999999999996,0.0,1099.54344,1009.44177,33.0,45.67889,3.22335,3.54417,3.64984,3.37261,5.0,127.71327,124.78798,107.45877,52.0,56.2,53.2,53.5,53.0,54.1,53.1
2018-04-11 06:52:00,148.786,-64.432,6.0,389.0,389.0,390.0,10985444.0,41846.0,167912.0,909768.0,1093.93569,8.420160000000001,54.1,33.8,40.7,0.9079999999999999,50.016999999999996,0.00997,1098.54294,1470.32275,25.0,45.67889,3.0327,3.33998,3.71012,3.57267,5.0,171.74034,163.91795,129.71202,53.0,57.2,54.2,55.5,55.0,54.1,54.1
2018-04-11 06:57:00,238.417,-6.644,6.0,390.0,389.0,390.0,10985461.0,41846.0,167914.0,909770.0,1133.46527,8.68029,55.1,33.8,40.7,0.9940000000000001,50.016999999999996,0.00997,1134.56075,2140.28638,24.0,45.67889,4.65001,4.56681,4.48869,4.03421,5.0,254.39894,251.64797,192.83006,54.0,59.2,56.2,56.5,56.0,54.1,54.1
2018-04-11 07:02:00,239.26,281.337,6.0,396.0,394.0,396.0,10985481.0,41846.0,167921.0,909771.0,1127.19209,8.624260000000001,55.1,34.8,41.7,0.551,50.016999999999996,0.00997,1126.55677,2141.41064,25.0,52.20347,4.55971,4.63117,4.70737,4.4315,5.0,249.04106,245.60969,231.18202,55.0,60.2,58.2,58.5,58.0,55.1,54.1
2018-04-11 07:07:00,318.026,58.762,6.0,392.0,391.0,392.0,10985505.0,41846.0,167928.0,909772.0,1241.39859,9.54872,56.1,34.8,41.7,0.98,50.016999999999996,0.00997,1242.6141300000004,2537.09375,25.0,60.90292,5.8528400000000005,5.4966599999999985,5.37879,4.90409,5.0,336.63325,349.36597,286.38878,56.0,62.2,60.2,60.5,60.0,55.1,55.1
2018-04-11 07:12:00,213.551,274.057,6.0,395.0,395.0,396.0,10985527.0,41846.0,167932.0,909773.0,1105.34137,8.46418,56.1,34.8,42.7,0.451,50.016999999999996,0.00997,1104.54591,1964.92676,26.0,67.4275,4.1258,4.57925,4.77377,4.80834,5.0,235.0465,245.82823,276.11394,57.0,62.2,58.2,60.5,60.0,56.1,55.1
2018-04-11 07:17:00,137.269,157.635,6.0,392.0,392.0,393.0,10985541.0,41846.0,167935.0,909775.0,1100.71904,8.42216,56.1,34.8,42.7,0.517,50.016999999999996,0.00997,1098.54294,1481.56372,24.0,52.20347,3.93459,4.16456,4.20743,4.50403,5.0,163.48891,168.76805,222.21725,57.0,62.2,57.2,59.5,59.0,56.1,56.1
2018-04-11 07:22:00,49.306999999999995,-64.945,6.0,389.0,388.0,390.0,10985548.0,41846.0,167940.0,909779.0,1102.0547,8.42216,56.1,34.8,42.7,0.644,50.016999999999996,0.03989,1100.54395,648.6057099999998,22.0,39.1543,2.66288,3.18262,3.59136,3.8495,5.0,75.0267,90.71742,149.68381000000005,57.0,60.2,56.2,57.5,57.0,56.1,56.1
2018-04-11 07:27:00,-6.01,-88.24799999999999,6.0,389.0,388.0,389.0,10985548.0,41848.0,167946.0,909783.0,1100.70402,8.442169999999999,56.1,33.8,42.7,0.06,50.016999999999996,0.03989,1101.54446,171.9873,23.0,39.1543,2.29775,2.26481,1.6883,2.6484,5.0,9.87817,1.37095,61.05934,56.0,58.2,54.2,56.5,56.0,56.1,56.1
2018-04-11 07:47:00,139.523,-25.525,6.0,389.0,388.0,390.0,10985554.0,41851.0,167951.0,909792.0,1096.53194,8.42416,55.1,32.8,40.7,0.972,50.016999999999996,0.0,1101.54446,1284.84631,31.0,47.85375,4.44477,4.1926,4.12765,3.51406,5.0,142.82456000000005,137.93181,54.65425,53.0,55.2,48.2,49.5,49.0,54.1,55.1
2018-04-11 07:52:00,208.30599999999998,-2.251,6.0,391.0,390.0,391.0,10985567.0,41851.0,167955.0,909793.0,1097.74755,8.42416,55.1,32.8,40.7,0.978,50.016999999999996,0.0,1099.54344,1882.86755,50.0,54.37833000000001,4.53998,4.56914,4.31198,3.83642,5.0,219.76256,222.36803,138.29022,54.0,57.2,49.2,50.5,50.0,55.1,54.1
2018-04-11 07:57:00,298.869,224.93099999999998,6.0,392.0,391.0,393.0,10985588.0,41851.0,167962.0,909794.0,1194.57543,9.18854,56.1,32.8,40.7,0.816,50.016999999999996,0.0,1200.59341,2362.85815,68.0,54.37833000000001,5.24092,5.15541,5.18496,4.5169999999999995,5.0,301.10269,296.90147,218.04097,55.0,60.2,51.2,52.5,52.0,55.1,55.1
2018-04-11 08:02:00,353.01199999999994,-33.435,6.0,390.0,389.0,391.0,10985616.0,41851.0,167963.0,909795.0,1299.04211,9.88689,57.1,32.8,40.7,0.99,50.016999999999996,0.0,1289.63737,2759.66553,27.0,65.25264,6.03,6.06295,5.88244,5.29887,5.0,374.37225,361.03425,306.0491600000001,57.0,63.2,54.2,54.5,54.0,56.1,55.1
2018-04-11 08:07:00,356.594,-19.704,6.0,391.0,390.0,391.0,10985644.0,41851.0,167964.0,909795.0,1291.5534,9.90289,57.1,32.8,40.7,0.997,50.016999999999996,0.0,1292.63889,2779.89917,25.0,69.60236,5.4116,5.34469,5.55915,5.48689,5.0,377.98503,370.85788,339.88031,57.0,63.2,55.2,56.5,56.0,57.1,56.1
2018-04-11 08:12:00,166.618,-37.507,6.0,390.0,389.0,390.0,10985663.0,41851.0,167969.0,909797.0,1107.81756,8.43417,57.1,32.8,41.7,0.975,50.016999999999996,0.0,1101.54446,1613.0835,24.0,69.60236,4.55847,4.46086,4.419969999999998,5.03227,5.0,186.65498,185.82384,269.9245,57.0,62.2,57.2,57.5,57.0,57.1,57.1
2018-04-11 08:17:00,270.57099999999997,-54.49100000000001,6.0,389.0,388.0,389.0,10985679.0,41851.0,167974.0,909799.0,1182.0142,9.06448,57.1,33.8,41.7,0.9690000000000001,50.016999999999996,0.0,1184.58545,2324.63867,24.0,69.60236,4.9299,4.91426,4.71021,4.8209300000000015,5.0,288.01931,267.62391,239.45561,57.0,61.2,58.2,58.5,58.0,57.1,57.1
2018-04-11 08:22:00,295.11400000000003,-13.9,6.0,390.0,389.0,390.0,10985704.0,41851.0,167979.0,909801.0,1218.03202,9.37063,57.1,33.8,42.7,0.992,50.016999999999996,0.0,1223.60478,2515.73584,24.0,78.3018,4.85356,4.82255,5.03782,4.94986,5.0,319.99319,314.23144,284.903,57.0,61.2,59.2,59.5,60.0,57.1,57.1
2018-04-11 08:27:00,245.50900000000001,-57.091,6.0,388.0,388.0,389.0,10985725.0,41851.0,167990.0,909802.0,1169.76816,8.9064,56.1,33.8,42.7,0.973,50.016999999999996,0.0,1162.57459,2230.21436,26.0,78.3018,5.29064,4.80239,4.89736,4.86966,5.0,275.75519,276.10519,280.31478,57.0,61.2,59.2,60.5,60.0,57.1,57.1
2018-04-11 08:32:00,122.211,309.788,6.0,393.0,393.0,393.0,10985742.0,41851.0,167994.0,909804.0,1094.37085,8.42817,56.1,33.8,42.7,0.264,50.016999999999996,0.0,1100.54395,1348.9199199999996,27.0,78.3018,4.26856,3.7894,3.88707,4.5777199999999985,5.0,149.27653,161.76433,240.14972000000003,56.0,60.2,57.2,59.5,59.0,56.1,57.1
2018-04-11 08:37:00,59.945,-62.578,6.0,390.0,390.0,390.0,10985749.0,41851.0,167996.0,909809.0,1094.41597,8.43017,56.1,33.8,42.7,0.754,50.016999999999996,0.0,1100.54395,771.13257,24.0,65.25264,3.32049,2.9979,2.98602,3.7478,5.0,88.97726,97.93232,160.53402,55.0,58.2,56.2,57.5,58.0,56.1,56.1
2018-04-11 08:42:00,58.935,-66.32600000000001,6.0,389.0,389.0,390.0,10985756.0,41851.0,168000.0,909812.0,1106.99214,8.43017,55.1,33.8,42.7,0.687,50.016999999999996,0.0,1100.54395,752.0228900000002,24.0,76.12694,3.20224,3.29063,3.23876,3.41779,5.0,87.35235,97.53073,125.50655,54.0,56.2,54.2,56.5,56.0,56.1,56.1
2018-04-11 08:47:00,-19.434,-92.471,6.0,389.0,389.0,390.0,10985757.0,41852.0,168005.0,909816.0,1101.96468,8.43017,55.1,33.8,42.7,0.21600000000000003,50.016999999999996,-0.00997,1100.54395,43.8399,24.0,76.12694,2.32163,2.0779400000000003,2.22352,2.87702,5.0,4.07331,11.84853,67.70251999999999,54.0,55.2,53.2,55.5,55.0,55.1,56.1
2018-04-11 10:03:00,124.96600000000001,-64.051,6.0,391.0,390.0,391.0,10985761.0,41859.0,168007.0,909829.0,1101.52944,8.45018,51.1,31.8,38.7,0.862,50.016999999999996,0.03989,1102.54489,1254.49561,34.0,-4.3428900000000015,3.49674,3.28102,3.08266,3.01436,5.0,134.10712,107.42352,42.36445,48.0,50.2,46.2,46.5,47.0,50.1,50.1
2018-04-11 10:08:00,60.545,100.589,6.0,393.0,395.0,396.0,10985772.0,41859.0,168009.0,909832.0,1103.9006,8.44017,51.1,31.8,38.7,0.20800000000000002,50.016999999999996,0.00997,1103.5454,660.97083,52.0,-4.3428900000000015,2.97838,2.96939,3.30045,3.44505,5.0,63.58503,93.53829,104.24834,50.0,53.2,47.2,47.5,47.0,51.1,50.1
2018-04-11 10:13:00,276.063,-19.819000000000003,6.0,391.0,390.0,391.0,10985785.0,41859.0,168012.0,909836.0,1185.42086,9.0965,52.1,31.8,38.7,0.9990000000000001,50.016999999999996,-0.02992,1182.58451,2306.65332,69.0,-4.3428900000000015,4.72313,4.16672,4.42199,3.68205,5.0,291.28197,259.14741000000004,153.28553,51.0,55.2,49.2,49.5,49.0,51.1,51.1
2018-04-11 10:18:00,232.343,-53.803000000000004,6.0,392.0,391.0,392.0,10985807.0,41859.0,168015.0,909838.0,1134.80086,8.652280000000001,53.1,31.8,38.7,0.965,50.016999999999996,0.0,1127.55728,2069.46802,32.0,-4.3428900000000015,4.65287,4.08033,4.28899,4.17091,5.0,250.57973,240.25941,228.1788,52.0,58.2,51.2,51.5,51.0,52.1,51.1
2018-04-11 10:23:00,180.365,125.92399999999999,6.0,393.0,394.0,396.0,10985829.0,41859.0,168017.0,909840.0,1093.15524,8.42216,53.1,31.8,38.7,0.866,50.016999999999996,0.04987,1097.54243,1786.19482,30.0,-4.3428900000000015,4.09588,3.95994,4.4231099999999985,4.48353,5.0,204.33647,246.24211,267.15556000000004,54.0,59.2,53.2,53.5,53.0,53.1,52.1
2018-04-11 10:28:00,316.6,26.799,6.0,393.0,393.0,393.0,10985854.0,41859.0,168017.0,909841.0,1215.01548,9.37663,54.1,32.8,39.7,0.9940000000000001,50.016999999999996,-0.00997,1220.60326,2462.90308,29.0,-4.3428900000000015,4.28258,4.559,5.01481,4.69247,5.0,326.44525,350.38097,303.05609,55.0,60.2,55.2,55.5,55.0,53.1,53.1
2018-04-11 10:33:00,363.158,-7.455,6.0,393.0,392.0,394.0,10985878.0,41859.0,168018.0,909843.0,1287.32132,9.94492,54.1,32.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1291.63839,2793.38843,29.0,-4.3428900000000015,5.23272,5.10002,5.22515,4.69901,5.0,381.29016,351.06109,299.4601600000001,55.0,61.2,57.2,57.5,57.0,54.1,53.1
2018-04-11 10:38:00,382.144,-8.913,6.0,392.0,392.0,393.0,10985903.0,41859.0,168020.0,909845.0,1318.1765300000004,10.08298,55.1,33.8,40.7,0.9990000000000001,50.016999999999996,0.00997,1319.65215,2977.74097,30.0,-4.3428900000000015,6.54849,6.15187,5.26429,4.84999,5.0,392.75791,332.15184,310.57191,56.0,62.2,58.2,59.5,59.0,54.1,54.1
2018-04-11 10:43:00,150.665,-33.351,6.0,392.0,392.0,393.0,10985930.0,41859.0,168022.0,909846.0,1103.45042,8.426160000000001,55.1,33.8,41.7,0.9670000000000001,50.016999999999996,0.04987,1097.54243,1568.11963,30.0,-4.3428900000000015,4.0974900000000005,3.84836,4.38037,4.87489,5.0,214.49195,259.53308,320.39253,57.0,63.2,60.2,60.5,60.0,55.1,54.1
2018-04-11 10:48:00,189.831,169.833,6.0,393.0,392.0,394.0,10985951.0,41859.0,168024.0,909848.0,1100.67399,8.420160000000001,56.1,33.8,41.7,0.9990000000000001,50.016999999999996,0.0,1097.54243,1887.36389,30.0,-2.16803,4.66424,4.57252,4.58364,4.7382300000000015,5.0,217.9375,249.11994,286.71916,57.0,63.2,58.2,60.5,60.0,55.1,55.1
2018-04-11 10:53:00,241.364,15.294,6.0,390.0,390.0,391.0,10985969.0,41859.0,168027.0,909851.0,1148.09741,8.75233,56.1,33.8,41.7,0.997,50.016999999999996,0.02992,1141.5642300000004,2140.28638,29.0,-2.16803,3.95728,4.1711,4.52487,4.62326,5.0,262.59094,270.07038,258.25141,57.0,62.2,57.2,59.5,59.0,56.1,55.1
2018-04-11 10:58:00,85.887,-69.831,6.0,391.0,391.0,392.0,10985983.0,41859.0,168030.0,909854.0,1163.34497,8.82236,56.1,33.8,41.7,0.7859999999999999,50.016999999999996,0.70811,1156.57162,956.60913,29.0,-2.16803,4.31452,4.00867,3.19809,4.23027,5.0,110.06748,108.32528,210.71252,57.0,62.2,56.2,58.5,58.0,56.1,56.1
2018-04-11 11:03:00,88.39299999999999,-71.457,6.0,391.0,391.0,392.0,10985996.0,41859.0,168033.0,909858.0,1098.57297,8.42216,56.1,33.8,41.7,0.8190000000000001,50.016999999999996,0.03989,1099.54344,1002.69714,29.0,-2.16803,4.75681,4.70775,3.90246,4.1036800000000015,5.0,116.1291,124.4722,190.94523,57.0,61.2,55.2,57.5,57.0,56.1,56.1
2018-04-11 11:08:00,65.596,-73.99600000000001,6.0,391.0,390.0,391.0,10986002.0,41859.0,168036.0,909862.0,1094.67109,8.43217,56.1,33.8,41.7,0.669,50.016999999999996,0.03989,1099.54344,809.35199,29.0,-2.16803,3.40075,3.43086,3.63154,3.79093,5.0,96.18715,110.36154,134.49788,57.0,60.2,54.2,56.5,56.0,56.1,56.1
2018-04-11 11:13:00,85.663,-68.995,6.0,391.0,390.0,391.0,10986009.0,41859.0,168038.0,909866.0,1102.85009,8.460180000000001,56.1,33.8,41.7,0.7959999999999999,50.016999999999996,0.01995,1103.5454,968.97418,29.0,-2.16803,3.54103,3.73087,2.9213,3.58019,5.0,103.53888,66.50896,119.32334,57.0,60.2,54.2,55.5,55.0,56.1,56.1
2018-04-11 11:18:00,24.365,-83.369,6.0,390.0,390.0,390.0,10986013.0,41859.0,168041.0,909871.0,1098.64797,8.436169999999999,56.1,33.8,41.7,0.258,50.016999999999996,0.01995,1100.54395,456.38461,30.0,6.53141,3.36824,3.0999,3.36395,3.42137,5.0,51.42536,50.14706,84.65134,56.0,59.2,53.2,54.5,54.0,56.1,56.1
2018-04-11 11:23:00,83.897,-64.669,6.0,390.0,390.0,391.0,10986019.0,41860.0,168044.0,909875.0,1101.78456,8.46418,56.1,33.8,41.7,0.8240000000000001,50.016999999999996,0.01995,1103.5454,962.22961,30.0,6.53141,2.84865,2.63748,2.94949,3.4252300000000004,5.0,111.65512,93.27657,97.20823,56.0,58.2,52.2,54.5,54.0,56.1,56.1
2018-04-11 11:28:00,129.922,-72.845,6.0,390.0,390.0,390.0,10986029.0,41860.0,168047.0,909879.0,1105.53643,8.44617,56.1,33.8,41.7,0.868,50.016999999999996,0.04987,1103.5454,1338.8031,30.0,8.70627,3.6976,3.61131,3.47982,3.44366,11.0,153.14638,144.34564,122.31452,56.0,59.2,52.2,53.5,53.0,56.1,56.1
2018-04-11 11:33:00,-6.486000000000001,-84.111,6.0,390.0,390.0,390.0,10986033.0,41860.0,168052.0,909884.0,1102.68499,8.42817,56.1,33.8,41.7,0.034,50.016999999999996,0.02992,1101.54446,159.62221,30.0,28.28,2.3425700000000003,2.10839,2.39705,3.0308900000000003,5.0,13.33613,17.92451,89.64031,56.0,59.2,52.2,53.5,53.0,56.1,56.1
2018-04-11 11:38:00,-23.783,140.685,6.0,390.0,390.0,391.0,10986038.0,41860.0,168055.0,909888.0,1103.99062,8.41216,56.1,33.8,41.7,0.008,50.016999999999996,0.02992,1097.54243,-19.1097,31.0,17.4057,2.89981,2.68498,2.56195,3.16914,5.0,1.65678,24.81398,76.54719,56.0,59.2,51.2,52.5,52.0,56.1,56.1
2018-04-11 12:19:00,27.349,-70.829,6.0,390.0,390.0,391.0,10986043.0,41864.0,168058.0,909898.0,1097.7025,8.416160000000001,55.1,33.8,40.7,0.374,50.016999999999996,-0.00997,1098.54294,365.33249,38.0,52.20347,3.05961,3.1971700000000003,3.2144,2.9704,5.0,52.70683,47.96877,8.092789999999999,53.0,54.2,49.2,49.5,50.0,55.1,55.1
2018-04-11 12:34:00,46.408,-68.616,6.0,390.0,390.0,391.0,10986054.0,41865.0,168061.0,909904.0,1100.83909,8.44017,56.1,33.8,40.7,0.537,50.016999999999996,0.03989,1100.54395,514.8378299999998,61.0,50.02861,3.09233,3.18988,2.94647,3.5297300000000003,5.0,48.99396,39.07433,26.17768,54.0,56.2,50.2,50.5,50.0,55.1,56.1
2018-04-11 12:39:00,123.01700000000001,-27.487,6.0,391.0,390.0,391.0,10986070.0,41865.0,168065.0,909906.0,1104.09573,8.420160000000001,56.1,33.8,40.7,0.968,50.016999999999996,0.03989,1098.54294,1214.02808,42.0,32.62972,4.00237,4.44816,4.65419,4.17606,5.0,156.53028,213.98744,149.53269,55.0,59.2,51.2,51.5,52.0,56.1,55.1
2018-04-11 12:44:00,213.49099999999999,-75.65899999999999,6.0,390.0,390.0,391.0,10986084.0,41865.0,168070.0,909908.0,1104.17073,8.442169999999999,57.1,33.8,40.7,0.9520000000000001,50.016999999999996,0.03989,1102.54489,2004.27026,35.0,13.05599,4.77603,4.46132,4.0926,4.29102,16.0,217.89719,191.35206,176.76241000000005,56.0,60.2,53.2,53.5,53.0,56.1,56.1
2018-04-11 12:49:00,16.296,111.385,6.0,394.0,393.0,395.0,10986091.0,41866.0,168072.0,909913.0,1095.1513,8.42416,57.1,34.8,41.7,0.012,50.016999999999996,0.02992,1100.54395,314.74802,34.0,30.45486,3.78114,3.7305,4.02012,4.02108,11.0,44.36655,43.34237,110.67102,56.0,59.2,54.2,55.5,55.0,57.1,56.1
2018-04-11 12:54:00,179.21200000000002,432.526,6.0,397.0,396.0,397.0,10986096.0,41866.0,168076.0,909917.0,1144.93086,8.75633,57.1,34.8,41.7,0.34600000000000003,50.016999999999996,0.00997,1144.56575,1624.32458,34.0,30.45486,3.22965,3.32741,3.37775,3.33517,5.0,196.12945,148.668,93.14186,56.0,58.2,56.2,56.5,56.0,57.1,57.1
2018-04-11 12:59:00,113.15700000000001,138.248,6.0,396.0,395.0,396.0,10986103.0,41866.0,168080.0,909921.0,1119.29817,8.59225,57.1,34.8,42.7,0.254,50.016999999999996,0.00997,1125.55626,975.71881,33.0,30.45486,2.47631,1.47958,2.44168,3.25483,5.0,126.39834,107.35094,93.04206,55.0,57.2,57.2,57.5,57.0,57.1,57.1
2018-04-11 13:04:00,174.43599999999998,-49.47,6.0,391.0,391.0,392.0,10986113.0,41866.0,168083.0,909925.0,1099.83363,8.42216,56.1,35.8,42.7,0.963,50.016999999999996,-0.00997,1098.54294,1613.0835,34.0,45.67889,4.5632,4.5294300000000005,4.09828,3.60418,5.0,198.19166,165.30556,121.05878,55.0,57.2,58.2,59.5,59.0,57.1,57.1
2018-04-11 13:09:00,55.653999999999996,-81.844,6.0,390.0,390.0,390.0,10986122.0,41866.0,168086.0,909929.0,1102.2948,8.442169999999999,56.1,35.8,43.7,0.48,50.016999999999996,0.02992,1100.54395,680.08051,33.0,58.72805,3.59596,3.26127,2.82563,3.59401,5.0,79.5254,59.45356999999999,120.86303999999998,55.0,57.2,59.2,60.5,60.0,56.1,57.1
2018-04-11 13:29:00,125.631,-51.588,6.0,390.0,390.0,391.0,10986138.0,41870.0,168093.0,909941.0,1099.92365,8.420160000000001,54.1,35.8,43.7,0.912,50.016999999999996,-0.01995,1100.54395,1380.39478,46.0,65.25264,4.11449,4.51421,4.4713,4.31225,16.0,159.96139,195.34388,115.46673,52.0,54.2,54.2,55.5,55.0,53.1,55.1
2018-04-11 13:59:00,16.634,265.606,6.0,395.0,393.0,393.0,10986149.0,41875.0,168101.0,909954.0,1100.16375,8.426160000000001,52.1,35.8,41.7,0.027000000000000003,50.016999999999996,0.00997,1101.54446,320.3685,68.0,28.28,2.36665,2.1716,2.4113900000000004,3.4113300000000004,5.0,31.30662,40.61096,67.97247,50.0,51.2,48.2,48.5,49.0,51.1,51.1
2018-04-11 14:04:00,21.725,227.863,6.0,394.0,394.0,396.0,10986157.0,41875.0,168105.0,909957.0,1097.68756,8.416160000000001,52.1,35.8,41.7,0.002,50.016999999999996,-0.00997,1099.54344,385.56628,38.0,-8.69261,3.21715,3.0319,3.248,3.57939,16.0,55.54811,89.13566,92.76839,50.0,52.2,50.2,50.5,50.0,52.1,51.1
2018-04-11 14:24:00,282.337,-0.413,6.0,392.0,392.0,392.0,10986175.0,41877.0,168112.0,909964.0,1204.0000699999996,9.23657,51.1,35.8,41.7,0.998,50.016999999999996,-0.01995,1201.59392,2402.20166,45.0,71.77722,5.1418,5.1130900000000015,5.29084,4.18082,5.0,306.07341,340.8360600000001,129.07503,50.0,51.2,53.2,53.5,53.0,51.1,52.1
2018-04-11 14:54:00,48.825,-71.002,6.0,390.0,390.0,390.0,10986192.0,41880.0,168120.0,909974.0,1107.4573300000004,8.44417,50.1,36.8,42.7,0.544,50.016999999999996,-0.02992,1101.54446,591.27661,65.0,82.65153000000002,4.21226,4.23867,3.60804,3.93602,16.0,65.36545,45.73536,87.3426,49.0,51.2,54.2,54.5,55.0,50.1,50.1
2018-04-11 14:59:00,324.791,29.846999999999998,6.0,391.0,391.0,391.0,10986198.0,41881.0,168123.0,909977.0,1229.2425,9.42866,51.1,36.8,42.7,0.9940000000000001,50.016999999999996,-0.02992,1233.60971,2619.15283,39.0,69.60236,5.78085,6.0613,5.24484,3.71839,11.0,323.70441,251.52361,99.69141,50.0,51.2,55.2,56.5,56.0,50.1,50.1
2018-04-11 15:04:00,485.73900000000003,-45.553999999999995,6.0,394.0,394.0,395.0,10986244.0,41881.0,168128.0,909977.0,1417.03036,10.86337,52.1,36.8,42.7,0.9890000000000001,50.016999999999996,-0.02992,1417.70067,3393.65796,39.0,93.52583,5.943980000000002,5.33592,5.68895,5.21896,5.0,499.67628,544.71338,398.01103,53.0,59.2,58.2,58.5,58.0,51.1,50.1
2018-04-11 15:10:00,126.53399999999999,-66.751,6.0,391.0,391.0,391.0,10986279.0,41881.0,168132.0,909979.0,1098.21274,8.43017,53.1,37.8,44.7,0.872,50.016999999999996,0.01995,1097.54243,1356.7887,36.0,113.09958,4.69595,4.44684,4.32256,5.0355300000000005,5.0,165.49898000000005,160.20263,349.85325,55.0,61.2,60.2,60.5,61.0,52.1,51.1
2018-04-11 15:15:00,211.797,-56.515,6.0,392.0,392.0,393.0,10986290.0,41881.0,168135.0,909984.0,1140.81884,8.730319999999999,53.1,37.8,44.7,0.9620000000000001,50.016999999999996,0.98736,1138.56278,2045.86194,36.0,113.09958,4.40808,3.63104,3.80697,4.38025,5.0,243.43416,170.93877,219.55386,54.0,57.2,59.2,60.5,60.0,53.1,52.1
2018-04-11 15:20:00,673.047,-9.785,6.0,393.0,393.0,394.0,10986341.0,41881.0,168138.0,909985.0,1580.65619,12.08797,53.1,37.8,44.7,0.9990000000000001,50.016999999999996,0.04987,1577.7799,4216.49902,40.0,100.05042,7.1452300000000015,6.99627,6.32379,5.69525,5.0,681.0160599999998,609.2004400000002,491.15006,57.0,62.2,58.2,60.5,60.0,53.1,53.1
2018-04-11 15:30:00,442.756,-30.633000000000003,6.0,392.0,392.0,393.0,10986418.0,41881.0,168141.0,909988.0,1386.49033,10.61725,54.1,37.8,45.7,0.997,50.016999999999996,3.56047,1383.6838699999996,3238.5322300000007,37.0,108.74986,6.51386,5.79756,6.645460000000001,6.53054,5.0,472.94688,473.00497,479.67675,58.0,64.2,58.2,60.5,60.0,54.1,53.1
2018-04-11 15:35:00,459.374,51.074,6.0,393.0,393.0,394.0,10986453.0,41881.0,168143.0,909990.0,1389.08658,10.61725,54.1,37.8,45.7,0.992,50.016999999999996,4.5977,1387.6859,3393.65796,37.0,108.74986,6.95666,6.78145,6.52387,6.3520699999999986,5.0,472.52734,467.50547,466.17862,58.0,64.2,58.2,60.5,60.0,54.1,54.1
2018-04-11 15:40:00,409.51300000000003,-27.682,6.0,393.0,394.0,394.0,10986488.0,41881.0,168145.0,909992.0,1343.41911,10.3191,55.1,37.8,45.7,0.997,50.016999999999996,7.03118,1344.66468,3027.20142,37.0,100.05042,7.129,7.49786,7.24472,6.84655,5.0,428.35012,428.28747,450.09688,58.0,64.2,58.2,60.5,60.0,54.1,54.1
2018-04-11 16:05:00,422.091,-27.553,6.0,391.0,391.0,393.0,10986650.0,41881.0,168154.0,910002.0,1368.01616,10.5172,55.1,36.8,45.7,0.998,50.016999999999996,5.0365199999999986,1376.68046,3162.09351,36.0,93.52583,6.65286,7.07488,6.98865,7.13011,5.0,444.45028,442.71434000000005,412.0215,58.0,63.2,57.2,58.5,59.0,55.1,55.1
2018-04-11 16:10:00,558.757,-40.109,6.0,392.0,392.0,393.0,10986692.0,41881.0,168155.0,910005.0,1497.65012,11.42365,56.1,36.8,45.7,0.998,50.016999999999996,4.94676,1494.73884,3843.29785,36.0,93.52583,7.1488,7.65395,7.372689999999999,7.2545,5.0,575.84038,552.63975,490.26078,59.0,65.2,56.2,58.5,58.0,55.1,55.1
2018-04-11 16:15:00,615.556,-33.498000000000005,6.0,391.0,391.0,393.0,10986742.0,41881.0,168160.0,910007.0,1555.57879,11.79983,56.1,36.8,45.7,0.997,50.016999999999996,0.23936,1547.7649800000004,4055.75269,39.0,93.52583,5.72427,6.5240300000000016,6.822310000000001,7.04039,5.0,647.63638,637.94244,573.20731,60.0,67.2,56.2,58.5,58.0,56.1,55.1
2018-04-11 16:20:00,538.317,97.64299999999999,6.0,392.0,393.0,395.0,10986794.0,41881.0,168161.0,910010.0,1476.57984,11.22755,57.1,36.8,45.7,0.9670000000000001,50.016999999999996,0.0,1468.7258,3790.46509,37.0,93.52583,6.27372,5.88365,6.05592,6.55682,5.0,541.9433700000002,536.71406,607.37244,61.0,69.2,56.2,58.5,58.0,56.1,56.1
2018-04-11 16:25:00,792.46,-40.353,6.0,391.0,391.0,393.0,10986853.0,41881.0,168163.0,910013.0,1695.62805,12.91238,57.1,36.8,45.7,0.998,50.016999999999996,0.0,1685.83335,4824.63721,38.0,84.82639,6.54899,6.63944,6.8940899999999985,6.6948300000000005,5.0,834.68362,805.81156,690.30562,62.0,70.2,57.2,58.5,58.0,57.1,56.1
2018-04-11 16:30:00,735.8919999999999,-26.384,6.0,391.0,392.0,393.0,10986908.0,41881.0,168165.0,910016.0,1630.1057,12.5462,57.1,36.8,45.7,0.996,50.016999999999996,0.04987,1638.80995,4460.42871,38.0,84.82639,6.57895,6.65895,6.66602,6.577439999999998,5.0,761.83988,703.4565,682.41606,62.0,71.2,57.2,58.5,59.0,57.1,57.1
2018-04-11 16:35:00,1247.621,-28.401999999999997,6.0,392.0,393.0,395.0,10986989.0,41881.0,168166.0,910018.0,1751.77074,13.47066,58.1,36.8,45.7,0.997,50.016999999999996,0.02992,1761.87071,6818.790529999998,41.0,95.70069,7.87412,7.914389999999999,7.936039999999998,7.214410000000001,5.0,1167.97625,1129.96138,882.71419,64.0,72.2,58.2,59.5,60.0,57.1,57.1
2018-04-11 16:40:00,788.133,-37.359,6.0,391.0,391.0,394.0,10987060.0,41881.0,168169.0,910021.0,1686.26355,12.88237,59.1,36.8,45.7,0.998,50.016999999999996,0.03989,1685.83335,4845.995120000001,39.0,95.70069,6.88475,7.7557800000000015,7.066889999999999,7.01584,5.0,818.06962,720.0730599999998,847.221,65.0,74.2,59.2,61.5,61.0,58.1,57.1
2018-04-11 16:45:00,1364.0439999999999,-5.551,6.0,393.0,393.0,395.0,10987151.0,41881.0,168170.0,910022.0,1738.93938,13.41063,60.1,36.8,45.7,0.997,50.016999999999996,0.02992,1749.86477,7526.973629999998,44.0,82.65153000000002,8.52138,8.15997,8.11963,7.447589999999999,5.0,1406.62825,1366.79538,1037.83619,66.0,75.2,60.2,62.5,62.0,59.1,58.1
2018-04-11 16:50:00,1093.163,173.955,6.0,396.0,396.0,398.0,10987258.0,41881.0,168170.0,910023.0,1735.6979,13.36661,60.1,36.8,46.7,0.985,50.016999999999996,0.02992,1744.86238,5841.94775,45.0,89.17611,7.5786,7.90946,8.57221,8.02003,5.0,1126.7269999999999,1437.96875,1232.94125,67.0,76.2,63.2,65.5,65.0,60.1,59.1
2018-04-11 16:55:00,1076.867,-42.273,6.0,392.0,392.0,394.0,10987352.0,41881.0,168172.0,910024.0,1752.3410399999998,13.48266,61.1,36.8,46.7,0.997,50.016999999999996,0.30917,1761.87071,5993.70166,42.0,89.17611,8.04685,8.01644,7.65045,7.88583,5.0,1057.52288,1040.48406,1174.0995,68.0,76.2,64.2,66.5,66.0,60.1,60.1
2018-04-11 17:00:00,1053.056,-28.671999999999997,6.0,392.0,393.0,395.0,10987450.0,41881.0,168173.0,910025.0,1764.15192,13.42864,62.1,36.8,46.7,0.995,50.016999999999996,3.2911900000000003,1751.8657899999996,5881.2910200000015,42.0,84.82639,8.7282,8.23424,8.46686,8.140089999999999,5.0,1092.94288,1100.9005,1168.26575,68.0,77.2,65.2,67.5,67.0,61.1,60.1
2018-04-11 17:05:00,1165.306,-14.613,6.0,394.0,394.0,396.0,10987545.0,41881.0,168173.0,910027.0,1750.84035,13.41063,62.1,36.8,47.7,0.995,50.016999999999996,4.51791,1749.86477,6618.70117,43.0,84.82639,8.25549,8.68706,8.44489,8.16323,5.0,1217.68938,1230.952,1192.40625,69.0,77.2,66.2,68.5,68.0,62.1,61.1
2018-04-11 17:10:00,1194.753,-40.459,6.0,394.0,394.0,397.0,10987667.0,41881.0,168173.0,910028.0,1729.09467,13.31858,63.1,36.8,47.7,0.995,50.016999999999996,0.04987,1737.85898,6471.44336,45.0,78.3018,8.8927,8.44605,8.37767,8.344489999999999,5.0,1281.0085,1400.96038,1355.44138,69.0,78.2,68.2,70.5,70.0,62.1,62.1
2018-04-11 17:15:00,1046.558,-54.152,6.0,395.0,395.0,398.0,10987778.0,41881.0,168173.0,910030.0,1745.2576,13.43464,63.1,36.8,47.7,0.995,50.016999999999996,0.04987,1751.8657899999996,5649.72656,43.0,87.00125,7.81013,7.86752,7.82035,8.34857,5.0,1007.24019,1172.6878800000004,1348.45388,70.0,78.2,69.2,72.5,72.0,63.1,62.1
2018-04-11 17:20:00,1082.322,-29.721999999999998,6.0,392.0,392.0,396.0,10987897.0,41881.0,168173.0,910031.0,1741.59569,13.41663,64.1,36.8,48.7,0.99,50.016999999999996,0.03989,1749.86477,6046.53369,45.0,87.00125,8.23944,7.7593,8.04669,8.474260000000001,5.0,1110.72025,1299.24775,1442.82575,70.0,79.2,71.2,74.5,74.0,63.1,63.1
2018-04-11 17:25:00,1540.622,-0.17800000000000002,6.0,395.0,395.0,398.0,10988013.0,41881.0,168173.0,910032.0,1754.4722399999996,13.43664,64.1,36.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,8688.16895,47.0,87.00125,8.07462,8.097760000000001,8.51907,8.50712,5.0,1572.66238,1570.50888,1506.6735,70.0,79.2,73.2,75.5,75.0,64.1,63.1
2018-04-11 17:30:00,982.602,-26.458000000000002,6.0,393.0,394.0,397.0,10988133.0,41881.0,168174.0,910034.0,1745.2576,13.37261,64.1,36.8,48.7,0.995,50.016999999999996,0.02992,1743.86202,5409.16943,44.0,87.00125,7.15464,7.04639,7.62885,8.46898,5.0,1054.51825,1192.254,1444.57762,70.0,79.2,74.2,77.5,77.0,64.1,64.1
2018-04-11 17:35:00,1788.249,-13.619000000000002,6.0,396.0,395.0,399.0,10988243.0,41881.0,168174.0,910036.0,1763.6567,13.44464,65.1,36.8,49.7,0.9940000000000001,50.016999999999996,0.02992,1753.8668,9611.05566,46.0,87.00125,9.002360000000003,9.0524,8.6797,8.42808,5.0,1750.44088,1516.2875,1410.84625,70.0,79.2,74.2,77.5,77.0,64.1,64.1
2018-04-11 17:40:00,1904.994,-20.662,6.0,396.0,397.0,400.0,10988397.0,41881.0,168174.0,910036.0,1753.28659,13.44665,66.1,36.8,49.7,0.9940000000000001,50.016999999999996,0.03989,1755.86782,10458.62695,52.0,87.00125,9.11644,9.44191,9.67224,9.16531,5.0,1886.415,1955.75975,1721.3463800000004,71.0,80.2,78.3,81.6,81.0,65.1,64.1
2018-04-11 17:50:00,1373.835,-17.456,6.0,395.0,395.0,398.0,10988663.0,41881.0,168174.0,910039.0,1757.9990100000002,13.45065,66.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1756.8683199999996,7805.75049,46.0,87.00125,8.73585,8.54974,8.36021,8.74611,5.0,1379.342,1440.7020000000002,1604.5995,72.0,80.2,80.3,83.6,83.0,66.1,66.1
2018-04-11 17:55:00,1361.628,-24.947,6.0,394.0,394.0,398.0,10988795.0,41881.0,168174.0,910040.0,1735.41275,13.36461,67.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1743.86202,7665.23828,48.0,87.00125,9.03089,8.75049,8.64204,8.70123,5.0,1455.7305,1629.78012,1621.8815,72.0,81.2,80.3,84.6,84.0,66.1,66.1
2018-04-11 18:00:00,1500.672,1.493,6.0,397.0,397.0,400.0,10988925.0,41881.0,168175.0,910041.0,1737.84397,13.3466,67.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1738.8594899999996,8330.70508,47.0,87.00125,8.70161,8.95323,8.89447,8.69323,5.0,1619.65962,1623.56825,1595.19738,72.0,81.2,81.3,84.6,84.0,67.1,66.1
2018-04-11 18:06:00,1639.53,-25.221999999999998,6.0,397.0,397.0,400.0,10989059.0,41881.0,168175.0,910043.0,1744.34209,13.3566,67.1,37.8,50.7,0.9940000000000001,50.016999999999996,0.03989,1745.86289,8709.52637,46.0,87.00125,8.94009,8.23435,8.37321,8.39488,5.0,1644.5145,1580.46625,1468.64825,72.0,81.2,80.3,83.6,83.0,67.1,67.1
2018-04-11 18:11:00,1640.318,-28.769000000000002,6.0,397.0,397.0,400.0,10989205.0,41881.0,168175.0,910044.0,1752.46117,13.412629999999998,68.1,37.8,51.7,0.9940000000000001,50.016999999999996,0.02992,1749.86477,8910.74023,49.0,87.00125,9.22895,9.04187,8.99133,8.78237,5.0,1632.1445,1715.4475,1656.87575,73.0,81.2,82.3,86.6,86.0,67.1,67.1
2018-04-11 18:16:00,2056.394,-12.470999999999998,6.0,397.0,398.0,401.0,10989354.0,41881.0,168175.0,910045.0,1736.35815,13.32058,68.1,37.8,51.7,0.9940000000000001,50.016999999999996,1.2765799999999998,1738.8594899999996,11319.68652,53.0,84.82639,9.95768,9.75651,9.72778,9.15585,5.0,2057.77575,2055.58125,1798.49988,73.0,82.2,84.3,88.6,88.0,68.1,67.1
2018-04-11 18:26:00,1968.991,-11.398,6.0,397.0,398.0,401.0,10989638.0,41881.0,168175.0,910047.0,1753.9620000000002,13.49867,69.1,38.8,52.7,0.9940000000000001,50.016999999999996,0.02992,1762.87122,10748.64453,50.0,84.82639,9.41581,9.49741,9.07753,9.08764,5.0,1870.5145,1791.767,1763.5321199999996,74.0,82.2,87.3,90.6,90.0,69.1,68.1
2018-04-11 18:31:00,1989.433,-3.78,6.0,397.0,397.0,401.0,10989781.0,41881.0,168175.0,910049.0,1787.53358,13.70277,69.1,38.8,52.7,0.9940000000000001,50.016999999999996,3.5505,1785.8827399999998,11000.44336,49.0,84.82639,10.40874,9.91382,9.27583,9.11689,5.0,2055.35412,1775.78188,1734.41762,74.0,82.2,87.3,91.6,91.0,69.1,69.1
2018-04-11 18:36:00,1511.1570000000002,-20.528000000000002,6.0,397.0,398.0,401.0,10989934.0,41881.0,168175.0,910050.0,1756.01797,13.37861,69.1,38.8,52.7,0.9940000000000001,50.016999999999996,0.02992,1743.86202,8459.97656,49.0,89.17611,8.77735,8.95536,9.11469,9.34726,11.0,1599.31625,1703.6795,1810.93462,74.0,83.2,89.3,93.6,93.0,69.1,69.1
2018-04-11 18:41:00,1987.491,9.249,6.0,398.0,398.0,403.0,10990089.0,41881.0,168175.0,910050.0,1745.9478800000004,13.422629999999998,70.1,38.8,52.7,0.9940000000000001,50.016999999999996,0.11968,1753.8668,11148.82422,53.0,91.35097,9.36617,9.9707,9.92526,9.64766,5.0,2044.4285,1967.45738,1920.82538,75.0,83.2,91.3,95.6,95.0,69.1,69.1
2018-04-11 18:46:00,1209.173,-36.569,6.0,396.0,396.0,401.0,10990200.0,41881.0,168175.0,910052.0,1761.31557,13.43064,70.1,38.8,53.7,0.9940000000000001,50.016999999999996,0.01995,1751.8657899999996,6559.12402,43.0,91.35097,8.01966,8.353060000000001,7.87242,8.734539999999999,5.0,1211.30462,1120.84375,1557.94,75.0,83.2,90.3,94.6,94.0,70.1,69.1
2018-04-11 18:51:00,1274.758,-44.891000000000005,6.0,397.0,397.0,401.0,10990302.0,41881.0,168175.0,910055.0,1774.88226,13.56871,70.1,38.8,53.7,0.9990000000000001,50.016999999999996,5.64489,1772.87629,7025.625,41.0,91.35097,8.48531,8.370569999999999,7.4767199999999985,8.11182,5.0,1248.03562,1042.28881,1328.19425,75.0,83.2,87.1,91.6,90.9,70.1,70.1
2018-04-11 18:56:00,898.322,-55.76,6.0,395.0,395.0,400.0,10990408.0,41881.0,168175.0,910057.0,1725.53786,13.25855,70.1,39.8,53.7,0.9990000000000001,50.016999999999996,0.02992,1727.85406,4987.63135,41.0,91.35097,7.6322,6.99528,7.138510000000001,7.95432,5.0,906.64556,1051.46025,1266.47888,75.0,83.2,85.1,88.6,88.9,70.1,70.1
2018-04-11 19:01:00,1629.974,-28.439,6.0,397.0,397.0,401.0,10990548.0,41881.0,168175.0,910058.0,1754.42705,13.47266,70.1,39.8,53.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,8754.49121,49.0,91.35097,8.45505,8.41871,9.13633,8.80283,5.0,1563.75512,1796.7603800000004,1621.34362,75.0,83.2,87.1,90.6,89.9,70.1,70.1
2018-04-11 19:06:00,2059.391,-4.869,6.0,397.0,397.0,401.0,10990700.0,41881.0,168175.0,910059.0,1767.16846,13.614729999999998,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,2.89226,1778.87919,11100.4873,51.0,91.35097,10.25699,10.19925,9.7731,9.25037,5.0,2054.03962,1967.5615,1786.14688,75.0,83.2,89.1,92.6,92.9,70.1,70.1
2018-04-11 19:11:00,1645.192,-11.594000000000001,6.0,397.0,397.0,401.0,10990825.0,41881.0,168175.0,910060.0,1754.3971600000002,13.44665,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.02992,1755.86782,9237.85352,45.0,91.35097,9.2733,9.11946,8.30514,8.84385,5.0,1649.0158800000004,1387.23438,1625.57725,75.0,84.2,89.1,93.6,92.9,71.1,70.1
2018-04-11 19:16:00,1517.098,-17.492,6.0,398.0,397.0,402.0,10990978.0,41881.0,168175.0,910062.0,1747.9888399999998,13.39862,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.00997,1750.86528,8466.7207,47.0,91.35097,8.52277,8.75347,9.05286,9.1893,5.0,1559.42812,1608.35088,1740.47975,75.0,84.2,90.1,94.6,93.9,71.1,71.1
2018-04-11 19:21:00,1554.497,-45.446000000000005,6.0,397.0,398.0,402.0,10991116.0,41881.0,168175.0,910063.0,1742.54123,13.40262,71.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.04987,1752.8663,8463.34863,48.0,91.35097,9.05262,8.829460000000003,9.19699,9.13736,5.0,1541.634,1784.45962,1730.661,75.0,84.2,90.1,93.6,93.9,71.1,71.1
2018-04-11 19:26:00,2012.932,7.513,6.0,399.0,400.0,404.0,10991272.0,41881.0,168175.0,910065.0,1760.32512,13.46666,72.1,39.8,54.7,0.9990000000000001,50.016999999999996,0.67819,1757.86883,11152.19629,52.0,93.52583,9.17868,9.27666,9.91117,9.49109,5.0,2052.58612,2053.06988,1867.90175,76.0,84.2,91.1,95.6,94.9,71.1,71.1
2018-04-11 19:31:00,1992.092,6.074,6.0,397.0,397.0,401.0,10991433.0,41881.0,168175.0,910065.0,1752.6412100000002,13.45065,72.1,39.8,54.7,0.9990000000000001,50.016999999999996,7.2506,1754.86731,11218.51855,53.0,93.52583,10.88384,10.59341,10.44893,9.834,5.0,2057.8045,2056.70225,1965.08075,76.0,85.2,94.1,98.6,97.9,72.1,71.1
2018-04-11 19:36:00,2059.4970000000003,-32.674,6.0,396.0,397.0,400.0,10991598.0,41881.0,168175.0,910066.0,1750.25518,13.486670000000002,72.1,40.8,54.7,0.9990000000000001,50.016999999999996,0.26928,1757.86883,11090.37012,52.0,93.52583,8.987680000000003,9.84946,9.92924,9.96664,5.0,1963.4435,1999.46088,2007.75625,76.0,85.2,96.1,100.6,99.9,72.1,72.1
2018-04-11 19:41:00,1997.729,-2.271,6.0,396.0,397.0,401.0,10991762.0,41881.0,168175.0,910067.0,1728.8846,13.36661,72.1,40.8,55.7,0.9990000000000001,50.016999999999996,7.120939999999999,1738.8594899999996,11318.5625,52.0,100.05042,10.58197,10.6501,10.54728,10.20976,5.0,2054.4385,2059.27812,2032.72262,77.0,85.2,97.1,102.6,101.9,72.1,72.1
2018-04-11 19:46:00,2066.274,-32.681,6.0,396.0,397.0,402.0,10991925.0,41881.0,168175.0,910068.0,1743.8618800000004,13.33259,73.1,40.8,55.7,0.9990000000000001,50.016999999999996,1.6057,1742.86152,11300.57812,53.0,100.05042,10.15714,10.21545,10.003,10.02311,5.0,2060.519,2059.56475,2042.77962,77.0,86.2,99.1,103.6,102.9,72.1,72.1
2018-04-11 19:51:00,2008.5910000000001,-0.485,6.0,399.0,399.0,404.0,10992092.0,41881.0,168175.0,910070.0,1731.6759,13.30057,73.1,40.8,55.7,0.9990000000000001,50.016999999999996,3.21141,1740.8605,11300.57812,52.0,100.05042,9.8714,10.1089,9.96431,9.83087,5.0,2061.07562,2024.39462,2012.88538,77.0,86.2,99.1,104.6,103.9,73.1,72.1
2018-04-11 20:01:00,2010.832,-9.49,6.0,399.0,399.0,404.0,10992424.0,41881.0,168175.0,910072.0,1754.6821699999996,13.32058,73.1,40.8,56.7,0.9990000000000001,50.016999999999996,3.71007,1743.86202,11362.40332,52.0,100.05042,9.65293,10.1102,10.51267,10.2801,5.0,2062.08438,2058.87512,2051.4175,77.0,86.2,102.1,106.6,106.9,73.1,73.1
2018-04-11 20:06:00,2016.993,-0.046,6.0,400.0,401.0,405.0,10992595.0,41881.0,168175.0,910074.0,1739.7199,13.30257,74.1,40.8,56.7,0.9990000000000001,50.016999999999996,2.62298,1736.85847,11293.83203,51.0,100.05042,9.07892,9.98409,9.89417,10.11817,5.0,2060.24525,2024.25662,2041.18962,78.0,86.2,102.1,107.6,106.9,73.1,73.1
2018-04-11 20:11:00,1310.0819999999999,12.883,6.0,396.0,396.0,401.0,10992741.0,41881.0,168175.0,910076.0,1738.39925,13.39262,74.1,40.8,57.7,0.9990000000000001,50.016999999999996,0.01995,1746.86325,6960.42725,46.0,100.05042,7.93508,7.960839999999999,8.83266,9.46863,5.0,1309.19562,1655.49225,1861.0655,78.0,86.2,101.1,106.6,105.9,74.1,73.1
2018-04-11 20:16:00,1709.442,-34.465,6.0,396.0,397.0,401.0,10992884.0,41881.0,168175.0,910078.0,1757.3685,13.486670000000002,74.1,40.8,57.7,0.9990000000000001,50.016999999999996,0.03989,1757.86883,9366.00098,46.0,106.575,8.962060000000003,8.86139,8.48456,9.24049,5.0,1640.47,1552.5293800000004,1774.1670000000001,78.0,86.2,100.1,105.6,104.9,74.1,74.1
2018-04-11 20:21:00,1987.058,-2.77,6.0,398.0,398.0,402.0,10993042.0,41881.0,168175.0,910079.0,1754.21712,13.33459,74.1,41.8,57.7,0.9990000000000001,50.016999999999996,3.1017,1742.86152,11387.13281,49.0,106.575,10.0008,9.77108,9.61409,9.47986,5.0,2054.67938,1887.48888,1853.3429999999998,78.0,86.2,100.1,105.6,104.9,74.1,74.1
2018-04-11 20:36:00,1094.63,-39.863,6.0,394.0,394.0,398.0,10993382.0,41881.0,168175.0,910085.0,1746.24805,13.42864,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.02992,1753.8668,5981.3364299999985,40.0,113.09958,7.6330300000000015,7.616239999999999,7.891210000000001,8.16726,5.0,1067.6685,1184.177,1330.57338,78.0,86.2,92.1,96.5,95.9,74.1,74.1
2018-04-11 20:41:00,1671.0339999999999,14.913,6.0,396.0,396.0,400.0,10993528.0,41881.0,168175.0,910086.0,1758.89922,13.42063,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,8987.17969,46.0,113.09958,8.159089999999999,9.13189,9.27939,8.79659,5.0,1656.59038,1762.3135,1618.63375,78.0,86.2,93.1,97.5,96.9,74.1,74.1
2018-04-11 20:51:00,1767.06,-5.959,6.0,396.0,396.0,399.0,10993816.0,41881.0,168175.0,910088.0,1777.1034100000004,13.53669,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.03989,1766.87325,10028.0957,45.0,113.09958,9.53389,9.13884,8.63676,9.02808,5.0,1711.16662,1503.33275,1722.97275,78.0,86.2,94.1,98.5,97.9,74.1,74.1
2018-04-11 20:56:00,1432.445,-30.026,6.0,395.0,395.0,399.0,10993952.0,41881.0,168175.0,910089.0,1756.9785399999996,13.44264,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1757.86883,7923.78125,45.0,113.09958,8.79552,8.48104,8.87315,8.96922,5.0,1376.3405,1601.87125,1704.13125,78.0,86.2,94.1,98.5,97.9,74.1,74.1
2018-04-11 21:01:00,1614.275,-18.781,6.0,396.0,396.0,400.0,10994097.0,41881.0,168175.0,910089.0,1763.37155,13.412629999999998,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,8698.28613,45.0,113.09958,8.91953,8.94244,9.06147,8.98174,5.0,1584.67925,1678.646,1709.0186199999996,78.0,86.2,93.1,98.5,97.9,74.1,74.1
2018-04-11 21:07:00,1481.381,-25.569000000000003,6.0,396.0,396.0,399.0,10994253.0,41881.0,168175.0,910091.0,1762.14085,13.45465,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.02992,1760.87035,8194.688479999999,43.0,113.09958,8.97856,8.418280000000001,8.49992,8.76549,5.0,1427.38925,1431.47325,1602.16875,78.0,86.2,92.1,97.5,96.9,74.1,74.1
2018-04-11 21:17:00,1286.244,-42.426,6.0,396.0,396.0,400.0,10994529.0,41881.0,168175.0,910093.0,1749.87979,13.44464,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1757.86883,7072.836909999999,42.0,113.09958,7.806989999999999,7.50432,8.072000000000001,8.84557,5.0,1239.61887,1296.29375,1618.19175,78.0,86.2,92.1,97.5,96.9,74.1,74.1
2018-04-11 21:22:00,1482.386,-17.722,6.0,395.0,395.0,399.0,10994659.0,41881.0,168175.0,910094.0,1748.6041899999998,13.46465,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1755.86782,8331.8291,43.0,113.09958,7.937,8.2402,8.4695,8.741530000000001,5.0,1466.7005,1498.37338,1589.1715,78.0,86.2,91.1,95.5,95.9,74.1,74.1
2018-04-11 21:27:00,1541.285,31.623,6.0,396.0,395.0,400.0,10994791.0,41881.0,168175.0,910095.0,1748.07908,13.36461,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1745.86289,8250.89453,44.0,113.09958,8.98868,9.14219,9.14643,8.85065,5.0,1549.15212,1668.8456199999996,1602.11212,78.0,86.2,91.1,95.5,94.9,74.1,74.1
2018-04-11 21:32:00,1384.049,-20.703000000000003,6.0,395.0,395.0,398.0,10994915.0,41881.0,168176.0,910096.0,1742.99155,13.36461,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1740.8605,7673.10693,42.0,113.09958,8.13171,8.26603,8.43431,8.6722,5.0,1501.24212,1498.73475,1534.07825,78.0,86.2,90.1,94.5,93.9,74.1,74.1
2018-04-11 21:37:00,1396.399,-9.351,6.0,394.0,394.0,397.0,10995032.0,41881.0,168176.0,910098.0,1752.17601,13.45265,74.1,41.8,58.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,7800.129879999998,41.0,113.09958,8.7755,8.382639999999999,8.25812,8.47081,5.0,1403.19138,1377.22188,1461.67025,78.0,86.2,89.1,92.5,91.9,74.1,74.1
2018-04-11 21:42:00,1375.9479999999999,34.777,6.0,394.0,395.0,397.0,10995130.0,41881.0,168176.0,910100.0,1743.23151,13.44464,74.1,41.8,57.7,0.997,50.016999999999996,0.04987,1751.8657899999996,7496.62256,38.0,113.09958,7.70689,8.21495,7.60953,8.0248,5.0,1357.64138,1132.48438,1275.81238,78.0,86.2,86.1,90.5,89.9,74.1,74.1
2018-04-11 21:47:00,1536.207,-11.823,6.0,394.0,394.0,396.0,10995237.0,41881.0,168176.0,910102.0,1749.77483,13.38662,74.1,41.8,57.7,0.997,50.016999999999996,0.00997,1746.86325,8517.30566,40.0,113.09958,8.865039999999997,9.5679,8.6815,8.1128,5.0,1580.22938,1354.48662,1286.72775,78.0,86.2,84.1,88.5,87.9,74.1,74.1
2018-04-11 21:52:00,1050.822,-33.488,6.0,393.0,393.0,395.0,10995337.0,41881.0,168177.0,910104.0,1751.08046,13.43664,74.1,41.8,57.7,0.9990000000000001,50.016999999999996,0.00997,1751.8657899999996,5913.88965,38.0,113.09958,7.86782,7.37688,7.75368,8.04133,5.0,1062.45562,1155.76462,1252.91788,77.0,86.2,83.1,87.5,86.9,74.1,74.1
2018-04-11 21:57:00,983.982,-41.031000000000006,6.0,392.0,393.0,394.0,10995430.0,41881.0,168178.0,910106.0,1755.0575600000002,13.40262,74.1,41.8,57.7,0.992,50.016999999999996,0.00997,1752.8663,5559.79834,37.0,108.74986,6.796239999999999,7.2176399999999985,7.37155,7.804760000000001,16.0,998.98594,1074.47937,1172.14625,77.0,85.2,81.1,85.5,84.9,74.1,74.1
2018-04-11 22:02:00,869.9680000000001,-69.07,6.0,389.0,389.0,391.0,10995509.0,41881.0,168180.0,910108.0,1714.1771600000004,13.08247,74.1,41.8,56.7,0.993,50.016999999999996,0.00997,1704.84254,4843.74707,35.0,106.575,6.19284,6.5133800000000015,6.88979,7.44556,5.0,872.8165,906.45275,1040.00725,77.0,85.2,79.1,82.5,82.9,74.1,74.1
