date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-11 22:07:00,815.8969999999999,-28.965,6.0,393.0,393.0,394.0,10995579.0,41881.0,168180.0,910110.0,1684.2825100000002,12.87636,73.1,41.8,56.7,0.995,50.016999999999996,0.00997,1681.83132,4797.65918,34.0,106.575,6.7655699999999985,6.87748,6.72111,7.096239999999999,5.0,825.27669,832.29606,923.46256,76.0,84.2,77.1,80.5,79.9,74.1,74.1
2018-04-11 22:12:00,670.707,-41.221000000000004,6.0,391.0,392.0,392.0,10995641.0,41881.0,168181.0,910111.0,1591.26655,12.11599,73.1,41.8,55.7,0.9990000000000001,50.016999999999996,0.0,1582.78229,4102.96533,34.0,106.575,6.29435,6.5798,6.691110000000001,6.85672,5.0,692.9345,737.28406,829.09419,75.0,83.2,75.1,77.5,77.9,73.1,74.1
2018-04-11 22:17:00,745.3689999999999,-6.374,6.0,392.0,392.0,393.0,10995694.0,41881.0,168183.0,910113.0,1642.92205,12.58622,72.1,40.8,55.7,0.997,50.016999999999996,0.01995,1644.81285,4517.75781,33.0,106.575,6.91688,7.40795,7.0289199999999985,6.636189999999999,5.0,778.5274400000002,737.862,731.05138,74.0,81.2,73.1,75.5,75.9,73.1,73.1
2018-04-11 22:22:00,700.4730000000001,0.473,6.0,391.0,392.0,392.0,10995751.0,41881.0,168186.0,910115.0,1608.82521,12.38412,72.1,40.8,54.7,0.9990000000000001,50.016999999999996,0.00997,1614.79808,4377.24561,34.0,106.575,5.6333,6.32895,6.7573,6.687360000000001,5.0,743.00062,691.3425,710.44088,73.0,81.2,71.1,73.5,73.9,72.1,73.1
2018-04-11 22:27:00,501.941,-20.445,6.0,389.0,390.0,390.0,10995801.0,41881.0,168190.0,910116.0,1466.93005,11.16152,71.1,40.8,54.7,0.9990000000000001,50.016999999999996,0.00997,1458.72102,3545.41138,32.0,106.575,6.00442,5.78599,5.93457,6.3768699999999985,5.0,540.786,566.1011900000002,642.7536299999998,73.0,79.2,69.1,71.5,71.9,72.1,72.1
2018-04-11 22:32:00,361.473,-10.83,6.0,392.0,392.0,392.0,10995839.0,41881.0,168193.0,910118.0,1319.33201,10.06698,71.1,39.8,53.7,0.998,50.016999999999996,0.00997,1311.64824,2831.60767,31.0,106.575,4.738569999999998,4.8322400000000005,5.45885,5.93444,5.0,400.04647,467.35359000000005,536.7211900000002,71.0,77.2,68.1,69.5,69.9,71.1,72.1
2018-04-11 22:37:00,230.57,-29.97,6.0,391.0,391.0,391.0,10995869.0,41881.0,168196.0,910119.0,1138.6277300000004,8.79635,70.1,39.8,52.7,0.9890000000000001,50.016999999999996,0.01995,1144.56575,2165.0166,30.0,106.575,4.3264,4.33079,4.3982199999999985,5.45648,5.0,264.41641,309.54988,439.81328,69.0,75.2,66.1,68.5,68.9,71.1,71.1
2018-04-11 22:42:00,177.021,-44.47,6.0,391.0,391.0,391.0,10995891.0,41881.0,168197.0,910121.0,1095.63151,8.42416,69.1,39.8,51.7,0.966,50.016999999999996,0.58843,1100.54395,1786.19482,30.0,97.87555,4.2613900000000005,4.06545,4.22922,4.91711,5.0,205.26588,222.85302,334.33691,67.0,72.2,64.1,66.5,66.9,70.1,71.1
2018-04-11 22:47:00,146.48,-58.278,6.0,388.0,388.0,389.0,10995901.0,41881.0,168201.0,910124.0,1103.55539,8.44417,68.1,38.8,51.7,0.945,50.016999999999996,0.01995,1100.54395,1504.04578,30.0,97.87555,3.62795,3.39266,3.70771,4.19614,5.0,166.49116999999995,150.26005,217.25645,65.0,69.2,62.1,64.5,63.9,69.1,70.1
2018-04-11 22:52:00,38.872,-86.03,6.0,388.0,388.0,389.0,10995908.0,41881.0,168205.0,910128.0,1100.79404,8.420160000000001,67.1,38.8,50.7,0.39,50.016999999999996,0.01995,1098.54294,506.96909000000005,29.0,97.87555,2.85683,3.07165,3.23518,3.80945,5.0,69.64618,79.76711999999998,145.4318,63.0,66.2,60.1,62.5,61.9,68.1,69.1
2018-04-11 22:57:00,73.817,-81.944,6.0,388.0,388.0,389.0,10995913.0,41881.0,168210.0,910133.0,1100.50896,8.442169999999999,66.1,37.8,49.7,0.6559999999999999,50.016999999999996,0.01995,1100.54395,879.04614,29.0,89.17611,3.1792700000000003,2.89357,2.9247400000000003,3.37287,5.0,99.0218,84.59904,106.67585,62.0,64.2,58.1,60.5,59.9,67.1,68.1
2018-04-11 23:02:00,78.057,-81.546,6.0,388.0,388.0,389.0,10995919.0,41881.0,168215.0,910138.0,1102.39991,8.43817,65.1,37.8,48.7,0.675,50.016999999999996,0.01995,1100.54395,912.76923,29.0,89.17611,3.51265,3.80264,3.46481,3.45136,5.0,104.00663,89.54669,104.92962,61.0,63.2,57.1,59.5,58.9,66.1,67.1
2018-04-11 23:07:00,152.779,-73.085,6.0,389.0,389.0,390.0,10995933.0,41881.0,168220.0,910142.0,1100.91409,8.43217,64.1,36.8,47.7,0.9009999999999999,50.016999999999996,0.00997,1101.54446,1580.4845,30.0,89.17611,4.3093900000000005,4.28611,4.53913,4.03746,5.0,178.32341,204.34008,164.99825,60.0,63.2,56.1,58.5,57.9,65.1,66.1
2018-04-11 23:12:00,180.342,-76.07300000000001,6.0,389.0,390.0,391.0,10995951.0,41881.0,168224.0,910146.0,1104.99616,8.43017,64.1,36.8,46.7,0.9209999999999999,50.016999999999996,0.03989,1098.54294,1767.08508,30.0,89.17611,4.27819,4.5019800000000005,4.44393,4.32941,5.0,216.63677,206.61194,209.17308,60.0,63.2,55.1,57.5,56.9,64.1,65.1
2018-04-11 23:17:00,214.312,-5.079,6.0,392.0,392.0,393.0,10995978.0,41881.0,168226.0,910151.0,1125.94652,8.652280000000001,64.1,35.8,46.7,0.8859999999999999,50.016999999999996,0.04987,1123.55532,2090.82593,31.0,89.17611,3.72689,3.5328,4.33133,4.69061,5.0,250.67753,325.86666,300.75,60.0,65.2,55.1,56.5,55.9,64.1,64.1
2018-04-11 23:22:00,562.665,-55.231,6.0,391.0,391.0,392.0,10996014.0,41881.0,168228.0,910155.0,1488.70576,11.39963,63.1,35.8,45.7,0.998,50.016999999999996,0.02992,1486.73478,3631.96704,31.0,89.17611,7.12885,6.20782,6.07002,5.33446,5.0,574.60112,545.82869,423.20053,61.0,67.2,54.1,55.5,55.9,64.1,64.1
2018-04-11 23:27:00,535.8380000000001,-51.483999999999995,6.0,391.0,391.0,393.0,10996063.0,41881.0,168230.0,910158.0,1471.08719,11.21955,63.1,35.8,45.7,0.998,50.016999999999996,0.00997,1461.72254,3635.33936,31.0,89.17611,5.98546,5.641769999999998,6.12144,5.92852,5.0,551.7356900000002,560.9471900000002,533.25819,62.0,69.2,54.1,55.5,55.9,63.1,64.1
2018-04-11 23:37:00,294.737,-63.201,6.0,391.0,391.0,392.0,10996130.0,41881.0,168232.0,910166.0,1235.39555,9.43666,63.1,34.8,44.7,0.982,50.016999999999996,-0.00997,1234.61022,2544.9624,29.0,80.47667,4.70021,4.74431,4.8686300000000005,5.273630000000002,5.0,327.98353,337.9995600000001,405.06419,62.0,68.2,54.1,55.5,54.9,63.1,63.1
2018-04-11 23:42:00,288.688,-60.593,6.0,391.0,391.0,391.0,10996154.0,41881.0,168232.0,910171.0,1227.78685,9.41065,63.1,34.8,43.7,0.9670000000000001,50.016999999999996,0.01995,1225.6058,2517.9841300000007,29.0,71.77722,5.05846,4.81345,4.81457,5.0106199999999985,5.0,321.87169,329.4075,359.01369,61.0,66.2,53.1,54.5,54.9,63.1,63.1
2018-04-11 23:47:00,298.58299999999997,-69.822,6.0,390.0,390.0,391.0,10996177.0,41881.0,168233.0,910175.0,1223.59983,9.41465,62.1,33.8,43.7,0.983,50.016999999999996,0.03989,1229.60783,2538.21777,29.0,71.77722,4.81446,4.85703,4.70115,4.76454,5.0,321.64453,311.76878,323.03431,60.0,65.2,52.1,53.5,53.9,63.1,63.1
2018-04-11 23:52:00,406.981,142.254,6.0,393.0,392.0,395.0,10996205.0,41881.0,168233.0,910180.0,1333.90431,10.20504,62.1,33.8,42.7,0.9890000000000001,50.016999999999996,0.02992,1332.65874,2963.12744,29.0,71.77722,4.92899,5.1836,5.35732,5.01858,5.0,413.56591,398.48359,351.04122,60.0,65.2,52.1,53.5,52.9,62.1,63.1
2018-04-11 23:57:00,550.514,-31.239,6.0,391.0,391.0,392.0,10996246.0,41881.0,168236.0,910183.0,1488.8858,11.39363,62.1,33.8,42.7,0.998,50.016999999999996,0.02992,1489.7363,3728.63965,30.0,71.77722,6.2497300000000005,5.99741,6.07862,5.60858,5.0,575.3389400000002,559.44431,457.02891,61.0,67.2,51.1,52.5,52.9,62.1,62.1
2018-04-12 00:02:00,689.8889999999999,-66.032,6.0,391.0,392.0,393.0,10996297.0,41881.0,168240.0,910185.0,1587.07938,12.20603,62.1,33.8,42.7,0.9890000000000001,50.016999999999996,0.02992,1594.78823,4263.7114299999985,32.0,71.77722,6.46931,6.880439999999999,6.9738,6.23286,10.0,710.113,700.96194,576.98294,62.0,69.2,51.1,52.5,52.9,62.1,62.1
2018-04-12 00:08:00,956.455,-39.123000000000005,6.0,392.0,393.0,394.0,10996386.0,41881.0,168241.0,910187.0,1752.61118,13.41063,62.1,32.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1749.86477,5410.29346,33.0,80.47667,7.824319999999998,7.61925,7.54979,7.041919999999998,5.0,996.99506,968.83525,819.54606,65.0,73.2,53.1,54.5,53.9,62.1,62.1
2018-04-12 00:13:00,822.7130000000001,-46.251000000000005,6.0,392.0,392.0,394.0,10996464.0,41881.0,168241.0,910188.0,1691.2908699999996,12.87236,63.1,32.8,42.7,0.997,50.016999999999996,0.02992,1680.8308100000004,4736.95752,32.0,80.47667,7.07326,7.354610000000001,7.14186,7.189989999999999,5.0,833.5626900000002,876.08025,896.15981,66.0,75.2,54.1,55.5,54.9,62.1,62.1
2018-04-12 00:18:00,617.539,-42.95399999999999,6.0,391.0,391.0,392.0,10996526.0,41881.0,168242.0,910190.0,1546.34928,11.83985,63.1,32.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1543.76295,3998.42358,31.0,80.47667,5.24317,5.26664,5.9789,6.70971,5.0,652.556,709.0973799999998,808.89438,66.0,75.2,54.1,55.5,55.9,63.1,62.1
2018-04-12 00:23:00,651.113,338.99,6.0,393.0,393.0,394.0,10996578.0,41881.0,168246.0,910193.0,1546.6945,11.77182,63.1,32.8,42.7,0.888,50.016999999999996,0.00997,1537.76005,3802.83008,33.0,73.95208000000002,6.31765,6.17216,6.34389,6.31249,5.0,632.3906900000002,644.82481,701.19444,66.0,74.2,54.1,55.5,55.9,63.1,63.1
2018-04-12 00:28:00,763.915,-47.604,6.0,392.0,392.0,394.0,10996638.0,41881.0,168248.0,910197.0,1665.7783,12.72429,63.1,32.8,42.7,0.998,50.016999999999996,0.02992,1663.82234,4634.66406,31.0,73.95208000000002,7.66144,6.759639999999999,6.83555,6.50966,5.0,808.427,791.98144,724.02494,66.0,74.2,54.1,55.5,55.9,63.1,63.1
2018-04-12 00:33:00,811.653,-6.5489999999999995,6.0,394.0,394.0,395.0,10996703.0,41881.0,168248.0,910200.0,1650.5908,12.72629,63.1,32.8,42.7,0.9990000000000001,50.016999999999996,1.09706,1658.8198,4688.62109,31.0,73.95208000000002,7.45596,7.362989999999999,7.06497,6.811910000000001,5.0,802.08438,784.59862,774.23138,66.0,74.2,54.1,55.5,55.9,63.1,63.1
2018-04-12 00:38:00,998.0980000000001,-38.37,6.0,392.0,392.0,394.0,10996772.0,41881.0,168249.0,910203.0,1755.65774,13.43264,63.1,32.8,42.7,0.995,50.016999999999996,0.47872,1756.8683199999996,5580.03223,32.0,73.95208000000002,8.19055,7.51135,7.57512,7.12188,10.0,1021.69081,966.87225,844.707,66.0,75.2,55.1,56.5,55.9,63.1,63.1
2018-04-12 00:43:00,1231.052,-29.38,6.0,393.0,393.0,396.0,10996867.0,41881.0,168249.0,910205.0,1742.4961899999996,13.3606,64.1,32.8,42.7,0.993,50.016999999999996,0.01995,1744.86238,6635.5625,36.0,84.82639,8.043510000000001,8.39467,8.210560000000001,7.64108,5.0,1266.295,1262.77613,1059.04963,68.0,76.2,57.1,58.5,57.9,63.1,63.1
2018-04-12 00:48:00,1108.9460000000001,-35.150999999999996,6.0,392.0,390.0,395.0,10996971.0,41881.0,168251.0,910206.0,1753.34665,13.44264,64.1,32.8,42.7,0.9990000000000001,50.016999999999996,-0.00997,1754.86731,6252.24463,35.0,87.00125,7.519639999999999,7.560060000000001,7.68617,7.91707,5.0,1101.69475,1122.45875,1180.3645,68.0,77.2,59.1,60.5,60.9,64.1,63.1
2018-04-12 00:53:00,1262.191,-17.061,6.0,392.0,392.0,395.0,10997081.0,41881.0,168252.0,910208.0,1737.10864,13.37461,64.1,32.8,42.7,0.991,50.016999999999996,-0.00997,1747.8637600000004,7112.18115,37.0,87.00125,8.1987,8.55771,8.229330000000001,8.15022,5.0,1338.06575,1313.5739999999998,1277.79412,69.0,78.2,61.1,62.5,62.9,64.1,64.1
2018-04-12 00:58:00,1382.5870000000002,-1.45,6.0,393.0,393.0,397.0,10997205.0,41881.0,168253.0,910209.0,1758.1790600000004,13.394620000000002,65.1,32.8,42.7,0.991,50.016999999999996,-0.00997,1747.8637600000004,7446.0385700000015,40.0,87.00125,8.50906,8.80049,8.72215,8.53357,5.0,1383.524,1519.18662,1428.78138,70.0,79.2,63.1,65.5,64.9,64.1,64.1
2018-04-12 01:13:00,1721.914,-12.932,6.0,395.0,395.0,398.0,10997627.0,41881.0,168253.0,910211.0,1747.9888399999998,13.42063,66.1,32.8,42.7,0.9940000000000001,50.016999999999996,0.01995,1749.86477,9282.81738,44.0,87.00125,8.48553,8.44242,9.04191,9.09356,5.0,1715.23875,1770.91375,1771.87338,71.0,80.2,72.3,75.5,74.9,66.1,65.1
2018-04-12 01:18:00,2004.9289999999999,9.422,6.0,396.0,396.0,399.0,10997779.0,41881.0,168254.0,910212.0,1746.09804,13.390620000000002,67.1,32.8,43.7,0.9940000000000001,50.016999999999996,1.14693,1749.86477,11281.46777,46.0,93.52583,9.6773,9.61176,9.68645,9.24935,5.0,2060.91462,1994.45425,1809.40212,72.0,81.2,74.3,78.5,77.9,66.1,66.1
2018-04-12 01:23:00,1997.692,-10.335,6.0,394.0,393.0,396.0,10997938.0,41881.0,168254.0,910212.0,1763.29647,13.48066,67.1,32.8,43.7,0.9940000000000001,50.016999999999996,0.04987,1761.87071,10607.00781,46.0,100.05042,9.05727,9.46481,9.38015,9.45727,5.0,1862.80212,1931.1485,1912.1755,72.0,81.2,78.3,81.5,81.9,67.1,66.1
2018-04-12 01:28:00,1623.5529999999999,-16.636,6.0,393.0,393.0,395.0,10998095.0,41881.0,168254.0,910212.0,1764.28706,13.43064,68.1,32.8,44.7,0.9940000000000001,50.016999999999996,0.03989,1751.8657899999996,9013.03418,44.0,100.05042,9.12044,9.17446,9.40157,9.50577,5.0,1628.96575,1742.43312,1896.75138,73.0,82.2,80.3,84.5,83.9,67.1,67.1
2018-04-12 01:33:00,1436.474,-8.235,6.0,394.0,394.0,396.0,10998230.0,41881.0,168255.0,910213.0,1759.7396600000004,13.46065,68.1,32.8,44.7,0.9940000000000001,50.016999999999996,0.01995,1757.86883,8102.5127,41.0,100.05042,8.67964,8.80332,8.64068,9.11279,5.0,1427.4216199999996,1497.885,1736.00388,73.0,82.2,80.3,84.5,83.9,68.1,67.1
2018-04-12 01:38:00,1270.371,97.49700000000001,6.0,395.0,395.0,397.0,10998337.0,41881.0,168257.0,910214.0,1758.9143800000004,13.406629999999998,68.1,32.8,45.7,0.992,50.016999999999996,0.01995,1747.8637600000004,6842.3964799999985,37.0,100.05042,7.46979,7.80802,7.9234399999999985,8.459389999999999,5.0,1265.05362,1186.25912,1442.93862,73.0,82.2,78.3,82.5,81.9,68.1,68.1
2018-04-12 01:43:00,1312.406,-38.404,6.0,391.0,391.0,394.0,10998467.0,41881.0,168259.0,910215.0,1757.30859,13.46866,68.1,33.8,45.7,0.998,50.016999999999996,0.01995,1759.8698399999996,7413.43945,39.0,100.05042,7.32189,7.990589999999999,8.06828,8.5836,5.0,1281.54862,1304.0295,1513.00238,73.0,82.2,79.3,82.5,81.9,68.1,68.1
2018-04-12 01:48:00,1327.2520000000002,-17.559,6.0,394.0,394.0,396.0,10998574.0,41881.0,168261.0,910216.0,1758.10383,13.3606,68.1,33.8,46.7,0.9940000000000001,50.016999999999996,0.01995,1747.8637600000004,7398.82666,38.0,100.05042,9.40709,8.87588,8.63682,8.365310000000001,5.0,1383.2635,1420.1015,1384.5265,73.0,82.2,77.3,81.5,80.9,68.1,68.1
2018-04-12 01:53:00,1969.086,-21.875999999999998,6.0,395.0,395.0,398.0,10998699.0,41881.0,168261.0,910217.0,1746.9234600000002,13.42463,68.1,33.8,46.7,0.993,50.016999999999996,0.01995,1747.8637600000004,10594.64258,43.0,100.05042,9.73463,9.95381,9.70862,8.70473,5.0,1957.671,1843.816,1499.65238,73.0,82.2,77.3,80.5,80.9,68.1,68.1
2018-04-12 01:58:00,1966.858,15.935,6.0,396.0,395.0,398.0,10998850.0,41881.0,168261.0,910217.0,1731.19554,13.32859,69.1,33.8,47.7,0.993,50.016999999999996,0.25931,1740.8605,11113.97656,46.0,100.05042,9.65677,9.56645,9.50614,9.1672,5.0,2052.15888,2007.2965,1757.98475,73.0,82.2,80.3,84.5,83.9,68.1,68.1
2018-04-12 02:03:00,2029.285,17.317999999999998,6.0,396.0,396.0,399.0,10999012.0,41881.0,168262.0,910217.0,1737.27366,13.3446,69.1,33.8,47.7,0.993,50.016999999999996,1.16688,1739.86,11215.14551,46.0,100.05042,10.69891,9.96716,9.68997,9.40534,5.0,2059.53487,2023.49638,1896.7895,74.0,82.2,83.3,87.5,86.9,69.1,68.1
2018-04-12 02:13:00,1647.941,-12.821,6.0,397.0,396.0,401.0,10999299.0,41881.0,168262.0,910220.0,1762.35107,13.41863,69.1,33.8,48.7,0.993,50.016999999999996,0.03989,1751.8657899999996,9404.2207,42.0,100.05042,9.11336,9.39179,9.12845,9.12018,5.0,1713.02775,1688.58038,1736.94638,74.0,83.2,84.3,88.5,87.9,69.1,69.1
2018-04-12 02:23:00,1601.5379999999998,-33.851,6.0,398.0,398.0,402.0,10999579.0,41881.0,168262.0,910223.0,1736.65846,13.36661,70.1,34.8,48.7,0.993,50.016999999999996,0.02992,1745.86289,8640.95703,42.0,104.40014,8.06909,8.760689999999999,9.01727,9.11684,5.0,1633.3870000000002,1690.74388,1716.55812,74.0,83.2,84.3,88.5,87.9,70.1,69.1
2018-04-12 02:28:00,1478.389,-34.774,6.0,397.0,398.0,402.0,10999716.0,41881.0,168262.0,910226.0,1752.05589,13.412629999999998,70.1,34.8,49.7,0.993,50.016999999999996,0.01995,1749.86477,7847.3418,40.0,106.575,8.7323,8.79133,8.86172,9.08016,5.0,1447.81225,1584.58725,1683.17625,74.0,83.2,84.3,88.5,87.9,70.1,70.1
2018-04-12 03:29:00,1196.5,-41.383,6.0,394.0,393.0,395.0,11001349.0,41881.0,168266.0,910252.0,1770.15496,13.47266,71.1,35.8,51.7,0.997,50.016999999999996,0.01995,1760.87035,6727.73877,35.0,104.40014,8.29759,7.656619999999998,7.7892,8.04945,5.0,1162.6680000000001,1167.8615,1303.74163,75.0,84.2,81.3,84.5,84.9,70.1,70.1
2018-04-12 03:34:00,980.7589999999999,-39.52,6.0,391.0,391.0,393.0,11001441.0,41881.0,168267.0,910254.0,1760.56508,13.40462,71.1,35.8,51.7,1.0,50.016999999999996,0.01995,1749.86477,5462.00195,36.0,104.40014,8.46053,7.65287,8.068010000000001,8.10553,5.0,1005.4765,1274.4335,1303.7023800000004,75.0,84.2,80.3,83.5,82.9,71.1,70.1
2018-04-12 03:39:00,1040.238,-33.308,6.0,394.0,394.0,396.0,11001545.0,41881.0,168268.0,910255.0,1766.3879399999996,13.43664,71.1,35.8,51.7,0.992,50.016999999999996,0.01995,1754.86731,5720.54492,35.0,104.40014,8.108189999999999,7.80998,7.83555,8.04927,5.0,1006.67481,1125.7575,1269.538,75.0,83.2,79.3,82.5,81.9,71.1,71.1
2018-04-12 03:49:00,961.076,71.738,6.0,394.0,394.0,396.0,11001719.0,41881.0,168269.0,910260.0,1742.07604,13.40462,71.1,35.8,51.7,0.995,50.016999999999996,0.02992,1751.8657899999996,5142.75781,33.0,97.87555,6.53466,6.05846,6.97815,7.48638,5.0,943.52744,973.83769,1063.37175,74.0,82.2,75.3,78.5,77.9,71.1,71.1
2018-04-12 03:54:00,1290.76,2.3480000000000003,6.0,395.0,395.0,397.0,11001806.0,41881.0,168269.0,910262.0,1742.09105,13.3626,71.1,35.8,51.7,0.9990000000000001,50.016999999999996,0.03989,1744.86238,6943.56543,36.0,97.87555,9.10428,8.6882,8.60931,7.6295199999999985,5.0,1329.08588,1408.622,1095.99163,74.0,82.2,73.3,76.5,75.9,71.1,71.1
2018-04-12 03:59:00,1547.72,-2.4219999999999997,6.0,394.0,394.0,396.0,11001905.0,41881.0,168269.0,910264.0,1745.79787,13.39662,71.1,35.8,51.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,8330.70508,37.0,97.87555,8.85286,8.94375,8.53305,7.9446,5.0,1553.27338,1450.9316199999996,1181.36925,74.0,82.2,73.3,76.5,75.9,71.1,71.1
2018-04-12 04:04:00,1184.6589999999999,-5.393,6.0,393.0,393.0,395.0,11002008.0,41881.0,168270.0,910264.0,1762.53111,13.41663,71.1,35.8,51.7,0.998,50.016999999999996,0.04987,1751.8657899999996,6580.48145,35.0,97.87555,7.8521100000000015,8.10903,7.825360000000001,7.912139999999999,5.0,1198.56788,1220.38975,1226.4561199999996,74.0,82.2,73.3,76.5,75.9,71.1,71.1
2018-04-12 04:09:00,1000.27,-42.42100000000001,6.0,392.0,392.0,394.0,11002105.0,41881.0,168271.0,910265.0,1745.09258,13.34259,71.1,35.8,50.7,1.0,50.016999999999996,0.02992,1741.86101,5554.178220000002,34.0,97.87555,8.1743,7.6714699999999985,7.616389999999999,7.83787,5.0,1087.42988,1104.75512,1192.15338,74.0,82.2,72.3,75.5,74.9,71.1,71.1
2018-04-12 04:14:00,1462.5539999999999,-0.746,6.0,392.0,392.0,394.0,11002208.0,41881.0,168273.0,910266.0,1753.64682,13.41863,71.1,35.8,50.7,0.995,50.016999999999996,0.01995,1751.8657899999996,8222.79199,37.0,97.87555,8.5856,8.701039999999999,8.38615,7.94263,5.0,1499.9233800000004,1457.51925,1257.296,74.0,82.2,71.3,74.5,74.9,71.1,71.1
2018-04-12 04:19:00,1399.609,-23.14,6.0,392.0,392.0,395.0,11002334.0,41881.0,168275.0,910267.0,1759.75482,13.39662,71.1,35.8,50.7,0.9990000000000001,50.016999999999996,0.01995,1748.86427,7815.867190000001,40.0,89.17611,8.45398,8.14091,8.39845,8.3243,5.0,1440.23788,1613.38062,1457.98788,74.0,82.2,73.3,76.5,75.9,71.1,71.1
2018-04-12 04:24:00,1298.247,-46.363,6.0,392.0,392.0,394.0,11002427.0,41881.0,168275.0,910270.0,1751.29053,13.44665,71.1,34.8,50.7,0.9990000000000001,50.016999999999996,0.05984,1753.8668,7323.51123,34.0,89.17611,8.231110000000001,7.87666,7.42356,7.77658,5.0,1323.44975,1057.35975,1226.82638,74.0,82.2,73.3,75.5,75.9,71.1,71.1
2018-04-12 04:29:00,1160.172,-34.424,6.0,394.0,393.0,396.0,11002527.0,41881.0,168277.0,910272.0,1753.64682,13.43064,71.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.00997,1750.86528,6522.02832,36.0,89.17611,8.19844,7.910260000000001,8.299669999999999,7.9386899999999985,5.0,1182.45988,1325.05462,1237.26812,74.0,82.2,71.3,74.5,74.9,71.1,71.1
2018-04-12 04:34:00,1242.123,-29.024,6.0,392.0,391.0,394.0,11002624.0,41881.0,168279.0,910274.0,1749.09956,13.412629999999998,71.1,34.8,49.7,0.997,50.016999999999996,0.01995,1749.86477,6881.7402299999985,34.0,89.17611,8.460560000000001,7.643680000000002,7.6348,7.79403,5.0,1273.22588,1162.33462,1196.50325,74.0,82.2,71.3,74.5,73.9,71.1,71.1
2018-04-12 04:39:00,1056.402,-42.266000000000005,6.0,391.0,390.0,394.0,11002717.0,41881.0,168282.0,910276.0,1763.92683,13.43464,70.1,34.8,49.7,0.9990000000000001,50.016999999999996,0.01995,1753.8668,5947.61328,33.0,89.17611,8.07141,7.618339999999999,7.19136,7.66318,5.0,1076.87825,1025.66994,1141.94725,74.0,82.2,70.3,73.5,72.9,71.1,71.1
2018-04-12 04:44:00,1575.2579999999998,-29.288,6.0,393.0,392.0,396.0,11002820.0,41881.0,168284.0,910278.0,1756.72312,13.38662,70.1,34.8,49.7,0.995,50.016999999999996,0.00997,1744.86238,8852.28809,37.0,82.65153000000002,9.20723,9.06157,8.49922,7.923030000000002,5.0,1666.415,1426.99712,1225.611,74.0,82.2,70.3,73.5,72.9,70.1,71.1
2018-04-12 04:49:00,1624.033,-10.273,6.0,393.0,392.0,396.0,11002936.0,41881.0,168285.0,910280.0,1764.24202,13.45265,70.1,34.8,48.7,0.998,50.016999999999996,0.00997,1752.8663,9127.69141,38.0,82.65153000000002,9.16097,8.99612,8.62493,8.26868,5.0,1653.18775,1513.62938,1367.08238,74.0,82.2,71.3,74.5,73.9,70.1,70.1
2018-04-12 04:54:00,1384.5520000000001,-20.881,6.0,393.0,392.0,396.0,11003066.0,41881.0,168286.0,910281.0,1740.5603399999998,13.41063,70.1,34.8,48.7,0.998,50.016999999999996,0.00997,1749.86477,7785.5166,39.0,82.65153000000002,8.224910000000001,8.18713,8.50521,8.645560000000001,5.0,1441.97488,1520.13175,1495.07588,74.0,82.2,72.3,75.5,75.9,70.1,70.1
2018-04-12 04:59:00,1709.112,2.117,6.0,394.0,393.0,397.0,11003200.0,41881.0,168287.0,910282.0,1753.1964899999996,13.394620000000002,70.1,34.8,48.7,0.998,50.016999999999996,0.03989,1751.8657899999996,9739.20215,43.0,89.17611,9.38534,9.16804,9.37982,8.92486,5.0,1779.9668800000004,1851.09338,1633.40162,74.0,83.2,74.3,77.5,77.9,70.1,70.1
2018-04-12 05:04:00,1504.703,-16.014,6.0,394.0,393.0,397.0,11003337.0,41881.0,168287.0,910284.0,1748.87447,13.47466,70.1,34.8,48.7,0.998,50.016999999999996,0.03989,1758.8693399999993,8397.02637,40.0,89.17611,9.14258,8.38534,8.42843,8.91343,5.0,1478.93025,1486.14288,1646.47225,74.0,83.2,76.3,79.5,78.9,70.1,70.1
2018-04-12 05:09:00,1287.654,-28.226,6.0,393.0,392.0,396.0,11003449.0,41881.0,168288.0,910286.0,1753.27157,13.44665,70.1,34.8,48.7,0.992,50.016999999999996,0.03989,1756.8683199999996,7250.4448200000015,36.0,89.17611,7.79672,7.74948,7.77382,8.40692,5.0,1302.748,1215.45138,1437.76738,74.0,83.2,75.3,78.5,78.9,70.1,70.1
2018-04-12 05:14:00,1191.847,-41.37,6.0,393.0,391.0,396.0,11003553.0,41881.0,168290.0,910289.0,1767.66368,13.47666,70.1,34.8,48.7,0.9990000000000001,50.016999999999996,0.03989,1756.8683199999996,6722.1176799999985,35.0,89.17611,7.93204,8.21693,8.08962,8.2539,5.0,1185.99225,1214.74575,1320.807,74.0,83.2,74.3,77.5,76.9,70.1,70.1
2018-04-12 05:19:00,1206.107,-39.751999999999995,6.0,391.0,391.0,394.0,11003650.0,41881.0,168292.0,910291.0,1758.41901,13.406629999999998,70.1,34.8,48.7,0.995,50.016999999999996,0.03989,1747.8637600000004,6771.57861,35.0,89.17611,8.250910000000001,8.23204,7.95125,8.07456,5.0,1270.61625,1230.64375,1243.25338,74.0,83.2,73.3,76.5,75.9,70.1,70.1
2018-04-12 05:24:00,961.4939999999999,-38.622,6.0,390.0,390.0,394.0,11003737.0,41881.0,168294.0,910294.0,1755.0123600000004,13.41063,70.1,34.8,48.7,0.995,50.016999999999996,0.03989,1751.8657899999996,5456.38135,32.0,89.17611,6.9342,7.586060000000002,7.374219999999998,7.769039999999999,5.0,982.66131,951.71738,1107.5873800000004,74.0,83.2,71.3,74.5,73.9,70.1,70.1
2018-04-12 05:29:00,512.405,-61.38399999999999,6.0,389.0,389.0,393.0,11003807.0,41881.0,168297.0,910297.0,1465.83449,11.22355,70.1,34.8,48.7,0.995,50.016999999999996,0.03989,1463.72356,3521.80542,30.0,89.17611,6.36996,5.59695,5.845269999999998,7.07002,5.0,555.9026200000002,650.03062,924.66175,73.0,81.2,69.3,72.5,71.9,70.1,70.1
2018-04-12 05:34:00,570.3919999999999,-65.406,6.0,389.0,388.0,392.0,11003852.0,41881.0,168301.0,910301.0,1514.92377,11.52369,69.1,33.8,48.7,0.988,50.016999999999996,0.02992,1505.74427,3784.84473,29.0,89.17611,5.93041,5.9206,5.8871400000000005,6.3081,5.0,596.3825,560.06738,696.7395,71.0,78.2,67.2,69.5,69.9,70.1,70.1
2018-04-12 05:39:00,652.362,-68.976,6.0,389.0,388.0,392.0,11003903.0,41881.0,168310.0,910304.0,1577.99988,12.03195,69.1,33.8,47.7,0.995,50.016999999999996,0.00997,1568.77548,4080.48315,31.0,80.47667,6.14596,6.3472300000000015,6.22233,6.23859,5.0,674.35925,640.19306,650.66562,70.0,77.2,65.2,67.5,67.9,69.1,70.1
2018-04-12 05:44:00,829.823,-64.547,6.0,390.0,389.0,392.0,11003965.0,41881.0,168312.0,910308.0,1698.13435,12.89837,69.1,33.8,47.7,0.997,50.016999999999996,0.03989,1688.8347199999996,4792.03809,30.0,80.47667,7.70242,6.69699,6.6794600000000015,6.4444,5.0,834.2885,830.3539999999999,733.7451900000002,70.0,77.2,63.2,65.5,65.9,69.1,69.1
2018-04-12 05:49:00,876.433,-44.994,6.0,389.0,389.0,392.0,11004043.0,41881.0,168314.0,910311.0,1713.11163,13.20853,69.1,33.8,47.7,0.996,50.016999999999996,0.03989,1721.85101,4971.89404,31.0,76.12694,6.40623,6.714339999999999,6.9943,6.8536199999999985,5.0,900.1401199999998,970.60088,883.8076900000002,70.0,79.2,63.2,65.5,64.9,69.1,69.1
2018-04-12 05:54:00,841.8430000000001,-58.526,6.0,389.0,390.0,393.0,11004116.0,41881.0,168318.0,910315.0,1714.67253,13.13649,69.1,33.8,46.7,0.9990000000000001,50.016999999999996,0.01995,1710.8455800000004,4892.0835,30.0,76.12694,7.48407,6.88599,6.5839300000000005,6.76191,5.0,877.84644,851.48825,885.5055,71.0,79.2,62.2,64.5,64.9,69.1,69.1
2018-04-12 05:59:00,775.075,21.811999999999998,6.0,390.0,391.0,393.0,11004185.0,41881.0,168318.0,910318.0,1654.13259,12.59222,68.1,32.8,46.7,0.9990000000000001,50.016999999999996,0.00997,1643.81234,4569.4668,30.0,76.12694,6.87427,6.75298,6.61085,6.67773,5.0,777.1736900000002,817.98719,864.8798099999998,71.0,79.2,62.2,64.5,63.9,69.1,69.1
2018-04-12 06:04:00,827.6289999999999,-31.219,6.0,391.0,391.0,394.0,11004249.0,41881.0,168319.0,910322.0,1697.90926,13.06846,68.1,32.8,46.7,0.9990000000000001,50.016999999999996,0.00997,1705.84305,4933.6748,29.0,76.12694,6.35415,6.40327,6.6417600000000006,6.64095,5.0,866.57838,826.5355,820.9730599999998,70.0,79.2,61.2,63.5,62.9,68.1,69.1
2018-04-12 06:09:00,914.812,-2.351,6.0,392.0,392.0,394.0,11004324.0,41881.0,168322.0,910324.0,1739.43475,13.298570000000002,68.1,32.8,45.7,0.9990000000000001,50.016999999999996,0.00997,1738.8594899999996,5016.8584,31.0,76.12694,7.2190699999999985,7.26594,7.06042,6.85608,5.0,910.92256,902.27362,882.77631,70.0,79.2,60.2,62.5,62.9,68.1,68.1
2018-04-12 06:14:00,967.2439999999999,-23.025,6.0,391.0,391.0,393.0,11004402.0,41881.0,168324.0,910326.0,1750.94546,13.42864,68.1,32.8,45.7,0.996,50.016999999999996,0.00997,1752.8663,5470.99463,31.0,76.12694,7.42471,7.64312,7.426660000000001,7.1553,5.0,990.81531,960.22344,923.63419,70.0,79.2,60.2,62.5,62.9,68.1,68.1
2018-04-12 06:19:00,745.082,28.372,6.0,392.0,392.0,394.0,11004473.0,41881.0,168326.0,910328.0,1620.63609,12.42614,68.1,32.8,45.7,0.987,50.016999999999996,0.00997,1618.8001,4339.02588,29.0,76.12694,7.16345,6.73445,6.8008,7.07408,5.0,745.47519,782.3401200000002,880.68169,70.0,79.2,60.2,62.5,61.9,68.1,68.1
2018-04-12 06:24:00,733.554,-64.594,6.0,389.0,389.0,391.0,11004534.0,41881.0,168328.0,910331.0,1637.05414,12.52819,67.1,32.8,44.7,0.997,50.016999999999996,0.00997,1634.80792,4472.79395,29.0,76.12694,5.82132,6.15741,6.50319,6.75138,5.0,761.78394,762.51388,798.60006,70.0,78.2,59.2,61.5,61.9,68.1,68.1
2018-04-12 06:29:00,640.2130000000001,-55.726000000000006,6.0,389.0,389.0,391.0,11004592.0,41881.0,168332.0,910335.0,1559.93099,11.9459,67.1,31.8,44.7,0.996,50.016999999999996,0.00997,1562.77244,4120.95068,28.0,76.12694,6.15741,6.09415,6.13178,6.45638,5.0,663.34912,676.84344,739.6455,69.0,77.2,58.2,60.5,60.9,67.1,68.1
2018-04-12 06:34:00,560.49,-64.131,6.0,389.0,389.0,391.0,11004643.0,41881.0,168339.0,910338.0,1484.51874,11.39563,67.1,31.8,44.7,0.9940000000000001,50.016999999999996,0.01995,1486.73478,3732.01196,28.0,76.12694,6.23237,6.3948800000000015,6.1502300000000005,6.2477,5.0,571.7769999999999,588.8903700000002,667.87788,68.0,76.2,57.2,59.5,59.9,67.1,67.1
2018-04-12 06:39:00,472.37800000000004,-41.012,6.0,390.0,390.0,391.0,11004685.0,41881.0,168342.0,910341.0,1409.66163,10.86337,66.1,31.8,43.7,0.997,50.016999999999996,0.03989,1416.70016,3353.19019,27.0,76.12694,5.44644,6.05083,5.7171,5.91838,5.0,497.18109,492.46909000000005,570.78075,67.0,74.2,56.2,58.5,58.9,67.1,67.1
2018-04-12 06:44:00,555.922,-57.347,6.0,389.0,389.0,391.0,11004730.0,41881.0,168343.0,910344.0,1504.6137199999996,11.50369,66.1,31.8,43.7,0.998,50.016999999999996,-0.03989,1501.74224,3792.71338,28.0,76.12694,6.33107,6.11334,5.85497,5.82297,5.0,592.7208099999998,590.6605599999998,570.50544,66.0,73.2,55.2,57.5,56.9,66.1,67.1
2018-04-12 06:49:00,511.23900000000003,-19.729,6.0,390.0,390.0,392.0,11004776.0,41881.0,168344.0,910347.0,1464.7839800000004,11.23355,65.1,30.8,43.7,0.998,50.016999999999996,0.03989,1466.7250800000004,3580.25854,27.0,76.12694,5.29132,5.54107,5.52493,5.80701,5.0,552.49388,557.7918099999998,574.74963,66.0,73.2,54.2,56.5,55.9,66.1,66.1
2018-04-12 06:54:00,483.02099999999996,-38.395,6.0,390.0,390.0,392.0,11004819.0,41881.0,168347.0,910350.0,1425.98973,10.94341,65.1,30.8,42.7,0.99,50.016999999999996,0.02992,1426.70509,3438.622070000001,26.0,67.4275,6.06206,5.91818,5.74305,5.80495,5.0,509.21609000000007,523.31344,551.64256,66.0,72.2,53.2,55.5,55.9,65.1,66.1
2018-04-12 06:59:00,445.37199999999996,26.791999999999998,6.0,392.0,392.0,391.0,11004856.0,41881.0,168350.0,910353.0,1377.20076,10.57123,64.1,30.8,42.7,0.9620000000000001,50.016999999999996,0.02992,1378.68133,3186.82324,26.0,67.4275,5.53942,5.74173,5.75694,5.77706,5.0,458.77225,458.41122,494.77959,65.0,71.2,53.2,54.5,54.9,65.1,65.1
2018-04-12 07:04:00,358.32800000000003,-55.672,6.0,389.0,389.0,391.0,11004888.0,41881.0,168354.0,910356.0,1283.38942,9.88088,64.1,30.8,41.7,0.982,50.016999999999996,0.02992,1289.63737,2778.77515,26.0,67.4275,5.46359,5.27796,5.53765,5.6752,5.0,375.85481,391.04322,436.79275,63.0,69.2,52.2,53.5,53.9,64.1,65.1
2018-04-12 07:09:00,327.285,47.631,6.0,389.0,388.0,390.0,11004917.0,41881.0,168354.0,910361.0,1254.50009,9.60675,63.1,29.8,41.7,0.9990000000000001,50.016999999999996,0.02992,1252.6192,2630.39404,25.0,67.4275,5.33592,5.2897300000000005,5.32832,5.472,5.0,345.96625,354.31494,393.52806,62.0,67.2,51.2,52.5,52.9,64.1,64.1
2018-04-12 07:14:00,301.998,186.101,6.0,393.0,392.0,394.0,11004944.0,41881.0,168356.0,910365.0,1223.74984,9.38264,63.1,29.8,40.7,0.836,50.016999999999996,0.02992,1223.60478,2511.2392600000007,26.0,67.4275,4.88962,5.17184,5.0822400000000005,5.30744,5.0,320.65078,334.51169,367.33253,61.0,66.2,50.2,51.5,51.9,63.1,64.1
2018-04-12 07:19:00,366.972,155.481,6.0,390.0,390.0,392.0,11004972.0,41881.0,168358.0,910369.0,1304.74484,9.93891,62.1,29.8,40.7,0.973,50.016999999999996,0.01995,1296.6409199999996,2870.95142,26.0,67.4275,5.51585,5.3737,5.34478,5.21407,5.0,380.07300000000004,377.07734,366.3095,61.0,66.2,49.2,50.5,50.9,63.1,63.1
2018-04-12 07:24:00,445.38199999999995,360.13199999999995,6.0,394.0,395.0,396.0,11005004.0,41881.0,168363.0,910373.0,1373.31376,10.5272,62.1,28.8,39.7,0.716,50.016999999999996,0.01995,1374.67945,3194.69238,29.0,67.4275,5.3893900000000015,5.26259,5.54398,5.32116,5.0,455.65394,438.78909,392.3257200000001,61.0,66.2,48.2,50.5,50.9,62.1,63.1
2018-04-12 07:29:00,481.006,147.839,6.0,392.0,391.0,392.0,11005039.0,41881.0,168367.0,910376.0,1399.99696,10.73731,62.1,28.8,39.7,0.9309999999999999,50.016999999999996,0.0,1400.69234,3282.37207,28.0,67.4275,5.62735,6.02186,5.68515,5.32975,5.0,482.30056,466.45312,424.37278,61.0,66.2,48.2,49.5,49.9,62.1,62.1
2018-04-12 07:34:00,404.715,53.363,6.0,391.0,392.0,393.0,11005078.0,41881.0,168371.0,910379.0,1332.68862,10.18703,62.1,28.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1330.65772,2963.12744,28.0,63.07778,5.25465,5.67794,5.5771,5.45805,5.0,409.80553,411.30153,452.22441,61.0,67.2,50.2,50.5,50.9,62.1,62.1
2018-04-12 07:39:00,627.846,-37.09,6.0,390.0,390.0,392.0,11005120.0,41881.0,168374.0,910381.0,1532.28737,11.77182,62.1,28.8,39.7,0.996,50.016999999999996,0.01995,1532.75752,3959.0803200000014,29.0,63.07778,7.02568,6.86752,6.41819,5.78295,5.0,627.94156,580.91387,500.81606,61.0,68.2,52.2,52.5,51.9,62.1,62.1
2018-04-12 07:44:00,732.252,-8.702,6.0,390.0,390.0,392.0,11005173.0,41881.0,168380.0,910383.0,1629.71544,12.48817,62.1,28.8,39.7,0.9990000000000001,50.016999999999996,0.01995,1631.80655,4482.91064,30.0,63.07778,6.9868,6.79222,6.39752,6.13736,5.0,754.81962,714.31975,597.7335,63.0,70.2,54.2,54.5,54.9,62.1,62.1
2018-04-12 07:49:00,633.658,269.481,6.0,396.0,396.0,398.0,11005224.0,41881.0,168384.0,910384.0,1531.86708,11.7318,62.1,29.8,39.7,0.9570000000000001,50.016999999999996,0.01995,1532.75752,4093.9721700000014,32.0,63.07778,7.0355,6.7018,6.32434,6.18158,5.0,627.20394,620.68831,608.39681,63.0,71.2,56.2,56.5,55.9,62.1,62.1
2018-04-12 07:54:00,599.052,-32.221,6.0,391.0,391.0,392.0,11005281.0,41881.0,168386.0,910387.0,1524.9787,11.66777,62.1,30.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1521.75223,3852.2907700000014,30.0,63.07778,5.74998,6.22115,6.3410199999999985,6.38849,5.0,625.40544,693.76375,669.34338,64.0,72.2,58.2,58.5,58.9,62.1,62.1
2018-04-12 07:59:00,486.671,-55.181000000000004,6.0,390.0,390.0,392.0,11005325.0,41881.0,168393.0,910388.0,1433.89874,10.90739,62.1,31.8,40.7,0.998,50.016999999999996,0.01995,1424.70407,3404.89868,30.0,63.07778,5.83827,6.08581,5.95789,6.12597,5.0,498.6726900000001,460.2375,587.84362,64.0,72.2,59.2,60.5,59.9,62.1,62.1
2018-04-12 08:04:00,462.208,58.743,6.0,391.0,391.0,393.0,11005369.0,41881.0,168394.0,910392.0,1383.36869,10.63726,62.1,31.8,41.7,0.982,50.016999999999996,0.02992,1387.6859,3266.63452,28.0,63.07778,5.82466,5.94228,5.8471199999999985,6.07839,5.0,469.90834,490.00716,560.05469,64.0,71.2,58.2,59.5,59.9,62.1,62.1
2018-04-12 08:09:00,632.726,-21.63,6.0,391.0,391.0,393.0,11005412.0,41881.0,168395.0,910394.0,1564.11801,11.90789,62.1,31.8,41.7,0.996,50.016999999999996,0.02992,1555.76889,4090.59985,29.0,71.77722,7.25805,7.1528,6.50111,6.18625,5.0,650.10831,611.29031,562.67512,63.0,70.2,57.2,58.5,58.9,62.1,62.1
2018-04-12 08:14:00,393.599,-50.211999999999996,6.0,390.0,390.0,392.0,11005450.0,41881.0,168399.0,910397.0,1333.46914,10.17503,61.1,31.8,41.7,0.995,50.016999999999996,0.02992,1334.65961,3027.20142,28.0,71.77722,6.4846,6.22357,5.40102,5.81398,5.0,406.86241,392.30894,499.10912,63.0,69.2,56.2,57.5,57.9,62.1,62.1
2018-04-12 08:19:00,585.664,-77.887,6.0,390.0,390.0,392.0,11005491.0,41881.0,168403.0,910399.0,1507.8552,11.55771,61.1,31.8,41.7,0.997,50.016999999999996,0.01995,1509.7463,3772.47949,30.0,71.77722,6.42079,6.95564,6.8431,6.08153,5.0,599.93875,588.59162,511.27956,62.0,68.2,55.2,56.5,56.9,61.1,62.1
2018-04-12 08:24:00,924.493,-6.582000000000001,6.0,392.0,393.0,393.0,11005547.0,41881.0,168403.0,910402.0,1747.16357,13.304570000000002,61.1,31.8,41.7,0.997,50.016999999999996,0.04987,1737.85898,5029.22363,30.0,76.12694,7.260460000000001,7.0698,7.40344,6.46597,5.0,922.88438,951.39375,649.5048099999998,62.0,69.2,54.2,55.5,55.9,61.1,61.1
2018-04-12 08:29:00,722.059,-7.327000000000001,6.0,392.0,392.0,393.0,11005618.0,41881.0,168404.0,910403.0,1642.05158,12.47817,61.1,30.8,41.7,0.991,50.016999999999996,0.04987,1631.80655,4463.80127,30.0,76.12694,6.900930000000002,6.6801,6.49742,6.79295,5.0,750.91756,733.434,776.13475,64.0,73.2,54.2,56.5,55.9,61.1,61.1
2018-04-12 08:34:00,499.57300000000004,-19.884,6.0,391.0,391.0,392.0,11005669.0,41881.0,168408.0,910405.0,1449.70159,11.08748,61.1,30.8,40.7,0.998,50.016999999999996,0.0,1450.71711,3494.8269,29.0,76.12694,6.560739999999999,6.48113,5.83965,6.34994,5.0,528.91081,485.39072,669.85919,64.0,72.2,54.2,56.5,55.9,61.1,61.1
2018-04-12 08:39:00,395.07099999999997,-36.003,6.0,391.0,390.0,392.0,11005720.0,41881.0,168411.0,910406.0,1338.72155,10.25107,61.1,30.8,40.7,0.996,50.016999999999996,0.00997,1337.6611300000004,2988.98169,29.0,67.4275,5.34227,4.96076,5.38821,6.20087,5.0,421.40581,526.01231,641.99538,64.0,72.2,54.2,55.5,55.9,61.1,61.1
2018-04-12 08:44:00,666.173,261.952,6.0,393.0,393.0,396.0,11005770.0,41881.0,168413.0,910409.0,1568.47021,11.98192,61.1,30.8,40.7,0.978,50.016999999999996,0.01995,1557.7699,4126.57129,30.0,63.07778,6.02342,6.15944,6.69607,6.28607,5.0,673.47375,737.4025,649.2584400000002,63.0,71.2,53.2,54.5,54.9,61.1,61.1
2018-04-12 08:49:00,763.2689999999999,21.633000000000003,6.0,393.0,393.0,394.0,11005830.0,41881.0,168417.0,910410.0,1634.63794,12.53219,61.1,30.8,40.7,0.99,50.016999999999996,0.01995,1635.80843,4562.72168,30.0,63.07778,7.09237,6.88938,6.823110000000002,6.64803,5.0,761.16912,762.47912,713.13575,64.0,72.2,53.2,54.5,54.9,61.1,61.1
2018-04-12 08:54:00,714.1110000000001,-48.806999999999995,6.0,390.0,390.0,391.0,11005881.0,41881.0,168418.0,910412.0,1607.00934,12.39012,61.1,30.8,40.7,0.998,50.016999999999996,0.01995,1613.79771,4322.16455,29.0,63.07778,6.711,6.7915100000000015,6.67852,6.4628,5.0,737.09956,659.50012,652.73469,64.0,72.2,53.2,54.5,54.9,61.1,61.1
2018-04-12 08:59:00,419.653,-116.921,6.0,389.0,389.0,390.0,11005928.0,41881.0,168423.0,910415.0,1378.7465,10.5272,61.1,29.8,40.7,0.9670000000000001,50.016999999999996,0.0,1370.67742,3167.71387,28.0,63.07778,6.65918,5.59945,5.62531,6.21098,5.0,456.43456,551.4148799999998,615.45169,64.0,71.2,52.2,54.5,53.9,61.1,61.1
2018-04-12 09:04:00,312.46,-85.65299999999999,6.0,388.0,388.0,389.0,11005957.0,41881.0,168424.0,910419.0,1249.29243,9.60875,61.1,29.8,40.7,0.9390000000000001,50.016999999999996,-0.00997,1254.62007,2540.46606,27.0,63.07778,5.1744900000000005,5.09619,4.8794,5.4204,5.0,342.8787200000001,337.92644,456.91697,62.0,68.2,52.2,53.5,53.9,61.1,61.1
2018-04-12 09:09:00,364.80300000000005,-61.372,6.0,389.0,389.0,390.0,11005988.0,41881.0,168427.0,910423.0,1307.0711,9.98694,60.1,29.8,39.7,0.983,50.016999999999996,0.00997,1304.64469,2838.35254,27.0,63.07778,5.50672,5.3211,5.35318,5.41328,5.0,384.72716,375.34416,413.11656,61.0,66.2,51.2,52.5,52.9,61.1,61.1
2018-04-12 09:14:00,343.63599999999997,-62.031000000000006,6.0,390.0,390.0,391.0,11006014.0,41881.0,168427.0,910428.0,1266.2659199999996,9.74682,60.1,29.8,39.7,0.992,50.016999999999996,0.00997,1271.62854,2696.71582,26.0,63.07778,5.55839,5.45261,5.34989,5.3495599999999985,5.0,360.44344,350.54922,370.56925,60.0,65.2,50.2,51.5,51.9,60.1,61.1
2018-04-12 09:19:00,288.57,-60.873999999999995,6.0,389.0,389.0,390.0,11006041.0,41881.0,168429.0,910431.0,1214.25012,9.2966,60.1,29.8,39.7,0.973,50.016999999999996,0.01995,1215.6008,2433.67651,26.0,63.07778,5.01494,5.2244199999999985,4.85769,5.211880000000002,5.0,310.03284,293.54347,347.77006,59.0,64.2,49.2,50.5,50.9,60.1,60.1
2018-04-12 09:24:00,220.05900000000003,-74.128,6.0,389.0,389.0,390.0,11006068.0,41881.0,168429.0,910436.0,1126.1566699999996,8.634269999999999,59.1,28.8,38.7,0.9590000000000001,50.016999999999996,0.0,1123.55532,2081.83325,26.0,63.07778,3.73984,3.82975,4.43579,5.16608,5.0,250.37056,281.99359,341.13369,59.0,64.2,49.2,50.5,49.9,60.1,60.1
2018-04-12 09:29:00,316.0,-59.958,6.0,389.0,388.0,390.0,11006092.0,41881.0,168433.0,910440.0,1246.39602,9.52871,59.1,28.8,38.7,0.978,50.016999999999996,-0.01995,1244.61514,2623.64941,27.0,73.95208000000002,4.17911,4.49405,4.99814,5.07345,5.0,336.33619,356.29725,331.57222,58.0,62.2,48.2,49.5,49.9,59.1,60.1
2018-04-12 09:34:00,195.935,216.52700000000002,6.0,393.0,392.0,393.0,11006112.0,41881.0,168438.0,910444.0,1098.31785,8.42216,59.1,28.8,38.7,0.7929999999999999,50.016999999999996,0.00997,1099.54344,1825.53845,28.0,73.95208000000002,4.9131800000000005,4.73894,4.4649,4.78723,5.0,214.28133,222.42867,280.56028,58.0,62.2,49.2,50.5,49.9,59.1,59.1
2018-04-12 09:39:00,554.599,-90.36399999999999,6.0,389.0,389.0,390.0,11006147.0,41881.0,168443.0,910447.0,1471.62746,11.3316,58.1,28.8,38.7,0.986,50.016999999999996,0.01995,1478.73087,3687.0481,28.0,73.95208000000002,6.1973699999999985,6.16785,6.23574,5.4371800000000015,5.0,568.38612,552.1015,391.73297,58.0,63.2,51.2,52.5,51.9,59.1,59.1
2018-04-12 09:44:00,336.32800000000003,-52.26,6.0,389.0,390.0,391.0,11006183.0,41881.0,168448.0,910450.0,1269.29733,9.66678,58.1,28.8,38.7,0.983,50.016999999999996,0.01995,1261.62347,2667.4892600000007,28.0,73.95208000000002,5.847569999999998,5.91424,5.3792,5.52703,5.0,352.43347,370.85581,416.95481,59.0,65.2,53.2,54.5,53.9,58.1,59.1
2018-04-12 09:49:00,414.582,6.403,6.0,390.0,390.0,391.0,11006210.0,41881.0,168449.0,910453.0,1328.32141,10.24306,58.1,29.8,38.7,0.9940000000000001,50.016999999999996,0.0,1334.65961,2994.60254,28.0,73.95208000000002,5.33645,5.72963,5.60538,5.39775,5.0,419.49041,421.26128,380.90684,59.0,64.2,55.2,55.5,54.9,58.1,58.1
2018-04-12 09:54:00,134.68200000000002,222.25099999999998,6.0,392.0,392.0,393.0,11006233.0,41881.0,168453.0,910456.0,1104.23072,8.416160000000001,58.1,29.8,39.7,0.65,50.016999999999996,-0.00997,1097.54243,1389.38757,28.0,73.95208000000002,3.97202,4.09042,4.23197,4.89407,5.0,165.67819,219.66341,317.88488,59.0,63.2,56.2,56.5,55.9,58.1,58.1
2018-04-12 09:59:00,223.84400000000002,-61.894,6.0,388.0,388.0,389.0,11006258.0,41881.0,168458.0,910459.0,1117.57232,8.59825,58.1,30.8,39.7,0.96,50.016999999999996,0.00997,1119.55337,2121.1767600000007,30.0,73.95208000000002,4.40416,4.46943,4.42831,4.86375,5.0,245.02478,282.74603,315.85253,58.0,62.2,57.2,57.5,57.9,58.1,58.1
2018-04-12 10:04:00,218.335,-40.861999999999995,6.0,389.0,389.0,390.0,11006277.0,41881.0,168464.0,910462.0,1116.79195,8.4902,58.1,30.8,40.7,0.978,50.016999999999996,0.03989,1109.54837,2054.85474,28.0,73.95208000000002,4.04602,4.41607,4.4570300000000005,4.6283699999999985,5.0,237.50838,225.81855,268.785,58.0,62.2,58.2,59.5,58.9,58.1,58.1
2018-04-12 10:09:00,330.85400000000004,-85.822,6.0,388.0,389.0,390.0,11006301.0,41881.0,168469.0,910466.0,1267.46644,9.7128,58.1,31.8,40.7,0.9790000000000001,50.016999999999996,0.03989,1266.626,2688.84717,28.0,73.95208000000002,5.94956,5.47736,5.3269,4.92761,5.0,357.51591,367.56231,306.65247,58.0,62.2,59.2,60.5,59.9,58.1,58.1
2018-04-12 10:14:00,390.481,-51.508,6.0,389.0,389.0,390.0,11006335.0,41881.0,168471.0,910469.0,1336.50055,10.25507,58.1,31.8,41.7,0.995,50.016999999999996,0.0,1335.66011,2973.24438,29.0,73.95208000000002,4.95432,5.6323,5.67927,5.29836,5.0,417.62791,450.2345,386.98356,58.0,63.2,58.2,59.5,59.9,58.1,58.1
2018-04-12 10:19:00,273.817,-63.582,6.0,389.0,389.0,390.0,11006359.0,41881.0,168474.0,910473.0,1200.78855,9.20455,58.1,31.8,41.7,0.975,50.016999999999996,0.02992,1201.59392,2422.43555,28.0,73.95208000000002,4.729,4.86607,5.07175,5.09915,5.0,303.26678,293.01256,339.60662,58.0,63.2,57.2,58.5,58.9,58.1,58.1
2018-04-12 10:24:00,239.88299999999998,369.74,6.0,392.0,392.0,394.0,11006379.0,41881.0,168482.0,910476.0,1155.72127,8.842369999999997,57.1,31.8,41.7,0.46299999999999997,50.016999999999996,-0.01995,1153.57009,2235.83496,30.0,73.95208000000002,5.2369,4.95346,4.73338,4.78441,5.0,266.81394,245.12131,284.50381,57.0,61.2,55.2,57.5,56.9,58.1,58.1
2018-04-12 10:29:00,216.657,-86.824,6.0,388.0,387.0,388.0,11006395.0,41881.0,168488.0,910481.0,1128.73783,8.59025,57.1,31.8,40.7,0.9309999999999999,50.016999999999996,0.02992,1120.55387,2061.59937,28.0,73.95208000000002,4.37919,4.50447,4.49234,4.57881,5.0,245.76019,233.94436,244.18453,56.0,60.2,54.2,56.5,55.9,57.1,58.1
2018-04-12 10:34:00,363.61699999999996,-53.348,6.0,389.0,389.0,390.0,11006419.0,41881.0,168491.0,910485.0,1315.20504,10.02495,56.1,31.8,40.7,0.9890000000000001,50.016999999999996,0.03989,1307.64621,2849.59375,28.0,73.95208000000002,4.89786,5.05162,5.4798800000000005,4.939769999999998,5.0,391.47525,393.02825,293.17647,56.0,60.2,53.2,55.5,54.9,57.1,57.1
2018-04-12 10:39:00,281.871,139.84,6.0,390.0,390.0,391.0,11006438.0,41881.0,168495.0,910489.0,1204.78044,9.18054,56.1,30.8,40.7,0.992,50.016999999999996,-0.00997,1197.59197,2423.55957,27.0,73.95208000000002,5.47431,5.44966,5.08669,4.63754,5.0,301.50378,266.95153,260.99269,56.0,60.2,52.2,54.5,53.9,56.1,57.1
2018-04-12 10:44:00,260.948,-20.491999999999997,6.0,389.0,389.0,389.0,11006460.0,41881.0,168501.0,910493.0,1173.82012,9.03447,56.1,30.8,39.7,0.99,50.016999999999996,0.02992,1179.58299,2293.16406,29.0,78.3018,5.65347,5.11726,5.02747,4.89044,5.0,283.98672,313.53188,288.63306,55.0,60.2,51.2,53.5,52.9,56.1,56.1
2018-04-12 10:49:00,367.37699999999995,-58.068000000000005,6.0,390.0,390.0,389.0,11006487.0,41881.0,168507.0,910497.0,1314.64976,10.06097,56.1,30.8,39.7,0.973,50.016999999999996,0.0,1313.64925,2855.214110000001,29.0,84.82639,6.07179,5.89505,5.71873,5.12885,5.0,395.01834,396.47425,331.30009,55.0,60.2,51.2,52.5,51.9,56.1,56.1
2018-04-12 10:54:00,499.245,-20.308,6.0,390.0,390.0,391.0,11006521.0,41881.0,168512.0,910500.0,1450.39187,11.16352,56.1,29.8,39.7,0.991,50.016999999999996,0.01995,1458.72102,3504.94385,29.0,84.82639,6.601260000000001,6.31527,6.23539,5.55829,5.0,539.54794,501.15338,396.69919,56.0,61.2,50.2,52.5,51.9,56.1,56.1
2018-04-12 10:59:00,231.30700000000002,-65.625,6.0,389.0,389.0,391.0,11006553.0,41881.0,168513.0,910504.0,1151.77427,8.74832,56.1,29.8,38.7,0.968,50.016999999999996,0.03989,1144.56575,2249.32422,27.0,89.17611,4.36562,4.1550400000000005,4.27445,5.29894,5.0,258.95966,276.91416,387.43699999999995,56.0,63.2,50.2,51.5,51.9,56.1,56.1
2018-04-12 11:04:00,257.485,-41.092,6.0,390.0,390.0,391.0,11006576.0,41881.0,168517.0,910508.0,1164.45555,8.98644,56.1,29.8,38.7,0.993,50.016999999999996,-0.00997,1170.57857,2249.32422,27.0,100.05042,4.35933,4.69963,5.0476,5.1399,5.0,282.41425,291.87997,333.8193100000001,56.0,61.2,50.2,51.5,51.9,56.1,56.1
2018-04-12 11:09:00,284.08299999999997,24.073,6.0,390.0,390.0,391.0,11006596.0,41881.0,168520.0,910511.0,1194.74053,9.19654,56.1,29.8,38.7,0.9990000000000001,50.016999999999996,-0.02992,1199.59291,2455.03442,27.0,91.35097,5.49972,5.44451,5.23875,4.93314,5.0,301.9777200000001,275.26806,294.62859,56.0,60.2,49.2,50.5,50.9,56.1,56.1
2018-04-12 11:14:00,233.89700000000002,258.19599999999997,6.0,395.0,395.0,396.0,11006615.0,41881.0,168525.0,910515.0,1116.56686,8.56423,55.1,29.8,37.7,0.581,50.016999999999996,0.01995,1118.55286,1952.56177,29.0,91.35097,5.17446,4.75596,4.39956,4.67906,5.0,242.83811,228.30942,266.20216,55.0,60.2,48.2,49.5,49.9,56.1,56.1
2018-04-12 11:19:00,248.86,365.605,6.0,394.0,394.0,394.0,11006635.0,41881.0,168530.0,910517.0,1161.64916,8.84037,55.1,28.8,37.7,0.5670000000000001,50.016999999999996,0.04987,1153.57009,2335.87988,30.0,91.35097,4.87632,4.68049,4.48716,4.6192199999999985,5.0,268.91016,258.58975,267.79202999999995,55.0,59.2,49.2,49.5,49.9,55.1,56.1
2018-04-12 11:24:00,162.933,-1.505,6.0,391.0,392.0,393.0,11006654.0,41881.0,168535.0,910520.0,1095.99167,8.436169999999999,55.1,28.8,37.7,0.7929999999999999,50.016999999999996,0.01995,1102.54489,1568.11963,29.0,91.35097,4.41844,4.13191,4.1327,4.49463,5.0,177.77409,195.93200000000002,244.30742,55.0,59.2,50.2,51.5,50.9,55.1,55.1
2018-04-12 11:29:00,202.74599999999998,-75.101,6.0,389.0,389.0,390.0,11006668.0,41881.0,168539.0,910523.0,1096.30685,8.45018,55.1,28.8,37.7,0.9440000000000001,50.016999999999996,0.06981,1102.54489,1934.57605,28.0,91.35097,4.33275,3.78066,4.17949,4.36267,5.0,218.41152,199.81236,209.62948,54.0,58.2,52.2,52.5,51.9,55.1,55.1
2018-04-12 11:34:00,236.305,-46.816,6.0,389.0,389.0,390.0,11006687.0,41881.0,168543.0,910526.0,1129.74336,8.6983,55.1,28.8,37.7,0.988,50.016999999999996,-0.00997,1135.56126,2171.76123,28.0,91.35097,4.11039,4.37806,4.82982,4.53062,5.0,255.74445,257.2245,230.8652,54.0,58.2,53.2,53.5,53.9,55.1,55.1
2018-04-12 11:39:00,143.433,-54.395,6.0,389.0,389.0,390.0,11006705.0,41881.0,168549.0,910530.0,1099.83363,8.43217,55.1,29.8,38.7,0.9390000000000001,50.016999999999996,0.0,1100.54395,1399.50452,27.0,91.35097,3.99297,4.23096,4.19986,4.53975,5.0,157.25798,180.45817,232.50712,54.0,58.2,55.2,55.5,54.9,55.1,55.1
2018-04-12 11:44:00,122.88600000000001,278.95599999999996,6.0,392.0,392.0,393.0,11006717.0,41881.0,168554.0,910534.0,1099.53346,8.42817,54.1,29.8,38.7,0.223,50.016999999999996,0.00997,1100.54395,1251.12329,29.0,84.82639,4.22082,3.98967,3.61574,4.09111,5.0,137.07578,139.91195,184.94091,54.0,58.2,56.2,56.5,55.9,55.1,55.1
