date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-12 11:49:00,76.236,-78.214,6.0,389.0,389.0,389.0,11006727.0,41881.0,168560.0,910537.0,1100.07373,8.442169999999999,54.1,30.8,39.7,0.7170000000000001,50.016999999999996,0.03989,1100.54395,814.97247,28.0,84.82639,2.86757,3.2075400000000003,3.50846,3.74693,5.0,92.9129,118.83641,148.55705,54.0,56.2,57.2,57.5,56.9,54.1,55.1
2018-04-12 11:54:00,231.39,-40.964,6.0,390.0,390.0,390.0,11006743.0,41881.0,168566.0,910540.0,1121.03911,8.62626,54.1,30.8,39.7,0.993,50.016999999999996,0.0,1127.55728,2081.83325,28.0,84.82639,4.6637,4.5208900000000005,4.35646,3.97842,5.0,251.49214,256.01558,195.83533,53.0,56.2,58.2,58.5,58.9,54.1,54.1
2018-04-12 11:59:00,298.483,219.097,6.0,392.0,392.0,393.0,11006760.0,41881.0,168570.0,910544.0,1212.20917,9.3046,54.1,31.8,40.7,0.89,50.016999999999996,0.02992,1213.59979,2458.40674,29.0,84.82639,5.1595,5.07602,5.1314,4.34005,5.0,314.09962,300.51584,220.07831,53.0,56.2,59.2,59.5,59.9,54.1,54.1
2018-04-12 12:04:00,140.576,-66.862,6.0,389.0,388.0,389.0,11006775.0,41881.0,168574.0,910548.0,1096.74208,8.43817,54.1,31.8,40.7,0.907,50.016999999999996,-0.00997,1102.54489,1516.41089,27.0,84.82639,4.2701,3.87001,3.89579,4.201230000000002,5.0,167.18391,150.94478,198.4838,54.0,57.2,58.2,60.5,59.9,54.1,54.1
2018-04-12 12:09:00,217.25400000000002,-24.031,6.0,389.0,388.0,389.0,11006791.0,41881.0,168579.0,910552.0,1114.88606,8.460180000000001,54.1,31.8,40.7,0.943,50.016999999999996,0.00997,1108.5479300000004,2046.98608,27.0,78.3018,4.8017,4.80181,4.4927,4.40461,5.0,235.32181,230.88716,215.50334,54.0,57.2,57.2,58.5,58.9,54.1,54.1
2018-04-12 12:14:00,246.12400000000002,-59.141999999999996,6.0,389.0,389.0,390.0,11006808.0,41881.0,168586.0,910556.0,1159.89328,8.86438,53.1,31.8,40.7,0.978,50.016999999999996,0.03989,1158.57263,2262.81323,30.0,78.3018,6.07559,5.75999,5.13301,4.5711900000000005,5.0,268.54578,268.36212,233.2568,53.0,56.2,55.2,57.5,56.9,54.1,54.1
2018-04-12 12:19:00,202.112,-79.303,6.0,389.0,388.0,389.0,11006825.0,41881.0,168592.0,910560.0,1110.75902,8.470189999999999,53.1,31.8,40.7,0.9420000000000001,50.016999999999996,-0.00997,1105.54641,2005.39429,28.0,78.3018,4.25197,4.21466,4.55534,4.56041,5.0,234.22933,257.7915,235.76266,53.0,56.2,54.2,56.5,55.9,53.1,54.1
2018-04-12 12:24:00,131.822,-59.983000000000004,6.0,391.0,391.0,392.0,11006837.0,41881.0,168594.0,910564.0,1097.10224,8.45218,53.1,31.8,40.7,0.9309999999999999,50.016999999999996,0.01995,1102.54489,1419.7384,27.0,78.3018,4.0203,4.0002900000000015,3.66529,4.21364,5.0,152.98092,134.62434,187.34962,53.0,56.2,53.2,55.5,54.9,53.1,53.1
2018-04-12 12:29:00,58.585,-5.818,6.0,392.0,392.0,392.0,11006845.0,41881.0,168597.0,910568.0,1096.667,8.43217,53.1,30.8,39.7,0.88,50.016999999999996,0.01995,1101.54446,750.8988,26.0,89.17611,3.28471,2.97369,3.03318,3.7991,5.0,79.0894,93.00235,149.24219,53.0,54.2,52.2,53.5,53.9,53.1,53.1
2018-04-12 12:34:00,89.396,153.504,6.0,391.0,392.0,391.0,11006853.0,41881.0,168600.0,910571.0,1101.42441,8.43217,52.1,30.8,39.7,0.205,50.016999999999996,0.00997,1099.54344,1084.75647,27.0,89.17611,3.70412,3.51855,3.3933800000000005,3.5786,5.0,116.57784,107.30588,130.58039,52.0,54.2,51.2,52.5,51.9,53.1,53.1
2018-04-12 12:39:00,85.29700000000001,229.825,6.0,394.0,394.0,394.0,11006860.0,41881.0,168602.0,910575.0,1103.31528,8.442169999999999,52.1,30.8,38.7,0.376,50.016999999999996,0.00997,1100.54395,1122.97595,27.0,89.17611,3.21675,3.40845,3.48697,3.5841800000000004,5.0,112.18605,99.70812,119.11065,52.0,53.2,50.2,51.5,50.9,52.1,53.1
2018-04-12 12:44:00,72.367,-76.808,6.0,390.0,390.0,390.0,11006869.0,41881.0,168605.0,910580.0,1100.8541,8.43217,52.1,29.8,38.7,0.7020000000000001,50.016999999999996,0.00997,1101.54446,879.04614,28.0,89.17611,3.1279,3.3739999999999997,3.31633,3.63983,5.0,98.07633,86.21976,123.68017,51.0,53.2,49.2,50.5,50.9,52.1,52.1
2018-04-12 12:49:00,124.26799999999999,-77.171,6.0,390.0,389.0,390.0,11006880.0,41881.0,168609.0,910584.0,1094.92621,8.42817,52.1,29.8,38.7,0.8590000000000001,50.016999999999996,0.00997,1100.54395,1337.67908,28.0,80.47667,3.76077,3.85113,3.93555,3.88054,5.0,153.51075,146.10983000000004,143.36494,51.0,53.2,48.2,50.5,49.9,52.1,52.1
2018-04-12 12:54:00,103.171,-68.467,6.0,390.0,390.0,391.0,11006886.0,41881.0,168612.0,910588.0,1109.01816,8.44818,51.1,29.8,37.7,0.85,50.016999999999996,0.00997,1102.54489,1091.5011,28.0,87.00125,2.43062,2.54033,2.82005,3.50116,5.0,116.78795,80.12895,106.42366,51.0,52.2,48.2,49.5,48.9,52.1,52.1
2018-04-12 12:59:00,72.446,-68.133,6.0,390.0,390.0,391.0,11006896.0,41881.0,168615.0,910592.0,1100.31383,8.426160000000001,51.1,29.8,37.7,0.778,50.016999999999996,0.00997,1101.54446,810.47607,28.0,87.00125,3.31287,3.26924,3.42627,3.56259,5.0,90.62798,101.12614,122.67225,51.0,52.2,50.2,50.5,49.9,51.1,52.1
2018-04-12 13:04:00,125.902,-73.128,6.0,390.0,389.0,390.0,11006906.0,41881.0,168618.0,910596.0,1099.66853,8.44017,51.1,29.8,37.7,0.858,50.016999999999996,0.00997,1101.54446,1239.88232,27.0,84.82639,4.58827,4.33872,4.11598,3.73276,11.0,146.14427,137.88995,133.50797,51.0,52.2,51.2,51.5,50.9,51.1,51.1
2018-04-12 13:10:00,60.05,91.31700000000001,6.0,391.0,390.0,392.0,11006915.0,41881.0,168621.0,910601.0,1094.94116,8.416160000000001,51.1,29.8,38.7,0.523,50.016999999999996,0.00997,1100.54395,693.5697,27.0,89.17611,3.35104,3.3556,3.06363,3.4370800000000004,5.0,73.13880999999998,86.60746,114.82909,50.0,52.2,53.2,53.5,52.9,51.1,51.1
2018-04-12 13:15:00,168.80900000000003,147.44299999999998,6.0,391.0,391.0,392.0,11006922.0,41881.0,168625.0,910604.0,1108.02764,8.44017,51.1,29.8,38.7,0.995,50.016999999999996,0.00997,1101.54446,1605.21484,29.0,84.82639,4.88144,4.56539,3.52117,3.22965,5.0,171.80798,111.45898,105.35426,50.0,52.2,54.2,54.5,53.9,51.1,51.1
2018-04-12 13:20:00,93.13799999999999,-67.29899999999999,6.0,390.0,389.0,390.0,11006932.0,41881.0,168628.0,910608.0,1102.83507,8.436169999999999,51.1,30.8,38.7,0.835,50.016999999999996,0.00997,1101.54446,971.22241,28.0,95.70069,3.62032,3.5353,3.74412,3.6109,5.0,104.52242,125.13386,124.76611,50.0,52.2,55.2,55.5,55.9,51.1,51.1
2018-04-12 13:25:00,169.604,-59.906000000000006,6.0,391.0,390.0,391.0,11006944.0,41881.0,168631.0,910612.0,1102.27979,8.45018,51.1,30.8,39.7,0.95,50.016999999999996,0.00997,1100.54395,1606.33899,27.0,95.70069,4.11935,4.17319,4.23123,3.80808,5.0,185.27294,182.63291,151.92041,50.0,52.2,56.2,57.5,56.9,51.1,51.1
2018-04-12 13:30:00,29.99,280.38,6.0,396.0,395.0,396.0,11006953.0,41881.0,168634.0,910616.0,1102.18977,8.43017,51.1,31.8,39.7,0.078,50.016999999999996,0.00997,1100.54395,320.3685,28.0,95.70069,2.74257,2.46256,2.58934,3.52885,5.0,46.33597,67.63996,127.92935,50.0,52.2,57.2,58.5,57.9,51.1,51.1
2018-04-12 13:35:00,223.805,-61.708999999999996,6.0,390.0,390.0,390.0,11006961.0,41881.0,168639.0,910620.0,1125.18116,8.556230000000001,51.1,31.8,40.7,0.9540000000000001,50.016999999999996,0.00997,1117.55235,2075.08862,28.0,91.35097,4.84427,4.77789,4.86625,3.68268,5.0,243.106,234.26609,138.70259,50.0,52.2,59.2,59.5,58.9,51.1,51.1
2018-04-12 13:40:00,128.52,-71.502,6.0,390.0,389.0,390.0,11006971.0,41881.0,168642.0,910624.0,1096.4269,8.436169999999999,51.1,31.8,40.7,0.853,50.016999999999996,0.00997,1100.54395,1298.33557,27.0,102.22528,3.8506,3.75654,3.70507,3.71422,5.0,148.16998,125.10081,134.96437,50.0,52.2,59.2,60.5,59.9,51.1,51.1
2018-04-12 13:45:00,154.76,107.473,6.0,394.0,394.0,394.0,11006984.0,41881.0,168646.0,910628.0,1102.98516,8.43017,51.1,31.8,40.7,0.696,50.016999999999996,0.00997,1100.54395,1625.44861,28.0,102.22528,3.90173,3.95914,3.98162,3.93123,5.0,179.62046999999995,173.16442,164.11481,50.0,52.2,57.2,59.5,58.9,51.1,51.1
2018-04-12 13:50:00,34.204,-76.997,6.0,389.0,388.0,389.0,11006993.0,41881.0,168649.0,910633.0,1106.03172,8.42416,50.1,31.8,40.7,0.337,50.016999999999996,0.00997,1099.54344,519.33417,26.0,102.22528,2.9886,3.22594,3.46538,3.80154,5.0,66.19749,90.10748,141.63208999999995,50.0,51.2,56.2,57.5,57.9,51.1,51.1
2018-04-12 13:55:00,71.89,-73.527,6.0,390.0,389.0,390.0,11007001.0,41881.0,168652.0,910637.0,1107.81756,8.43017,50.1,31.8,40.7,0.721,50.016999999999996,0.00997,1100.54395,880.17029,26.0,102.22528,3.86124,3.62098,3.46242,3.60552,5.0,99.21766,110.83466,130.07872,50.0,51.2,54.2,56.5,55.9,50.1,51.1
2018-04-12 14:00:00,-11.52,-84.465,6.0,391.0,390.0,391.0,11007002.0,41881.0,168655.0,910642.0,1099.14327,8.43017,50.1,31.8,40.7,0.146,50.016999999999996,0.00997,1100.54395,101.169,26.0,102.22528,2.28142,2.08005,2.12709,2.8031900000000003,5.0,12.41459,15.70974,68.26273,49.0,50.2,53.2,54.5,54.9,50.1,50.1
2018-04-12 15:20:00,231.47299999999998,-57.665,6.0,389.0,388.0,390.0,11007007.0,41888.0,168660.0,910652.0,1159.86332,8.876389999999997,46.1,30.8,36.7,0.971,50.016999999999996,5.97401,1160.57364,2069.46802,31.0,252.2904,6.0149,5.91469,4.6239300000000005,3.21583,5.0,250.92716,225.2127,51.73157,44.0,45.2,46.2,47.5,46.9,45.1,45.1
2018-04-12 15:45:00,236.62099999999998,-53.141999999999996,6.0,390.0,389.0,391.0,11007105.0,41888.0,168700.0,910668.0,1149.3130199999996,8.83237,50.1,30.8,37.7,0.972,50.016999999999996,7.9188100000000015,1153.57009,2044.73779,26.0,284.9134200000001,5.10907,4.86538,5.67036,6.57912,5.0,251.96348,250.61448,249.2498,51.0,56.2,51.2,51.5,50.9,49.1,49.1
2018-04-12 15:50:00,228.537,-57.886,6.0,390.0,390.0,392.0,11007124.0,41888.0,168708.0,910672.0,1142.16952,8.77033,50.1,30.8,37.7,0.9590000000000001,50.016999999999996,10.6116,1146.56669,2114.43213,26.0,284.9134200000001,5.2356099999999985,6.77263,6.62345,6.1565,5.0,250.62695,250.31925,250.11619,52.0,57.2,52.2,53.5,52.9,50.1,49.1
2018-04-12 15:55:00,766.977,-21.945999999999998,6.0,393.0,392.0,395.0,11007173.0,41888.0,168711.0,910675.0,1639.80055,12.60823,52.1,31.8,38.7,0.9990000000000001,50.016999999999996,0.00997,1647.8143699999996,4577.33545,28.0,284.9134200000001,6.66545,6.99757,6.31976,6.14607,5.0,785.45075,746.33112,502.99297,55.0,62.2,55.2,55.5,54.9,50.1,50.1
2018-04-12 16:00:00,530.2669999999999,-44.16,6.0,391.0,391.0,393.0,11007242.0,41888.0,168713.0,910676.0,1442.66305,11.04346,54.1,31.8,39.7,0.9990000000000001,50.016999999999996,0.00997,1440.71204,3498.1992200000004,27.0,276.21395,5.358,5.79456,5.89755,6.35621,5.0,525.06506,606.66844,685.36969,59.0,68.2,58.2,59.5,58.9,52.1,50.1
2018-04-12 16:05:00,719.303,-27.658,6.0,391.0,391.0,393.0,11007291.0,41888.0,168716.0,910679.0,1614.48304,12.29808,54.1,32.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1604.79315,4303.0551799999985,28.0,276.21395,6.98977,6.5854,6.26146,6.07914,5.0,714.7389400000002,645.8785,636.83375,59.0,68.2,59.2,60.5,59.9,54.1,52.1
2018-04-12 16:10:00,581.4680000000001,-38.376,6.0,390.0,390.0,392.0,11007340.0,41888.0,168719.0,910681.0,1504.80878,11.59773,55.1,32.8,41.7,0.998,50.016999999999996,0.21941,1511.74716,3792.71338,27.0,276.21395,5.72659,5.93128,6.00813,5.9141900000000005,5.0,617.95575,633.2151200000002,615.51838,60.0,69.2,58.2,60.5,59.9,54.1,54.1
2018-04-12 16:15:00,695.694,-31.796999999999997,6.0,392.0,392.0,394.0,11007385.0,41888.0,168722.0,910685.0,1594.56809,12.29408,56.1,32.8,41.7,1.0,50.016999999999996,0.01995,1602.79214,4240.10547,28.0,265.33961,6.593310000000002,6.5759300000000005,6.35214,5.95582,5.0,716.9703099999998,644.64581,585.54475,60.0,69.2,57.2,59.5,58.9,55.1,54.1
2018-04-12 16:20:00,588.2090000000001,-79.98100000000001,6.0,391.0,390.0,392.0,11007439.0,41888.0,168725.0,910687.0,1488.4356300000004,11.47567,56.1,32.8,41.7,0.996,50.016999999999996,0.01995,1495.73934,3727.51562,29.0,265.33961,6.06489,6.5842800000000015,6.46979,6.2583,5.0,592.66825,628.51706,631.4128099999998,61.0,70.2,56.2,58.5,58.9,56.1,55.1
2018-04-12 16:30:00,1013.5310000000001,-11.142999999999999,6.0,392.0,391.0,393.0,11007518.0,41888.0,168728.0,910694.0,1766.82324,13.48266,56.1,31.8,41.7,0.997,50.016999999999996,0.40891,1757.86883,5460.87793,27.0,265.33961,6.4214,6.37409,6.5728300000000015,5.87359,5.0,1004.37381,788.3951900000002,553.32231,60.0,66.2,54.2,56.5,55.9,56.1,56.1
2018-04-12 16:35:00,984.505,-25.209,6.0,391.0,392.0,392.0,11007585.0,41888.0,168730.0,910696.0,1749.44463,13.43264,56.1,31.8,41.7,0.998,50.016999999999996,0.01995,1750.86528,5476.6152299999985,28.0,265.33961,8.249139999999999,7.91489,7.20893,6.44043,5.0,964.133,800.92,703.36838,61.0,69.2,54.2,56.5,55.9,56.1,56.1
2018-04-12 16:40:00,491.16900000000004,-32.199,6.0,391.0,391.0,393.0,11007646.0,41888.0,168732.0,910698.0,1450.33181,11.16752,57.1,30.8,41.7,0.991,50.016999999999996,4.2386599999999985,1457.72051,3445.36646,27.0,265.33961,5.94252,5.97122,5.68291,6.28371,5.0,531.4528700000002,589.89825,726.65888,62.0,70.2,54.2,56.5,55.9,56.1,56.1
2018-04-12 16:45:00,740.1189999999999,-35.501999999999995,6.0,392.0,392.0,394.0,11007713.0,41888.0,168733.0,910701.0,1636.31882,12.57221,57.1,30.8,41.7,1.0,50.016999999999996,0.02992,1638.80995,4498.64844,27.0,265.33961,5.81883,6.01929,6.5141,6.61375,5.0,775.41575,765.44706,789.8018099999998,62.0,71.2,54.2,55.5,55.9,57.1,56.1
2018-04-12 16:50:00,604.456,371.421,6.0,393.0,393.0,396.0,11007768.0,41888.0,168737.0,910703.0,1529.73617,11.63575,57.1,30.8,41.7,0.9440000000000001,50.016999999999996,0.41888,1519.75122,3895.00659,29.0,265.33961,5.1786400000000015,5.23888,5.79577,6.34746,5.0,615.00231,685.2115,727.89419,62.0,70.2,54.2,55.5,55.9,57.1,57.1
2018-04-12 17:00:00,1248.501,-34.472,6.0,393.0,393.0,396.0,11007922.0,41888.0,168741.0,910708.0,1750.5702199999996,13.406629999999998,58.1,29.8,41.7,0.991,50.016999999999996,0.00997,1751.8657899999996,6906.4707,30.0,260.98987,7.85813,8.3817,7.56018,7.0080399999999985,16.0,1257.45037,1108.2938800000004,944.72681,64.0,73.2,54.2,55.5,55.9,58.1,57.1
2018-04-12 17:05:00,859.865,-61.397,6.0,391.0,391.0,393.0,11007987.0,41888.0,168742.0,910710.0,1715.24283,13.09247,59.1,29.8,40.7,0.992,50.016999999999996,0.04987,1716.8486300000004,4974.14258,27.0,260.98987,7.0457600000000005,7.29405,6.46948,6.50459,5.0,851.33831,607.5228099999998,815.10425,64.0,72.2,54.2,56.5,55.9,58.1,58.1
2018-04-12 17:15:00,673.702,-42.461000000000006,6.0,393.0,393.0,395.0,11008142.0,41888.0,168745.0,910716.0,1603.19741,12.22204,59.1,29.8,40.7,0.996,50.016999999999996,0.08976,1594.78823,4174.90723,29.0,260.98987,6.02361,5.90843,6.08786,6.79914,5.0,720.94381,833.25962,954.79731,65.0,73.2,54.2,56.5,55.9,59.1,59.1
2018-04-12 17:20:00,930.9,-30.645,6.0,394.0,394.0,396.0,11008218.0,41888.0,168746.0,910718.0,1752.5661300000004,13.43264,59.1,29.8,40.7,0.995,50.016999999999996,2.10437,1754.86731,5160.74316,30.0,247.94066,6.21274,6.48487,6.83058,6.952160000000001,5.0,986.79575,1054.14862,977.42331,65.0,74.2,54.2,56.5,55.9,59.1,59.1
2018-04-12 17:25:00,902.1010000000001,-9.557,6.0,395.0,395.0,398.0,11008301.0,41888.0,168746.0,910720.0,1754.60723,13.37861,60.1,29.8,40.7,0.995,50.016999999999996,0.02992,1745.86289,5139.38525,30.0,247.94066,6.846489999999998,6.45456,7.18233,7.09045,5.0,992.38962,1127.17425,1017.83019,66.0,74.2,55.2,57.5,56.9,59.1,59.1
2018-04-12 17:30:00,1168.512,0.741,6.0,395.0,395.0,398.0,11008382.0,41888.0,168746.0,910722.0,1760.79017,13.43064,60.1,29.8,40.7,0.995,50.016999999999996,4.43812,1751.8657899999996,6570.36475,30.0,237.06632,8.33738,8.02593,7.56458,7.168239999999999,5.0,1186.95012,1005.42681,993.58156,66.0,75.2,55.2,57.5,56.9,60.1,59.1
2018-04-12 17:45:00,918.68,24.006999999999998,6.0,393.0,394.0,396.0,11008703.0,41888.0,168746.0,910726.0,1727.48873,13.21653,61.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1724.85254,4991.00391,29.0,237.06632,6.75833,7.04633,6.8476,7.30969,5.0,895.3951900000002,908.68119,1145.0186199999996,68.0,76.2,59.2,61.6,61.9,61.1,61.1
2018-04-12 17:50:00,693.21,-23.55,6.0,395.0,395.0,396.0,11008778.0,41888.0,168746.0,910728.0,1598.06484,12.25005,62.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.02992,1600.79112,4271.58008,28.0,237.06632,6.068,5.62859,6.04284,6.91926,5.0,709.56031,787.97994,995.71281,68.0,76.2,59.2,60.6,60.9,61.1,61.1
2018-04-12 17:55:00,626.489,-25.879,6.0,395.0,395.0,397.0,11008846.0,41888.0,168746.0,910729.0,1547.18972,11.87387,62.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1549.76599,4017.53345,27.0,237.06632,5.66955,5.73276,5.9121,6.5361400000000005,5.0,658.19969,701.71606,880.4956900000002,67.0,75.2,58.2,59.6,59.9,62.1,61.1
2018-04-12 18:00:00,476.265,-47.652,6.0,394.0,394.0,396.0,11008877.0,41888.0,168746.0,910734.0,1418.27593,10.87137,61.1,28.8,40.7,0.998,50.016999999999996,0.03989,1419.70168,3337.4528800000007,25.0,217.49259,5.25756,5.7119300000000015,5.6762,5.6301,5.0,500.03144,435.45578,570.10681,63.0,69.2,56.2,58.6,58.9,62.1,62.1
2018-04-12 18:05:00,406.216,-44.403,6.0,393.0,394.0,395.0,11008920.0,41888.0,168746.0,910737.0,1333.16898,10.22906,61.1,28.8,40.7,0.99,50.016999999999996,-0.00997,1333.65925,2986.73389,25.0,217.49259,5.0193400000000015,5.23872,5.35802,5.59588,5.0,416.62116,406.47916,537.18069,63.0,69.2,55.2,56.6,56.9,61.1,62.1
2018-04-12 18:10:00,569.339,-22.314,6.0,392.0,393.0,394.0,11008968.0,41888.0,168750.0,910739.0,1517.59509,11.56572,61.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.0,1508.74579,3841.04956,27.0,217.49259,5.3648,5.70984,5.79833,5.774780000000002,5.0,605.29806,631.34156,578.3204400000002,63.0,68.2,53.2,55.6,54.9,61.1,61.1
2018-04-12 18:15:00,666.54,205.327,6.0,396.0,396.0,397.0,11009009.0,41888.0,168752.0,910741.0,1551.6619,11.91389,61.1,28.8,39.7,0.9079999999999999,50.016999999999996,0.03989,1558.77041,3918.61255,28.0,217.49259,6.66148,6.70718,6.2271800000000015,5.73393,5.0,656.41725,586.41175,545.72694,63.0,68.2,52.2,53.6,53.9,61.1,61.1
2018-04-12 18:20:00,464.37699999999995,119.631,6.0,395.0,395.0,396.0,11009056.0,41888.0,168754.0,910745.0,1394.39919,10.67528,61.1,27.8,39.7,0.995,50.016999999999996,0.01995,1391.6879199999996,3162.09351,26.0,217.49259,5.5761400000000005,5.10435,5.33875,5.76006,5.0,476.17675,511.2175,560.90681,63.0,68.2,51.2,53.6,52.9,61.1,61.1
2018-04-12 18:25:00,647.927,-49.143,6.0,393.0,393.0,394.0,11009105.0,41888.0,168756.0,910748.0,1575.4787199999996,12.07397,61.1,27.8,39.7,0.996,50.016999999999996,0.94746,1572.77736,4126.57129,27.0,217.49259,7.26872,6.30639,6.35214,6.06297,5.0,682.56119,673.09988,595.6455599999998,62.0,68.2,50.2,52.6,52.9,61.1,61.1
2018-04-12 18:30:00,680.812,281.988,6.0,395.0,397.0,397.0,11009160.0,41888.0,168760.0,910750.0,1563.12757,11.97992,61.1,27.8,39.7,0.9329999999999999,50.016999999999996,0.03989,1560.77142,4151.30127,27.0,217.49259,6.1402800000000015,6.64827,6.4840800000000005,6.35658,5.0,671.46406,681.17425,649.65962,63.0,69.2,50.2,51.6,51.9,61.1,61.1
2018-04-12 18:35:00,670.058,-18.116,6.0,395.0,395.0,397.0,11009215.0,41888.0,168763.0,910753.0,1577.3545,11.98993,61.1,27.8,38.7,0.997,50.016999999999996,0.6682100000000001,1568.77548,4144.55664,27.0,217.49259,6.88011,6.7537,6.84259,6.616910000000002,5.0,682.64206,684.01169,671.17131,63.0,70.2,50.2,51.6,51.9,61.1,61.1
2018-04-12 18:40:00,651.274,-45.674,6.0,393.0,394.0,395.0,11009271.0,41888.0,168766.0,910756.0,1565.36373,12.05996,61.1,27.8,38.7,0.998,50.016999999999996,4.43812,1573.77787,4151.30127,27.0,217.49259,6.7793100000000015,6.85756,7.18427,6.78052,5.0,683.33906,683.58244,679.15906,63.0,70.2,50.2,51.6,51.9,61.1,61.1
2018-04-12 18:45:00,802.185,-1.504,6.0,397.0,397.0,398.0,11009329.0,41888.0,168767.0,910759.0,1699.72513,12.98242,61.1,27.8,38.7,0.9990000000000001,50.016999999999996,-0.01995,1689.83508,4730.21289,27.0,217.49259,6.24711,6.27266,6.937289999999999,6.86567,5.0,860.2941199999998,865.1474400000002,710.90812,63.0,70.2,49.2,51.6,50.9,61.1,61.1
2018-04-12 18:50:00,659.716,-18.194000000000003,6.0,395.0,395.0,396.0,11009389.0,41888.0,168769.0,910760.0,1588.65515,12.08998,61.1,27.8,38.7,0.9990000000000001,50.016999999999996,0.02992,1578.78026,4261.46289,27.0,224.01716,7.286389999999999,6.836289999999999,6.58237,6.54148,5.0,676.6965,662.31163,719.73788,64.0,71.2,49.2,51.6,50.9,61.1,61.1
2018-04-12 18:55:00,824.217,3.863,6.0,395.0,396.0,397.0,11009438.0,41888.0,168771.0,910761.0,1699.18486,13.00643,61.1,26.8,38.7,0.997,50.016999999999996,0.04987,1697.8391399999996,4920.18555,27.0,230.54172000000003,7.739139999999999,7.5211,7.1421899999999985,6.4501800000000005,11.0,858.71881,814.86675,678.6075599999998,63.0,70.2,49.2,51.6,50.9,61.1,61.1
2018-04-12 19:05:00,745.262,-38.133,6.0,395.0,395.0,398.0,11009570.0,41888.0,168773.0,910764.0,1641.46641,12.59623,61.1,26.8,37.7,0.998,50.016999999999996,0.03989,1644.81285,4460.42871,27.0,256.64013,5.78759,6.45568,6.68307,6.75243,5.0,776.46112,798.64838,835.46594,65.0,72.2,50.2,51.6,50.9,61.1,61.1
2018-04-12 19:15:00,804.086,-39.836,6.0,394.0,395.0,398.0,11009705.0,41888.0,168775.0,910770.0,1687.92926,12.97041,61.1,26.8,37.7,0.997,50.016999999999996,0.02992,1688.8347199999996,4762.81152,28.0,274.03908,6.6875399999999985,6.6634,6.8959,6.70395,5.0,860.1871199999998,958.96931,852.0740599999998,65.0,72.2,50.2,51.6,51.9,61.1,61.1
2018-04-12 19:20:00,1470.09,37.028,6.0,398.0,398.0,401.0,11009794.0,41888.0,168775.0,910772.0,1739.8999399999998,13.316579999999998,61.1,26.8,37.7,0.997,50.016999999999996,1.26661,1737.85898,8322.83691,32.0,284.9134200000001,8.00208,8.16823,7.86286,7.194960000000001,5.0,1508.1070000000002,1376.441,1047.66194,66.0,74.2,51.2,53.6,52.9,61.1,61.1
2018-04-12 19:25:00,1376.247,12.335999999999999,6.0,397.0,397.0,401.0,11009917.0,41888.0,168776.0,910772.0,1738.65437,13.3506,62.1,26.8,37.7,0.997,50.016999999999996,0.748,1741.86101,7687.71973,32.0,284.9134200000001,8.32978,8.55599,7.92858,7.833189999999999,5.0,1404.9185,1249.10525,1293.51625,67.0,76.2,54.4,57.6,56.9,61.1,61.1
2018-04-12 19:35:00,1273.722,-16.939,6.0,396.0,396.0,400.0,11010119.0,41888.0,168777.0,910775.0,1752.6412100000002,13.43864,62.1,26.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1754.86731,7208.8535200000015,33.0,287.08829,7.48718,7.475460000000001,8.024519999999999,8.06535,11.0,1304.62038,1464.29812,1361.27612,68.0,77.2,57.4,59.6,58.9,62.1,62.1
2018-04-12 19:40:00,1708.4360000000001,-4.4110000000000005,6.0,398.0,399.0,403.0,11010247.0,41888.0,168777.0,910776.0,1745.5576199999996,13.37861,63.1,26.8,37.7,0.9990000000000001,50.016999999999996,0.04987,1746.86325,9706.60352,36.0,287.08829,8.84807,8.763919999999999,8.49063,8.24245,5.0,1791.47725,1757.8155,1509.8228800000004,68.0,78.2,59.4,62.6,61.9,62.1,62.1
2018-04-12 19:45:00,1793.3,-24.776999999999997,6.0,398.0,398.0,403.0,11010395.0,41888.0,168777.0,910777.0,1771.85085,13.47866,63.1,26.8,37.7,0.9990000000000001,50.016999999999996,0.03989,1760.87035,9899.94824,39.0,287.08829,9.58984,8.59892,9.17062,8.75118,5.0,1723.69175,1934.80325,1711.21025,69.0,78.2,63.5,66.6,65.9,63.1,62.1
2018-04-12 19:50:00,2048.515,15.599,6.0,400.0,401.0,405.0,11010545.0,41888.0,168777.0,910777.0,1742.81137,13.23654,64.1,26.8,38.7,0.9990000000000001,50.016999999999996,1.9448,1732.85645,11412.9873,40.0,287.08829,9.48846,9.72545,9.51558,9.17128,5.0,2059.73925,2007.98325,1871.37525,69.0,78.2,67.6,70.6,69.9,63.1,63.1
2018-04-12 20:00:00,1941.0839999999998,-16.259,6.0,399.0,400.0,404.0,11010856.0,41888.0,168777.0,910778.0,1757.6387899999993,13.47666,65.1,26.8,39.7,0.9990000000000001,50.016999999999996,0.04987,1757.86883,10406.91797,40.0,287.08829,8.731869999999999,8.920639999999997,9.27798,9.13955,5.0,1831.65412,1920.48825,1885.71962,70.0,79.2,72.6,76.6,75.9,64.1,64.1
2018-04-12 20:06:00,1858.6470000000002,16.307000000000002,6.0,399.0,400.0,404.0,11011033.0,41888.0,168777.0,910778.0,1738.42914,13.37061,65.1,27.8,39.7,0.9990000000000001,50.016999999999996,0.02992,1746.86325,10594.64258,38.0,287.08829,9.73586,9.14819,8.79807,8.88608,5.0,1941.51162,1856.01938,1838.77238,70.0,79.2,73.6,78.6,77.9,65.1,64.1
2018-04-12 20:11:00,1360.511,-31.854,6.0,398.0,399.0,402.0,11011162.0,41888.0,168777.0,910779.0,1753.64682,13.43464,65.1,27.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1751.8657899999996,7361.730959999999,34.0,284.9134200000001,8.49672,8.22285,8.024980000000001,8.466389999999999,5.0,1343.60575,1351.33412,1648.13075,70.0,79.2,73.6,78.6,77.9,65.1,65.1
2018-04-12 20:16:00,925.816,-39.793,6.0,396.0,397.0,401.0,11011245.0,41888.0,168777.0,910783.0,1763.1014100000002,13.422629999999998,65.1,27.8,40.7,0.9990000000000001,50.016999999999996,0.01995,1752.8663,5225.94092,29.0,284.9134200000001,6.74136,7.00547,7.24942,7.5719699999999985,5.0,950.4825,1004.21994,1245.2496199999996,70.0,79.2,70.6,73.6,73.9,65.1,65.1
2018-04-12 20:21:00,1763.307,-27.948,6.0,399.0,401.0,404.0,11011342.0,41888.0,168777.0,910786.0,1746.7582899999998,13.44464,65.1,27.8,41.7,0.9990000000000001,50.016999999999996,0.03989,1755.86782,9552.60156,34.0,284.9134200000001,9.42738,8.725480000000001,8.74505,7.7465899999999985,5.0,1707.45512,1657.105,1240.6325,70.0,78.2,68.5,71.6,71.9,65.1,65.1
2018-04-12 20:26:00,1939.26,5.727,6.0,400.0,400.0,403.0,11011482.0,41888.0,168777.0,910787.0,1742.73644,13.33859,66.1,27.8,41.7,0.9990000000000001,50.016999999999996,0.02992,1745.86289,10839.69629,38.0,284.9134200000001,9.62699,9.04873,9.2281,8.3721,5.0,1991.19988,1983.34462,1549.95962,70.0,79.2,70.5,73.6,73.9,65.1,65.1
2018-04-12 20:31:00,1960.816,-8.19,6.0,399.0,400.0,403.0,11011639.0,41888.0,168777.0,910787.0,1728.34418,13.1525,66.1,27.8,41.7,0.9990000000000001,50.016999999999996,0.05984,1717.84899,10626.11719,41.0,284.9134200000001,9.65351,9.75494,9.47438,8.86032,5.0,2027.44575,2028.756,1790.81775,71.0,80.2,73.5,77.6,76.9,66.1,65.1
2018-04-12 20:41:00,1484.7089999999998,-14.944,6.0,398.0,399.0,402.0,11011932.0,41888.0,168777.0,910789.0,1754.3971600000002,13.52668,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1762.87122,8229.53613,35.0,284.9134200000001,7.8692,7.937710000000001,8.1041,8.68651,5.0,1405.82475,1584.65875,1770.35975,71.0,80.2,76.6,80.6,79.9,66.1,66.1
2018-04-12 20:46:00,2044.723,0.6409999999999999,6.0,400.0,401.0,404.0,11012080.0,41888.0,168777.0,910790.0,1727.63888,13.27656,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,2.43349,1729.8550699999996,11375.8916,40.0,280.56368,8.753789999999999,9.2144,8.91094,8.64045,5.0,2056.65725,1985.4795,1770.7075,71.0,80.2,76.6,80.6,80.9,67.1,66.1
2018-04-12 20:51:00,1455.71,0.622,6.0,398.0,398.0,401.0,11012214.0,41888.0,168777.0,910790.0,1749.44463,13.42063,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.02992,1751.8657899999996,8290.2373,35.0,269.68934,8.4004,8.62182,8.65889,8.5441,5.0,1513.213,1575.58825,1672.17225,71.0,80.2,76.6,81.6,80.9,67.1,67.1
2018-04-12 20:56:00,1516.546,-31.428,6.0,398.0,399.0,402.0,11012347.0,41888.0,168778.0,910791.0,1766.46302,13.51068,67.1,28.8,43.7,0.9990000000000001,50.016999999999996,0.02992,1768.87426,8234.032229999999,35.0,269.68934,8.006160000000001,7.520760000000001,8.07417,8.48729,5.0,1361.52238,1454.39638,1621.72338,71.0,80.2,76.6,80.6,80.9,67.1,67.1
2018-04-12 21:16:00,1662.889,-24.393,6.0,398.0,399.0,403.0,11012757.0,41888.0,168778.0,910800.0,1751.2156,13.43064,67.1,28.8,43.7,0.9940000000000001,50.016999999999996,1.25664,1753.8668,9095.09277,32.0,282.73855,9.32827,9.00943,8.307910000000001,7.68566,5.0,1591.73025,1391.5279999999998,1203.05312,71.0,79.2,69.7,73.6,72.9,67.1,67.1
2018-04-12 21:21:00,2017.434,-2.767,6.0,401.0,402.0,406.0,11012909.0,41888.0,168778.0,910802.0,1755.86782,13.33859,67.1,28.8,43.7,0.9940000000000001,50.016999999999996,5.96404,1743.86202,11327.55566,40.0,306.6621,9.64514,9.4104,10.49485,9.20595,5.0,2060.66688,2054.94375,1624.73125,71.0,80.2,72.8,76.6,75.9,67.1,67.1
2018-04-12 21:26:00,2047.007,-8.5,6.0,400.0,401.0,406.0,11013076.0,41888.0,168778.0,910802.0,1773.09642,13.54069,68.1,28.8,43.7,0.9940000000000001,50.016999999999996,12.94536,1770.87528,11171.30566,41.0,317.53644,17.40928,13.57035,12.78721,10.43749,5.0,2064.60925,2059.56238,1899.82075,72.0,81.2,76.8,80.6,79.9,67.1,67.1
2018-04-12 21:31:00,2070.0789999999997,-19.584,6.0,400.0,401.0,406.0,11013248.0,41888.0,168778.0,910804.0,1727.71396,13.26056,68.1,28.8,43.7,0.9940000000000001,50.016999999999996,9.29512,1729.8550699999996,11360.1543,42.0,317.53644,11.87621,11.44374,10.98337,10.66718,5.0,2059.17263,2058.7995,2000.6879999999999,72.0,81.2,79.8,84.6,83.9,68.1,67.1
2018-04-12 21:36:00,2042.894,2.719,6.0,400.0,401.0,405.0,11013417.0,41888.0,168778.0,910804.0,1756.3631899999998,13.37461,68.1,29.8,44.7,0.9940000000000001,50.016999999999996,6.67214,1756.8683199999996,11427.60059,41.0,308.8369600000001,10.90938,10.58179,10.24711,10.50154,5.0,2067.12163,2058.68575,2037.78938,73.0,82.2,81.9,86.6,85.9,68.1,68.1
2018-04-12 21:41:00,1990.014,1.47,6.0,398.0,398.0,403.0,11013585.0,41888.0,168778.0,910805.0,1761.64577,13.45065,69.1,29.8,44.7,0.9940000000000001,50.016999999999996,9.32504,1750.86528,11198.28418,41.0,308.8369600000001,11.01292,10.9966,10.55974,10.51198,5.0,2054.73812,2060.04488,2051.61575,73.0,82.2,83.9,88.6,87.9,68.1,68.1
2018-04-12 21:51:00,2065.112,-23.116,6.0,398.0,399.0,403.0,11013921.0,41888.0,168778.0,910805.0,1757.6536600000004,13.33059,69.1,29.8,45.7,0.9940000000000001,50.016999999999996,0.04987,1746.86325,11157.81641,41.0,308.8369600000001,9.52571,9.09607,9.98059,10.03513,5.0,2017.36575,2055.08675,2053.29638,73.0,82.2,86.9,91.6,90.9,69.1,69.1
2018-04-12 22:01:00,2005.569,8.345,6.0,400.0,401.0,404.0,11014238.0,41888.0,168778.0,910807.0,1761.79578,13.47666,69.1,29.8,45.7,0.9940000000000001,50.016999999999996,2.00464,1757.86883,11190.41602,38.0,308.8369600000001,9.48196,9.34051,9.10741,9.09109,5.0,2056.96662,1884.41575,1889.2805,73.0,82.2,86.9,92.6,91.9,69.1,69.1
2018-04-12 22:06:00,1497.6229999999998,-1.639,6.0,398.0,398.0,402.0,11014375.0,41888.0,168778.0,910807.0,1755.9428899999998,13.39262,69.1,29.8,46.7,0.9940000000000001,50.016999999999996,0.02992,1743.86202,8236.280270000001,34.0,308.8369600000001,9.02989,8.24565,7.862660000000001,8.60083,5.0,1557.70512,1476.29412,1705.08212,73.0,82.2,85.9,90.6,89.9,69.1,69.1
2018-04-12 22:11:00,1183.819,3.227,6.0,397.0,396.0,400.0,11014501.0,41888.0,168778.0,910808.0,1741.82092,13.3486,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.03989,1738.8594899999996,6680.52588,33.0,300.13749,7.63892,7.81983,8.19046,8.4357,5.0,1315.81488,1527.50075,1607.17038,73.0,82.2,83.9,88.6,87.9,69.1,69.1
2018-04-12 22:16:00,1212.961,-10.822000000000001,6.0,396.0,397.0,400.0,11014615.0,41888.0,168779.0,910808.0,1752.6263399999998,13.45265,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.03989,1752.8663,6849.1416,30.0,300.13749,8.201360000000001,7.778860000000001,7.725589999999999,8.12353,5.0,1224.32262,1260.1565,1463.49438,73.0,82.2,80.9,85.6,84.9,69.1,69.1
2018-04-12 22:26:00,742.385,-38.126999999999995,6.0,394.0,395.0,397.0,11014807.0,41888.0,168780.0,910811.0,1651.56623,12.56421,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.01995,1642.8119800000004,4473.91797,27.0,295.78776,5.77712,5.98744,6.698639999999998,7.54288,5.0,784.0435,932.62388,1210.62388,73.0,81.2,75.9,79.6,79.9,69.1,69.1
2018-04-12 22:31:00,897.581,-14.923,6.0,395.0,396.0,398.0,11014890.0,41888.0,168780.0,910812.0,1732.93648,13.19652,69.1,30.8,46.7,0.9940000000000001,50.016999999999996,0.02992,1723.85203,4961.77734,26.0,295.78776,7.902789999999999,6.863339999999999,6.780939999999998,7.222060000000001,5.0,888.86381,914.87331,1077.57712,72.0,80.2,72.9,76.6,76.9,69.1,69.1
2018-04-12 22:36:00,862.7230000000001,-34.195,6.0,391.0,391.0,393.0,11014966.0,41888.0,168780.0,910814.0,1711.55088,13.214529999999998,68.1,30.8,46.7,0.9940000000000001,50.016999999999996,-0.00997,1718.8494899999996,4914.56543,27.0,295.78776,7.3936,7.08175,7.24817,7.07165,5.0,903.11462,1047.0875,1014.29538,71.0,79.2,70.8,73.6,73.9,69.1,69.1
2018-04-12 22:41:00,393.159,-62.717,6.0,391.0,392.0,393.0,11015026.0,41888.0,168782.0,910817.0,1326.59563,10.25107,68.1,30.8,46.7,0.983,50.016999999999996,-0.00997,1332.65874,2877.69604,24.0,295.78776,4.65074,5.00155,5.5154,6.5781800000000015,5.0,422.97125,583.6239400000002,832.90825,70.0,78.2,67.8,71.6,70.9,68.1,69.1
2018-04-12 22:46:00,467.218,-38.753,6.0,391.0,392.0,393.0,11015062.0,41888.0,168782.0,910820.0,1400.67222,10.81334,67.1,30.8,45.7,0.995,50.016999999999996,0.01995,1406.69538,3314.97095,23.0,282.73855,5.08545,5.19797,5.64562,5.92756,5.0,498.55084000000005,577.996,621.78156,67.0,74.2,64.8,67.5,67.9,68.1,68.1
2018-04-12 22:51:00,477.529,-52.896,6.0,391.0,391.0,393.0,11015093.0,41888.0,168783.0,910824.0,1421.71276,10.85937,66.1,29.8,45.7,0.995,50.016999999999996,0.0,1418.70118,3412.7678200000005,22.0,282.73855,5.60594,6.29635,6.01469,5.65528,5.0,491.40012,415.87594,473.46759,65.0,71.2,62.8,65.5,64.9,67.1,68.1
2018-04-12 22:56:00,245.71,-59.556000000000004,6.0,390.0,390.0,392.0,11015136.0,41888.0,168783.0,910828.0,1164.05034,8.93442,65.1,29.8,44.7,0.9620000000000001,50.016999999999996,0.04987,1165.57611,2234.71069,22.0,276.21395,3.78418,4.08485,4.33947,5.52744,5.0,279.31731,341.17116,502.76606,65.0,71.2,59.8,62.5,62.9,66.1,67.1
2018-04-12 23:01:00,389.111,-54.075,6.0,390.0,390.0,391.0,11015169.0,41888.0,168783.0,910833.0,1324.07447,10.16102,65.1,29.8,43.7,0.99,50.016999999999996,0.00997,1324.65468,2954.13501,22.0,269.68934,5.81006,5.5412,5.25215,5.4192,5.0,405.84328,426.07028,461.84369,64.0,70.2,57.8,59.5,59.9,65.1,66.1
2018-04-12 23:06:00,603.63,-4.027,6.0,397.0,398.0,399.0,11015212.0,41888.0,168787.0,910835.0,1508.4855699999996,11.58573,64.1,28.8,43.7,0.812,50.016999999999996,0.01995,1509.7463,3971.44531,24.0,269.68934,7.25362,6.79397,6.11856,5.7623,5.0,601.4085,557.4739400000002,505.43819,63.0,69.2,55.8,57.5,57.9,65.1,65.1
2018-04-12 23:11:00,578.9730000000001,-19.268,6.0,391.0,391.0,392.0,11015262.0,41888.0,168798.0,910836.0,1499.51103,11.57972,64.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.01995,1505.74427,3561.14868,26.0,269.68934,6.17807,6.53326,6.3714900000000005,6.10535,5.0,602.45969,606.24825,568.45862,63.0,70.2,54.8,56.5,56.9,64.1,65.1
2018-04-12 23:16:00,614.64,332.222,6.0,392.0,392.0,393.0,11015303.0,41888.0,168810.0,910837.0,1520.70158,11.65976,64.1,27.8,41.7,0.995,50.016999999999996,0.01995,1522.75274,3816.31958,27.0,269.68934,6.3334199999999985,6.3891,6.25983,5.98795,5.0,613.96819,591.88906,528.75856,63.0,70.2,53.8,55.5,55.9,64.1,64.1
2018-04-12 23:21:00,499.51599999999996,123.816,6.0,392.0,394.0,393.0,11015349.0,41888.0,168817.0,910839.0,1429.47146,10.93741,63.1,27.8,41.7,0.898,50.016999999999996,0.01995,1428.7061,3307.10229,24.0,269.68934,5.8463,5.62631,5.8617300000000006,6.0502699999999985,5.0,514.617,560.3285,550.21056,63.0,70.2,52.8,54.5,54.9,64.1,64.1
2018-04-12 23:31:00,429.645,-49.202,6.0,391.0,392.0,393.0,11015431.0,41888.0,168829.0,910845.0,1379.63184,10.53121,62.1,26.8,40.7,0.996,50.016999999999996,1.03722,1378.68133,3131.7426800000007,22.0,260.98987,6.05054,5.6883599999999985,5.3832900000000015,5.54357,5.0,452.29947,405.63853,459.0775,62.0,68.2,50.8,52.5,52.9,63.1,63.1
2018-04-12 23:36:00,372.121,-53.07,6.0,391.0,391.0,392.0,11015462.0,41888.0,168829.0,910849.0,1316.48079,10.07898,62.1,26.8,39.7,0.988,50.016999999999996,0.748,1316.65077,2900.17773,21.0,260.98987,6.05481,6.14155,5.32794,5.26839,5.0,398.57519,372.59078,411.2295,61.0,67.2,49.8,51.5,51.9,62.1,63.1
2018-04-12 23:41:00,591.751,-23.127,6.0,391.0,392.0,393.0,11015498.0,41888.0,168829.0,910854.0,1526.13432,11.64175,61.1,26.8,38.7,0.993,50.016999999999996,-0.02992,1516.7497,3836.55347,23.0,260.98987,5.4596300000000015,5.799930000000002,6.33133,5.561,5.0,628.21975,600.63688,455.80641,61.0,66.2,47.8,49.5,49.9,62.1,62.1
2018-04-12 23:46:00,525.254,-44.47,6.0,393.0,393.0,395.0,11015535.0,41888.0,168829.0,910859.0,1460.37172,11.16352,61.1,26.8,38.7,0.991,50.016999999999996,2.69279,1458.72102,3538.66675,22.0,254.46527000000003,5.73344,5.65798,5.82201,5.49622,5.0,541.31694,516.64716,458.81894000000005,61.0,67.2,48.8,49.5,49.9,61.1,62.1
2018-04-12 23:51:00,702.4739999999999,247.96900000000002,6.0,394.0,395.0,398.0,11015577.0,41888.0,168838.0,910860.0,1578.96045,12.10198,61.1,26.8,38.7,0.976,50.016999999999996,0.03989,1579.7807699999996,4159.16992,26.0,254.46527000000003,6.73027,6.98672,6.25986,5.55405,5.0,667.92969,530.06438,489.48680999999993,61.0,68.2,50.8,51.5,50.9,61.1,61.1
2018-04-12 23:56:00,567.102,-46.354,6.0,391.0,391.0,394.0,11015630.0,41888.0,168843.0,910861.0,1491.63221,11.38963,61.1,26.8,38.7,0.9990000000000001,50.016999999999996,5.65487,1481.73224,3708.40576,25.0,254.46527000000003,5.76646,5.58869,5.88164,5.89445,5.0,591.61825,672.6495,592.02875,62.0,70.2,52.8,53.5,52.9,61.1,61.1
2018-04-13 00:01:00,1005.745,-25.291,6.0,395.0,395.0,399.0,11015691.0,41888.0,168843.0,910865.0,1756.0929,13.49467,61.1,26.8,38.7,0.9990000000000001,50.016999999999996,1.08709,1757.86883,5547.43359,26.0,254.46527000000003,7.5714,7.5712,6.89008,6.27422,5.0,989.59038,873.88619,706.02231,63.0,71.2,54.8,55.5,54.9,61.1,61.1
2018-04-13 00:11:00,1097.154,-42.036,6.0,395.0,396.0,400.0,11015883.0,41888.0,168843.0,910869.0,1749.5946399999998,13.42063,62.1,27.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,6236.50635,28.0,254.46527000000003,8.626719999999999,7.538689999999999,7.226369999999998,7.36665,5.0,1130.366,1100.05612,1106.32987,66.0,75.2,59.8,61.6,60.9,62.1,61.1
2018-04-13 00:16:00,1954.408,9.655,6.0,398.0,399.0,403.0,11016014.0,41888.0,168843.0,910870.0,1728.91463,13.27856,63.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.08976,1729.8550699999996,10870.04688,37.0,258.815,9.71578,9.35778,9.53031,8.34676,5.0,2045.25938,2004.95625,1476.58638,68.0,76.2,61.8,64.6,63.9,62.1,62.1
2018-04-13 00:21:00,2063.361,-26.801,6.0,398.0,398.0,403.0,11016180.0,41888.0,168843.0,910871.0,1790.7601899999993,13.60672,63.1,28.8,40.7,0.9990000000000001,50.016999999999996,7.03118,1777.87868,11209.52539,40.0,263.16474,10.75564,10.50979,10.04247,9.33544,5.0,2063.4328800000008,2049.05962,1833.89138,68.0,77.2,66.8,70.6,70.0,63.1,62.1
2018-04-13 00:26:00,2099.781,-30.003,6.0,398.0,399.0,405.0,11016353.0,41888.0,168843.0,910873.0,1748.96442,13.42463,64.1,28.8,40.7,0.9990000000000001,50.016999999999996,6.0538,1750.86528,11162.3125,42.0,263.16474,9.94869,10.29718,10.37316,10.20906,5.0,2059.09762,2059.39512,1976.68012,69.0,78.2,71.9,75.6,75.0,63.1,63.1
2018-04-13 00:31:00,1945.036,-31.868000000000002,6.0,395.0,398.0,402.0,11016520.0,41888.0,168843.0,910876.0,1747.5388100000002,13.394620000000002,65.1,28.8,40.7,0.9990000000000001,50.016999999999996,0.03989,1748.86427,10477.73633,40.0,263.16474,9.73036,10.00579,9.39582,9.98451,5.0,1937.1675,1860.1995,1992.31888,70.0,79.2,74.9,79.8,79.0,64.1,63.1
2018-04-13 00:41:00,1994.661,-10.392999999999999,6.0,397.0,399.0,404.0,11016822.0,41888.0,168843.0,910880.0,1765.2326100000002,13.47666,65.1,28.8,40.7,0.9990000000000001,50.016999999999996,4.75727,1752.8663,11160.06445,41.0,263.16474,10.41136,9.53776,9.72203,9.42321,5.0,2055.98075,2054.23975,1950.03988,70.0,79.2,76.9,81.8,81.0,65.1,65.1
2018-04-13 00:46:00,1989.5839999999998,-1.327,6.0,398.0,399.0,404.0,11016975.0,41888.0,168843.0,910881.0,1721.09571,13.26456,66.1,28.8,41.7,0.9990000000000001,50.016999999999996,3.42085,1729.8550699999996,11451.20703,40.0,263.16474,9.455,9.77582,9.55502,9.44992,5.0,2054.80875,2004.37575,1955.15262,71.0,79.2,77.9,82.8,82.0,65.1,65.1
2018-04-13 01:01:00,1994.6570000000002,-6.058,6.0,395.0,396.0,401.0,11017399.0,41888.0,168843.0,910887.0,1751.8007699999996,13.49467,66.1,28.8,42.7,0.9990000000000001,50.016999999999996,0.91754,1759.8698399999996,11138.70703,39.0,263.16474,9.51037,9.88167,9.46402,9.7261,5.0,2037.63512,1914.48812,1870.70288,71.0,80.2,78.9,83.8,83.0,66.1,66.1
2018-04-13 01:07:00,2023.237,-7.646,6.0,395.0,396.0,401.0,11017584.0,41888.0,168843.0,910888.0,1762.6512300000004,13.49467,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,6.5823800000000015,1761.87071,11094.86719,41.0,263.16474,9.64153,10.00203,9.89408,10.02763,5.0,2055.40713,2059.91062,2000.21775,71.0,81.2,82.0,86.8,86.0,66.1,66.1
2018-04-13 01:12:00,2084.926,77.955,6.0,395.0,396.0,402.0,11017754.0,41888.0,168843.0,910889.0,1729.64995,13.3606,67.1,28.8,42.7,0.9990000000000001,50.016999999999996,4.87695,1739.86,11289.33594,43.0,263.16474,9.59122,9.98501,9.83461,10.03345,5.0,2053.958,2057.74062,2035.84475,72.0,81.2,84.1,88.8,88.0,67.1,66.1
2018-04-13 01:17:00,2011.5929999999998,-13.228,6.0,396.0,397.0,402.0,11017923.0,41888.0,168843.0,910891.0,1764.57207,13.52068,68.1,28.8,42.7,0.9990000000000001,50.016999999999996,4.6974300000000015,1763.87173,11190.41602,42.0,263.16474,10.28709,10.29847,10.26094,10.10226,5.0,2060.19562,2059.96825,2044.75812,72.0,81.2,85.1,89.8,90.0,67.1,67.1
2018-04-13 01:22:00,1999.329,-10.628,6.0,396.0,397.0,402.0,11018076.0,41888.0,168843.0,910892.0,1764.4070399999996,13.41863,68.1,28.8,43.7,0.9990000000000001,50.016999999999996,6.00393,1754.86731,11215.14551,41.0,263.16474,10.37752,10.36495,10.32793,10.12726,5.0,2059.65425,2058.59675,2048.50525,72.0,81.2,86.1,90.8,90.0,68.1,67.1
2018-04-13 01:27:00,2088.847,-48.772,6.0,395.0,396.0,402.0,11018237.0,41888.0,168843.0,910893.0,1753.64682,13.54069,68.1,28.8,43.7,0.9990000000000001,50.016999999999996,7.5597699999999985,1760.87035,11183.6709,41.0,263.16474,10.31319,10.81175,10.10722,10.26123,5.0,2056.79738,2057.69375,2053.51925,73.0,82.2,87.1,91.8,91.0,68.1,68.1
2018-04-13 01:32:00,2021.775,-23.985,6.0,393.0,394.0,400.0,11018410.0,41888.0,168844.0,910895.0,1723.6769399999996,13.29257,68.1,28.8,43.7,0.9990000000000001,50.016999999999996,0.6382899999999999,1731.8560899999998,11421.98047,42.0,263.16474,10.30166,9.95953,9.89384,10.12664,5.0,2059.16275,2058.97375,2057.20325,73.0,82.2,88.1,93.8,93.0,68.1,68.1
2018-04-13 01:37:00,1986.993,-8.802999999999999,6.0,394.0,394.0,400.0,11018563.0,41888.0,168844.0,910896.0,1739.16461,13.39862,69.1,28.8,44.7,0.9990000000000001,50.016999999999996,8.04846,1746.86325,11160.06445,40.0,263.16474,9.92085,10.15508,10.58119,10.017000000000001,5.0,2057.58275,2052.5485,1982.48075,73.0,82.2,87.1,92.8,93.0,68.1,68.1
2018-04-13 01:57:00,1684.286,-26.81,6.0,397.0,397.0,403.0,11019128.0,41888.0,168844.0,910904.0,1751.00538,13.41063,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1751.8657899999996,9488.52832,40.0,258.815,8.87203,8.64475,9.10148,9.49279,5.0,1727.2596199999996,1956.42112,1912.02025,73.0,82.2,85.1,90.8,90.0,69.1,69.1
2018-04-13 02:07:00,1616.2220000000002,-41.652,6.0,399.0,400.0,405.0,11019400.0,41888.0,168844.0,910907.0,1736.14822,13.30858,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.01995,1735.85797,8703.90625,36.0,258.815,8.75719,9.43356,8.49452,8.784130000000001,5.0,1733.1681199999996,1554.578,1747.83975,73.0,82.2,85.1,89.8,90.0,69.1,69.1
2018-04-13 02:12:00,1032.1580000000001,-60.56100000000001,6.0,398.0,398.0,404.0,11019500.0,41888.0,168844.0,910912.0,1764.85722,13.43864,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1755.86782,5749.7714799999985,30.0,252.2904,6.48345,7.01193,7.43642,8.06681,5.0,1030.88825,1170.69112,1430.646,73.0,82.2,81.0,85.8,85.0,69.1,69.1
2018-04-13 02:17:00,1373.5529999999999,-34.957,6.0,398.0,399.0,404.0,11019591.0,41888.0,168844.0,910916.0,1749.69975,13.38662,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1747.8637600000004,7632.63916,29.0,252.2904,8.57643,8.49267,7.63829,7.660539999999999,5.0,1410.46275,1246.3239999999998,1265.299,73.0,82.2,77.0,81.6,80.9,69.1,69.1
2018-04-13 02:22:00,1392.0970000000002,-35.986999999999995,6.0,397.0,398.0,403.0,11019692.0,41888.0,168844.0,910919.0,1764.6921899999998,13.50668,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1762.87122,7841.72168,30.0,252.2904,8.23594,7.95697,8.03713,7.76611,5.0,1350.70075,1322.8545,1264.10738,73.0,81.2,75.0,78.6,78.9,69.1,69.1
2018-04-13 02:27:00,1692.115,-19.482,6.0,398.0,399.0,404.0,11019816.0,41888.0,168844.0,910920.0,1759.03436,13.42864,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1746.86325,9417.70996,34.0,252.2904,8.88342,8.45354,8.36323,8.43091,5.0,1751.27912,1606.34038,1580.142,73.0,81.2,76.0,80.6,79.9,69.1,69.1
2018-04-13 02:37:00,2007.349,-14.307,6.0,399.0,400.0,405.0,11020063.0,41888.0,168844.0,910925.0,1782.55102,13.65475,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,3.5205800000000003,1783.88172,11079.12988,39.0,258.815,9.89663,9.78504,10.01668,9.20118,5.0,2052.17325,2021.13438,1745.0666199999996,72.0,81.2,75.9,80.6,79.9,69.1,69.1
2018-04-13 02:42:00,2017.6629999999998,-11.918,6.0,400.0,402.0,406.0,11020221.0,41888.0,168844.0,910926.0,1756.183,13.3526,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,2.2041,1743.86202,11256.7373,38.0,263.16474,9.6616,9.60076,9.30784,9.29912,5.0,2061.79612,1889.82775,1850.15188,73.0,82.2,77.9,82.6,81.9,69.1,69.1
2018-04-13 02:47:00,1625.138,-18.035,6.0,400.0,401.0,405.0,11020367.0,41888.0,168844.0,910927.0,1753.28659,13.3446,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.04987,1743.86202,9134.43652,35.0,263.16474,8.74272,8.82093,8.311539999999999,9.02405,5.0,1682.56938,1572.15488,1804.72962,73.0,82.2,79.0,83.6,82.9,69.1,69.1
2018-04-13 02:52:00,1295.078,-35.343,6.0,397.0,397.0,401.0,11020497.0,41888.0,168844.0,910929.0,1759.4997,13.48867,69.1,28.8,45.7,0.9990000000000001,50.016999999999996,0.02992,1756.8683199999996,7046.98291,31.0,263.16474,8.42027,7.02195,7.3978,8.47293,5.0,1236.45138,1252.5839999999998,1646.635,73.0,82.2,79.0,82.6,82.9,69.1,69.1
2018-04-13 02:57:00,724.283,45.812,6.0,394.0,394.0,398.0,11020585.0,41888.0,168846.0,910932.0,1594.50803,12.28007,69.1,28.8,45.7,0.977,50.016999999999996,0.02992,1600.79112,4377.24561,28.0,263.16474,6.5907300000000015,6.77268,6.5275,7.55695,5.0,711.8233799999998,710.61694,1226.0783800000004,72.0,81.2,74.9,78.6,78.9,69.1,69.1
2018-04-13 03:02:00,575.964,-66.727,6.0,391.0,392.0,395.0,11020648.0,41888.0,168851.0,910933.0,1498.31051,11.39963,68.1,28.8,45.7,0.9940000000000001,50.016999999999996,-0.00997,1489.7363,3702.7854,25.0,263.16474,6.573639999999998,6.6195,5.82991,6.72536,5.0,565.47831,553.95519,906.66694,71.0,79.2,70.9,74.6,73.9,69.1,69.1
2018-04-13 03:07:00,811.6389999999999,-35.121,6.0,392.0,393.0,396.0,11020706.0,41888.0,168852.0,910937.0,1674.87281,12.88837,68.1,28.8,44.7,0.9990000000000001,50.016999999999996,0.03989,1683.8323300000004,4776.30078,24.0,263.16474,5.92949,6.39366,6.48842,6.47935,5.0,829.60075,720.34175,775.94125,70.0,77.2,67.8,70.6,70.9,68.1,69.1
2018-04-13 03:12:00,576.018,-42.687,6.0,391.0,392.0,394.0,11020771.0,41888.0,168852.0,910940.0,1519.89117,11.62174,67.1,28.8,44.7,0.9990000000000001,50.016999999999996,0.02992,1510.7468,3772.47949,24.0,263.16474,5.02265,4.4577800000000005,5.74613,6.37191,5.0,622.46762,694.2639999999999,772.44962,69.0,77.2,64.8,67.6,67.9,68.1,68.1
2018-04-13 03:17:00,844.27,-53.451,6.0,391.0,391.0,394.0,11020828.0,41888.0,168852.0,910944.0,1716.32322,13.10648,67.1,27.8,43.7,0.9990000000000001,50.016999999999996,0.01995,1714.8476100000007,4897.703610000001,24.0,263.16474,7.30196,7.13789,7.128539999999999,6.43814,5.0,872.33625,809.0735,747.02288,68.0,76.2,61.8,64.6,64.9,67.1,68.1
2018-04-13 03:22:00,852.7180000000001,-49.824,6.0,391.0,392.0,394.0,11020889.0,41888.0,168852.0,910949.0,1693.51201,13.04645,67.1,27.8,43.7,0.9990000000000001,50.016999999999996,0.08976,1694.83762,4971.89404,24.0,263.16474,6.04097,6.1123699999999985,6.43541,6.43335,5.0,881.84575,803.2063099999998,740.30275,68.0,76.2,59.8,62.6,62.9,67.1,67.1
2018-04-13 03:27:00,814.2439999999999,-39.292,6.0,392.0,392.0,394.0,11020953.0,41888.0,168858.0,910951.0,1686.90864,13.00243,66.1,27.8,42.7,0.9990000000000001,50.016999999999996,0.00997,1694.83762,4875.22168,24.0,263.16474,7.352360000000001,7.39301,6.92942,6.537730000000002,5.0,845.40844,701.1495,746.12144,68.0,76.2,58.8,61.6,61.9,67.1,67.1
2018-04-13 03:32:00,566.794,-57.79,6.0,391.0,391.0,394.0,11021006.0,41888.0,168858.0,910955.0,1506.8347199999996,11.5357,66.1,27.8,42.7,0.9890000000000001,50.016999999999996,0.03989,1505.74427,3824.18823,23.0,263.16474,5.5591800000000005,6.13454,5.99146,6.25522,5.0,596.35644,598.1526200000002,690.4725,67.0,75.2,56.8,59.6,59.9,66.1,67.1
2018-04-13 03:37:00,523.779,-66.44800000000001,6.0,393.0,393.0,396.0,11021055.0,41888.0,168860.0,910959.0,1445.10914,11.04546,65.1,26.8,41.7,0.988,50.016999999999996,-0.00997,1443.71356,3412.7678200000005,23.0,263.16474,5.17916,5.44129,5.89909,6.07801,5.0,526.23812,589.44638,639.0473099999998,66.0,73.2,55.8,57.6,57.9,66.1,66.1
