date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-13 03:47:00,576.604,-75.29,6.0,392.0,392.0,395.0,11021172.0,41888.0,168863.0,910965.0,1476.75989,11.29958,65.1,26.8,40.7,0.996,50.016999999999996,0.08976,1477.73036,3675.80688,23.0,263.16474,6.00021,5.59432,5.79787,6.2823,5.0,565.0086299999998,613.8109400000002,705.9093799999998,66.0,74.2,53.8,55.6,55.9,65.1,65.1
2018-04-13 03:57:00,909.5239999999999,-23.623,6.0,393.0,393.0,396.0,11021278.0,41888.0,168868.0,910972.0,1736.35815,13.36461,64.1,25.8,39.7,0.995,50.016999999999996,0.02992,1744.86238,5174.23242,24.0,252.2904,7.0949300000000015,7.71415,7.068969999999998,6.37845,5.0,916.85331,764.15125,664.0105,65.0,72.2,50.8,53.6,52.9,64.1,65.1
2018-04-13 04:02:00,802.352,-2.591,6.0,392.0,392.0,395.0,11021356.0,41888.0,168868.0,910976.0,1651.11606,12.73429,64.1,25.8,39.7,0.995,50.016999999999996,0.01995,1657.81944,4596.4448200000015,25.0,243.59093,6.19405,6.71995,6.78152,6.858630000000002,5.0,804.03256,885.8103800000001,865.69512,66.0,74.2,50.8,52.6,52.9,64.1,64.1
2018-04-13 04:07:00,790.23,-46.505,6.0,391.0,392.0,394.0,11021429.0,41888.0,168869.0,910978.0,1690.16543,12.90038,64.1,25.8,38.7,0.998,50.016999999999996,0.04987,1680.8308100000004,4686.37305,25.0,243.59093,6.62317,6.60843,6.54323,6.92115,5.0,839.9615,896.51594,922.7075,66.0,75.2,50.8,53.6,52.9,64.1,64.1
2018-04-13 04:17:00,862.622,-46.70399999999999,6.0,393.0,393.0,396.0,11021633.0,41888.0,168870.0,910982.0,1714.7325899999996,13.16851,64.1,25.8,38.7,0.9990000000000001,50.016999999999996,0.02992,1715.84812,4914.56543,26.0,243.59093,7.26895,6.32146,7.07105,7.57256,5.0,898.69031,968.74575,1134.522,68.0,76.2,53.8,56.6,55.9,64.1,64.1
2018-04-13 04:22:00,1349.8729999999998,-31.923000000000002,6.0,395.0,394.0,397.0,11021727.0,41888.0,168870.0,910985.0,1769.79473,13.46065,64.1,25.8,37.7,0.9990000000000001,50.016999999999996,0.01995,1760.87035,7329.1323200000015,29.0,243.59093,8.769039999999999,8.62005,8.56074,7.75287,5.0,1275.22312,1426.4751199999996,1175.67825,68.0,76.2,53.8,56.6,55.9,64.1,64.1
2018-04-13 04:27:00,815.6089999999999,-70.847,6.0,392.0,392.0,395.0,11021803.0,41888.0,168870.0,910989.0,1663.64725,12.77832,64.1,25.8,37.7,0.9990000000000001,50.016999999999996,0.01995,1672.8269,4715.59961,24.0,243.59093,6.41146,5.95255,6.48062,7.17363,5.0,815.18062,826.41494,1014.19862,68.0,76.2,53.8,56.6,55.9,64.1,64.1
2018-04-13 04:32:00,1185.1019999999999,-53.034,6.0,394.0,394.0,397.0,11021898.0,41888.0,168871.0,910992.0,1750.00006,13.502670000000002,64.1,25.8,37.7,0.997,50.016999999999996,0.02992,1757.86883,6496.17383,27.0,243.59093,8.46038,8.32726,7.59778,7.50583,5.0,1116.41088,1111.11138,1153.06625,67.0,76.2,54.8,56.6,56.9,64.1,64.1
2018-04-13 04:37:00,1362.182,-50.783,6.0,394.0,394.0,398.0,11021987.0,41888.0,168871.0,910995.0,1769.7196600000002,13.54069,64.1,25.8,37.7,0.991,50.016999999999996,0.02992,1767.87375,7702.3330099999985,27.0,250.11553,7.4980600000000015,8.60468,7.9264800000000015,7.50615,10.0,1263.92662,1140.07712,1098.3038800000004,67.0,76.2,54.8,56.6,56.9,64.1,64.1
2018-04-13 04:47:00,1352.898,-7.434,6.0,395.0,395.0,398.0,11022239.0,41888.0,168871.0,910998.0,1740.15506,13.412629999999998,65.1,25.8,37.7,0.991,50.016999999999996,0.02992,1749.86477,7701.209470000002,31.0,267.51447,8.386510000000001,8.05844,8.15817,8.31817,5.0,1419.41975,1472.721,1461.80538,69.0,78.2,58.8,61.6,60.9,64.1,64.1
2018-04-13 04:52:00,923.263,-37.319,6.0,394.0,394.0,397.0,11022347.0,41888.0,168872.0,911000.0,1740.32009,13.39662,65.1,25.8,37.7,0.991,50.016999999999996,0.02992,1749.86477,5149.50195,27.0,267.51447,6.82947,6.87789,7.1414399999999985,7.942010000000002,5.0,944.15238,1040.93388,1335.33225,69.0,78.2,58.8,61.6,61.9,65.1,64.1
2018-04-13 05:02:00,936.831,-33.875,6.0,393.0,394.0,395.0,11022523.0,41888.0,168872.0,911005.0,1756.2881100000004,13.384620000000002,65.1,25.8,37.7,0.991,50.016999999999996,0.02992,1746.86325,5212.45166,26.0,267.51447,7.48257,7.59377,7.30138,7.46059,5.0,1010.09,1027.44988,1111.632,69.0,78.2,57.8,60.6,59.9,65.1,65.1
2018-04-13 05:07:00,731.168,-41.156000000000006,6.0,393.0,393.0,395.0,11022594.0,41888.0,168872.0,911009.0,1629.61048,12.51018,65.1,25.8,37.7,0.996,50.016999999999996,0.02992,1632.80706,4396.35498,24.0,267.51447,6.8929300000000016,6.52375,6.5467,7.08091,5.0,765.23006,787.67581,940.03025,68.0,77.2,55.8,58.6,58.9,65.1,65.1
2018-04-13 05:12:00,764.836,19.83,6.0,394.0,392.0,394.0,11022656.0,41888.0,168872.0,911013.0,1625.1531699999996,12.51619,65.1,25.8,37.7,0.996,50.016999999999996,0.02992,1631.80655,4437.946779999998,23.0,267.51447,6.3640300000000005,6.58222,6.84514,6.8539,5.0,768.20475,790.7646900000002,832.48369,67.0,76.2,54.8,56.6,56.9,65.1,65.1
2018-04-13 05:17:00,602.2769999999999,-41.73,6.0,391.0,391.0,393.0,11022706.0,41888.0,168874.0,911016.0,1525.60906,11.72179,64.1,25.8,37.7,0.998,50.016999999999996,0.02992,1527.7549800000004,3888.26196,22.0,267.51447,5.7024599999999985,6.36303,6.44562,6.421,5.0,624.34731,601.73719,693.55775,66.0,73.2,52.8,55.6,55.9,65.1,65.1
2018-04-13 05:22:00,449.98,-31.575,6.0,391.0,391.0,392.0,11022746.0,41888.0,168876.0,911018.0,1403.64371,10.77533,63.1,24.8,36.7,0.998,50.016999999999996,0.02992,1401.69285,3287.99243,21.0,267.51447,5.97824,5.73297,5.67713,5.9734099999999986,5.0,484.74199999999996,510.44938,565.1933700000002,64.0,71.2,51.8,53.6,53.9,64.1,65.1
2018-04-13 05:32:00,416.39,146.863,6.0,393.0,394.0,394.0,11022814.0,41888.0,168883.0,911024.0,1334.33947,10.27508,62.1,24.8,36.7,0.877,50.016999999999996,0.0,1341.66316,3003.59521,22.0,267.51447,5.11644,4.8405,5.25154,5.49319,5.0,419.24991,415.63859,452.03644,62.0,67.2,48.8,50.6,50.9,63.1,63.1
2018-04-13 05:37:00,526.0169999999999,216.27200000000002,6.0,396.0,395.0,397.0,11022853.0,41888.0,168884.0,911027.0,1445.97961,11.06147,62.1,24.8,35.7,0.8290000000000001,50.016999999999996,0.0,1444.71407,3386.91309,22.0,267.51447,5.43334,5.88967,5.86064,5.53497,5.0,529.38719,526.10131,477.95169,61.0,67.2,47.8,49.6,49.9,62.1,63.1
2018-04-13 05:42:00,470.2,-46.074,6.0,392.0,392.0,393.0,11022887.0,41888.0,168886.0,911029.0,1405.20461,10.73331,61.1,24.8,35.7,0.995,50.016999999999996,0.03989,1401.69285,3284.62012,21.0,267.51447,6.72537,6.48348,5.30629,5.3283,5.0,467.00278,415.96669,440.87300000000005,61.0,67.2,49.8,50.6,49.9,62.1,62.1
2018-04-13 05:47:00,422.04900000000004,-40.508,6.0,391.0,391.0,392.0,11022930.0,41888.0,168888.0,911031.0,1352.01825,10.41315,61.1,24.8,35.7,0.996,50.016999999999996,0.03989,1357.67098,3055.30396,22.0,267.51447,4.7874,4.49146,5.07665,5.53222,5.0,441.41566,485.5255,494.64688,61.0,68.2,51.8,51.6,51.9,61.1,62.1
2018-04-13 05:52:00,268.156,-51.355,6.0,391.0,392.0,392.0,11022949.0,41888.0,168892.0,911034.0,1176.22131,9.03647,60.1,24.8,35.7,0.981,50.016999999999996,0.03989,1182.58451,2332.50757,20.0,256.64013,5.23793,5.10256,4.37902,4.65868,5.0,282.61556,227.30923,328.4008100000001,60.0,65.2,52.8,53.6,52.9,61.1,61.1
2018-04-13 05:57:00,378.19,-45.315,6.0,392.0,392.0,393.0,11022982.0,41888.0,168895.0,911036.0,1296.46074,10.00895,60.1,25.8,36.7,0.992,50.016999999999996,0.03989,1302.64382,2800.13306,22.0,245.7658,4.43619,4.78866,5.10821,5.05503,5.0,388.95259,425.09756,389.84372,59.0,65.2,53.8,54.6,53.9,60.1,61.1
2018-04-13 06:02:00,558.033,-18.998,6.0,393.0,393.0,394.0,11023016.0,41888.0,168895.0,911039.0,1476.6998199999996,11.28558,60.1,25.8,36.7,0.991,50.016999999999996,0.0,1475.72935,3631.96704,22.0,245.7658,6.12082,6.6133,6.1071,5.299919999999998,5.0,556.3505,496.41725,424.51853,59.0,65.2,54.8,55.6,55.9,60.1,60.1
2018-04-13 06:08:00,218.791,-49.896,6.0,391.0,391.0,393.0,11023051.0,41888.0,168898.0,911041.0,1110.03864,8.51021,60.1,26.8,37.7,0.981,50.016999999999996,0.02992,1109.54837,2036.86914,20.0,245.7658,4.05628,4.02883,4.12782,4.79473,5.0,239.72984,248.75264,361.44619,59.0,65.2,56.8,57.6,56.9,60.1,60.1
2018-04-13 06:13:00,222.544,-40.629,6.0,391.0,391.0,393.0,11023070.0,41888.0,168905.0,911044.0,1110.36876,8.46819,59.1,27.8,37.7,0.983,50.016999999999996,0.01995,1110.54888,2066.0957,21.0,232.71659,4.39985,4.0643400000000005,4.05377,4.45191,5.0,235.39214,244.72441,288.15456,58.0,63.2,57.8,58.6,57.9,60.1,60.1
2018-04-13 06:18:00,346.371,8.542,6.0,391.0,391.0,392.0,11023091.0,41888.0,168905.0,911048.0,1225.82083,9.34862,59.1,27.8,38.7,0.9990000000000001,50.016999999999996,1.22672,1217.60182,2822.61523,20.0,232.71659,4.7759,4.86681,4.58741,4.40515,5.0,346.48147,313.33375,281.23884,58.0,62.2,58.8,59.6,58.9,59.1,60.1
2018-04-13 06:23:00,311.573,-72.025,6.0,390.0,390.0,391.0,11023115.0,41888.0,168909.0,911051.0,1251.42349,9.63876,59.1,27.8,38.7,0.982,50.016999999999996,0.01995,1257.62159,2627.02173,20.0,232.71659,5.2129400000000015,4.7093099999999986,4.7824300000000015,4.6329,5.0,351.54728,376.74128,307.6309100000001,58.0,62.2,58.8,60.6,59.9,59.1,59.1
2018-04-13 06:28:00,454.789,-56.226000000000006,6.0,390.0,390.0,391.0,11023143.0,41888.0,168910.0,911054.0,1390.24205,10.62925,58.1,27.8,38.7,0.99,50.016999999999996,0.00997,1392.6884300000004,3268.88281,21.0,224.01716,6.07107,6.07311,5.63129,4.90791,5.0,463.72731,424.41397,345.88325,58.0,62.2,56.8,58.6,58.9,59.1,59.1
2018-04-13 06:38:00,427.166,-35.94,6.0,390.0,390.0,392.0,11023226.0,41888.0,168912.0,911060.0,1377.89104,10.55122,58.1,27.8,38.7,0.99,50.016999999999996,0.00997,1376.68046,3140.73535,20.0,228.36687,5.95602,5.55494,5.41474,5.54047,5.0,458.01162,470.22544000000005,492.49199999999996,58.0,65.2,53.8,55.6,55.9,58.1,58.1
2018-04-13 06:43:00,340.851,-68.727,6.0,390.0,390.0,390.0,11023259.0,41888.0,168917.0,911063.0,1286.00053,9.86087,58.1,27.8,38.7,0.985,50.016999999999996,0.01995,1287.63636,2761.91382,20.0,228.36687,4.9423900000000005,4.72001,4.90166,5.2651900000000005,5.0,370.78222,358.18075,435.87056,58.0,65.2,52.8,54.6,54.9,58.1,58.1
2018-04-13 06:48:00,374.838,-52.178000000000004,6.0,390.0,391.0,392.0,11023288.0,41888.0,168917.0,911067.0,1316.70588,10.13701,58.1,26.8,37.7,0.981,50.016999999999996,0.03989,1322.65367,2906.92261,20.0,228.36687,5.23609,5.14072,4.991630000000002,5.1379199999999985,5.0,406.20191,395.20297,398.60888,58.0,63.2,50.8,52.6,52.9,58.1,58.1
2018-04-13 06:53:00,385.17900000000003,-57.601000000000006,6.0,390.0,390.0,391.0,11023319.0,41888.0,168918.0,911071.0,1337.1309199999996,10.17703,57.1,26.8,36.7,0.9840000000000001,50.016999999999996,0.04987,1328.65671,3024.95312,20.0,228.36687,5.03172,5.3708300000000015,5.2473800000000015,5.12706,5.0,408.85344,391.09378,395.80778,57.0,63.2,49.8,51.6,50.9,58.1,58.1
2018-04-13 06:58:00,370.54699999999997,-42.073,6.0,390.0,391.0,391.0,11023350.0,41888.0,168921.0,911074.0,1291.58343,9.94492,57.1,25.8,36.7,0.997,50.016999999999996,-0.00997,1297.64128,2838.35254,20.0,228.36687,5.38685,5.34164,5.19929,5.24,5.0,381.21994,387.96684,398.78103,57.0,63.2,47.8,49.6,49.9,57.1,58.1
2018-04-13 07:03:00,506.529,16.75,6.0,391.0,391.0,392.0,11023382.0,41888.0,168925.0,911076.0,1429.30643,10.9314,57.1,25.8,36.7,0.998,50.016999999999996,0.03989,1425.70458,3436.37378,21.0,228.36687,5.64762,5.53941,5.94028,5.38761,5.0,508.56184,473.84153,403.85081,57.0,63.2,48.8,49.6,49.9,57.1,57.1
2018-04-13 07:08:00,768.645,-29.17,6.0,392.0,392.0,393.0,11023437.0,41888.0,168927.0,911077.0,1647.52922,12.69227,57.1,25.8,36.7,0.9990000000000001,50.016999999999996,-0.00997,1654.81792,4649.27734,23.0,237.06632,6.01369,6.64474,6.564030000000002,5.9868,5.0,786.125,737.98519,575.94625,58.0,66.2,51.8,52.6,51.9,57.1,57.1
2018-04-13 07:13:00,449.57599999999996,-55.673,6.0,390.0,391.0,393.0,11023498.0,41888.0,168930.0,911078.0,1385.73984,10.69929,57.1,25.8,36.7,0.996,50.016999999999996,-0.02992,1393.68879,3232.91162,22.0,245.7658,5.7782,5.68785,5.6996400000000005,6.1292300000000015,5.0,481.50944,549.86356,662.63669,60.0,69.2,54.8,54.6,54.9,57.1,57.1
2018-04-13 07:33:00,1193.859,-34.523,6.0,395.0,396.0,399.0,11023748.0,41888.0,168932.0,911090.0,1748.85931,13.38262,59.1,27.8,38.7,0.992,50.016999999999996,0.01995,1751.8657899999996,6773.82617,26.0,245.7658,7.54275,7.8137,7.49246,7.110339999999999,5.0,1236.84325,1162.50837,966.74006,64.0,72.2,58.8,60.6,60.9,58.1,58.1
2018-04-13 07:38:00,1625.704,-14.112,6.0,397.0,397.0,401.0,11023838.0,41888.0,168933.0,911093.0,1743.9820000000002,13.40863,59.1,27.8,38.7,0.998,50.016999999999996,0.04987,1751.8657899999996,9249.09473,27.0,241.41606,8.58323,8.41127,7.98073,7.2812100000000015,5.0,1658.5521199999996,1267.1001199999996,1047.1726199999996,65.0,73.2,58.8,61.6,60.9,59.1,58.1
2018-04-13 07:43:00,1987.9389999999999,-3.273,6.0,398.0,397.0,402.0,11023974.0,41888.0,168933.0,911094.0,1771.9408,13.5547,60.1,27.8,38.7,0.998,50.016999999999996,0.31915,1768.87426,11075.75781,33.0,241.41606,9.07113,8.975389999999997,8.71936,8.0712,5.0,1866.46462,1778.26112,1444.36988,66.0,75.2,61.8,64.6,63.9,59.1,59.1
2018-04-13 07:48:00,2032.175,0.01,6.0,398.0,399.0,403.0,11024132.0,41888.0,168933.0,911095.0,1727.3237,13.32058,61.1,27.8,38.7,0.998,50.016999999999996,1.51594,1736.85847,11351.16113,37.0,241.41606,9.04122,9.54611,9.54539,8.8671,5.0,2058.27388,2041.11638,1773.79562,67.0,76.2,65.8,69.7,68.9,60.1,59.1
2018-04-13 07:53:00,1117.77,-29.561,6.0,397.0,397.0,402.0,11024263.0,41888.0,168933.0,911097.0,1742.1659899999993,13.32058,61.1,27.8,38.7,0.998,50.016999999999996,0.02992,1740.8605,5986.95654,30.0,241.41606,7.82268,7.29165,7.95942,8.54067,5.0,1190.0788699999996,1396.3653800000004,1622.5055,68.0,76.2,66.8,70.7,70.9,61.1,60.1
2018-04-13 07:58:00,1133.702,-49.571999999999996,6.0,397.0,398.0,403.0,11024353.0,41888.0,168933.0,911101.0,1757.6836899999996,13.45465,61.1,27.8,38.7,0.998,50.016999999999996,0.02992,1755.86782,6083.62891,27.0,241.41606,6.841710000000001,7.7857,7.7411699999999986,7.81296,5.0,1079.0096199999996,1113.18238,1279.8419999999999,68.0,76.2,64.8,67.7,67.9,61.1,61.1
2018-04-13 08:03:00,1562.349,-19.855999999999998,6.0,399.0,399.0,403.0,11024438.0,41888.0,168933.0,911106.0,1754.5772,13.46465,61.1,27.8,38.7,0.998,50.016999999999996,0.04987,1757.86883,8685.9209,27.0,230.54172000000003,8.82612,8.322519999999999,7.7900399999999985,7.4207,5.0,1548.7695,1211.90938,1126.17225,68.0,76.2,62.8,65.7,65.9,61.1,61.1
2018-04-13 08:08:00,2001.575,24.224,6.0,399.0,400.0,404.0,11024583.0,41888.0,168933.0,911106.0,1743.23151,13.42864,62.1,27.8,38.7,0.998,50.016999999999996,0.41888,1751.8657899999996,11245.49609,36.0,230.54172000000003,9.80811,9.40292,9.33806,8.38222,5.0,2052.3795,2016.59725,1566.9575,68.0,76.2,64.9,68.7,67.9,61.1,61.1
2018-04-13 08:13:00,1888.078,24.32,6.0,399.0,399.0,403.0,11024751.0,41888.0,168933.0,911107.0,1718.64933,13.23054,63.1,27.8,38.7,0.998,50.016999999999996,0.03989,1728.8545600000002,10846.44141,38.0,230.54172000000003,9.16321,9.63251,9.61849,9.13128,5.0,2015.48925,2050.41175,1874.90538,69.0,77.2,70.1,73.7,73.0,62.1,61.1
2018-04-13 08:23:00,2034.715,7.492999999999999,6.0,399.0,400.0,404.0,11025077.0,41888.0,168933.0,911107.0,1748.9043600000002,13.42063,64.1,27.8,39.7,0.998,50.016999999999996,3.36101,1751.8657899999996,11235.37891,39.0,226.19201,8.94294,9.13687,9.43806,9.27328,5.0,2060.56425,2055.78225,2006.59275,69.0,78.2,75.1,79.8,79.0,63.1,63.1
2018-04-13 08:28:00,1882.55,-46.028999999999996,6.0,398.0,399.0,402.0,11025243.0,41888.0,168933.0,911108.0,1768.9693100000004,13.45465,64.1,27.8,39.7,0.998,50.016999999999996,0.0,1755.86782,10105.65918,38.0,226.19201,9.03383,8.87883,9.1018,9.33049,5.0,1792.41075,1949.31312,2014.30475,70.0,78.2,77.1,81.8,81.0,64.1,63.1
2018-04-13 08:38:00,2039.432,-0.391,6.0,400.0,401.0,405.0,11025577.0,41888.0,168933.0,911110.0,1783.27147,13.63274,65.1,27.8,40.7,0.998,50.016999999999996,7.41017,1781.88071,11064.5166,40.0,226.19201,11.08243,10.28542,9.95683,9.74248,5.0,2064.583,2059.92987,2048.129,70.0,79.2,81.1,85.8,85.0,64.1,64.1
2018-04-13 08:43:00,2011.8039999999999,8.796,6.0,399.0,399.0,404.0,11025743.0,41888.0,168933.0,911110.0,1758.7492100000004,13.406629999999998,65.1,27.8,40.7,0.998,50.016999999999996,6.2632400000000015,1746.86325,11179.17383,40.0,226.19201,9.65961,9.66853,10.21361,10.11657,5.0,2054.8703800000008,2060.105,2055.388,70.0,79.2,82.1,86.8,87.0,65.1,64.1
2018-04-13 08:48:00,1997.4029999999998,-11.914000000000001,6.0,399.0,400.0,404.0,11025910.0,41888.0,168933.0,911112.0,1749.4146,13.37461,66.1,27.8,41.7,0.998,50.016999999999996,6.8815800000000005,1746.86325,11258.98633,40.0,226.19201,10.88437,10.7599,10.34211,10.23589,5.0,2058.57062,2058.92087,2057.93275,71.0,79.2,83.1,88.8,88.0,65.1,65.1
2018-04-13 08:53:00,2015.066,-5.945,6.0,396.0,397.0,402.0,11026079.0,41888.0,168933.0,911113.0,1740.54532,13.32459,66.1,27.8,41.7,0.998,50.016999999999996,4.26858,1743.86202,11377.01562,40.0,226.19201,9.53444,9.93141,10.33087,10.21833,5.0,2062.74025,2059.01875,2058.81338,71.0,80.2,85.1,89.8,89.0,66.1,65.1
2018-04-13 09:03:00,1999.362,-16.035999999999998,6.0,394.0,395.0,400.0,11026411.0,41888.0,168933.0,911116.0,1726.8585100000007,13.25655,67.1,27.8,42.7,0.998,50.016999999999996,7.35033,1735.85797,11396.12598,40.0,230.54172000000003,11.30289,11.06652,10.96423,10.21423,5.0,2062.6679999999997,2058.69925,2046.66212,71.0,80.2,86.1,91.8,91.0,66.1,66.1
2018-04-13 09:08:00,1993.682,-13.029000000000002,6.0,394.0,395.0,400.0,11026581.0,41888.0,168933.0,911118.0,1731.46582,13.316579999999998,67.1,27.8,42.7,0.998,50.016999999999996,3.41087,1733.85695,11307.32227,41.0,237.06632,10.17181,9.39405,9.80816,10.23714,5.0,2057.73388,2059.40525,2054.8045,72.0,81.2,87.1,92.8,92.0,67.1,66.1
2018-04-13 09:13:00,2026.615,-9.397,6.0,394.0,394.0,400.0,11026750.0,41888.0,168933.0,911120.0,1782.7612399999996,13.62273,67.1,27.8,43.7,0.998,50.016999999999996,4.41818,1780.8802,10909.39062,41.0,237.06632,9.10393,9.32896,9.78833,10.19863,5.0,2063.4818800000007,2059.94513,2057.8085,72.0,81.2,88.1,93.8,93.0,67.1,67.1
2018-04-13 09:18:00,2084.735,11.912,6.0,393.0,394.0,400.0,11026914.0,41888.0,168934.0,911122.0,1760.32512,13.44264,67.1,27.8,43.7,0.998,50.016999999999996,9.92344,1747.8637600000004,11243.24902,42.0,237.06632,10.5331,10.73973,10.63855,10.15613,5.0,2056.60112,2059.73125,2046.62125,72.0,81.2,88.1,93.8,93.0,67.1,67.1
2018-04-13 09:23:00,2040.039,-35.116,6.0,393.0,394.0,400.0,11027081.0,41888.0,168934.0,911124.0,1741.31068,13.30057,68.1,27.8,43.7,0.998,50.016999999999996,3.98932,1739.86,11336.54785,41.0,243.59093,9.78296,9.63491,9.84123,10.18862,5.0,2060.79625,2059.408,2054.74188,72.0,81.2,89.1,94.8,94.0,67.1,67.1
2018-04-13 09:28:00,1996.74,-16.048,6.0,393.0,393.0,399.0,11027246.0,41888.0,168934.0,911125.0,1751.23047,13.47066,68.1,27.8,44.7,0.998,50.016999999999996,4.36831,1761.87071,11269.10352,42.0,243.59093,10.31463,9.9176,9.669,9.89101,5.0,2061.803,2058.81638,2055.83962,73.0,81.2,90.1,95.8,95.0,68.1,67.1
2018-04-13 09:33:00,2088.678,18.36,6.0,393.0,394.0,399.0,11027408.0,41888.0,168937.0,911126.0,1741.82092,13.412629999999998,68.1,27.8,44.7,0.997,50.016999999999996,6.42281,1750.86528,11251.11719,43.0,237.06632,10.24432,10.29552,10.69574,10.00549,5.0,2061.5705,2050.70938,2018.37838,73.0,82.2,90.1,95.8,95.0,68.1,68.1
2018-04-13 09:38:00,1991.991,-15.788,6.0,393.0,394.0,400.0,11027573.0,41888.0,168937.0,911128.0,1752.5361,13.47466,69.1,28.8,45.7,0.997,50.016999999999996,9.66414,1750.86528,11176.92676,42.0,245.7658,11.89166,11.80319,11.07994,10.30877,5.0,2058.43712,2059.13238,2043.0695,73.0,82.2,90.1,95.8,95.0,68.1,68.1
2018-04-13 09:43:00,2076.01,34.779,6.0,392.0,393.0,399.0,11027742.0,41888.0,168937.0,911131.0,1725.2378399999998,13.310579999999998,69.1,28.8,45.7,0.997,50.016999999999996,9.27518,1732.85645,11398.375,43.0,245.7658,11.28175,10.91899,10.83246,10.33746,5.0,2058.4335,2059.15362,2053.45425,73.0,82.2,91.1,96.8,96.0,69.1,68.1
2018-04-13 09:48:00,2020.78,-47.68600000000001,6.0,390.0,391.0,396.0,11027915.0,41888.0,168942.0,911132.0,1761.64577,13.52068,69.1,28.8,45.7,0.992,50.016999999999996,3.33109,1762.87122,11122.96973,43.0,239.24119,10.65416,10.07681,9.9862,10.2402,5.0,2060.36225,2060.26675,2057.2585,73.0,82.2,92.1,97.8,97.0,69.1,69.1
2018-04-13 09:53:00,1993.229,-18.233,6.0,393.0,394.0,399.0,11028077.0,41888.0,168942.0,911134.0,1746.42809,13.43664,69.1,28.8,46.7,0.992,50.016999999999996,7.70937,1748.86427,11287.08789,42.0,234.89146,10.40769,10.4361,10.22723,10.21035,5.0,2056.13775,2059.99788,2058.74312,73.0,82.2,92.1,97.8,97.0,69.1,69.1
2018-04-13 09:58:00,2000.068,-23.426,6.0,392.0,393.0,399.0,11028241.0,41888.0,168942.0,911136.0,1758.56917,13.47466,69.1,28.8,46.7,0.992,50.016999999999996,7.38025,1754.86731,11215.14551,42.0,239.24119,10.78084,10.06525,10.37256,10.11645,5.0,2059.18388,2059.61612,2057.76012,73.0,82.2,92.1,97.8,97.0,69.1,69.1
2018-04-13 10:03:00,2029.8729999999998,-22.27,6.0,393.0,393.0,399.0,11028408.0,41888.0,168942.0,911138.0,1751.6657699999996,13.46065,69.1,28.8,46.7,0.992,50.016999999999996,2.49333,1751.8657899999996,11115.10059,42.0,239.24119,9.44732,9.64112,9.81382,10.02368,5.0,2058.73025,2059.6465,2058.20975,73.0,82.2,92.1,97.8,97.0,69.1,69.1
2018-04-13 10:08:00,2050.314,-47.077,6.0,393.0,394.0,399.0,11028574.0,41888.0,168942.0,911141.0,1745.8127399999996,13.3486,69.1,28.8,46.7,0.992,50.016999999999996,4.78719,1743.86202,11399.49805,42.0,239.24119,10.57934,10.62742,10.08033,9.80418,5.0,2059.88562,2057.56188,2043.67588,73.0,82.2,92.1,97.8,98.0,69.1,69.1
2018-04-13 10:13:00,2094.0170000000003,85.96700000000001,6.0,393.0,394.0,400.0,11028743.0,41888.0,168943.0,911144.0,1747.97397,13.37661,70.1,29.8,47.7,0.992,50.016999999999996,2.74266,1748.86427,11247.74414,43.0,239.24119,10.02681,9.78014,9.74442,9.94464,5.0,2061.17775,2059.39925,2048.884,74.0,83.2,93.1,98.8,98.0,69.1,69.1
2018-04-13 10:18:00,1761.19,-49.781000000000006,6.0,399.0,400.0,405.0,11028913.0,41888.0,168945.0,911146.0,1751.5907,13.422629999999998,70.1,29.8,47.7,0.992,50.016999999999996,0.03989,1752.8663,9410.96484,41.0,245.7658,8.99399,8.807080000000003,9.20664,9.75028,5.0,1704.33,1903.62812,2017.03362,74.0,83.2,94.1,99.8,99.0,70.1,69.1
2018-04-13 10:23:00,2107.41,-42.571999999999996,6.0,400.0,401.0,406.0,11029080.0,41888.0,168945.0,911150.0,1727.93905,13.31458,70.1,29.8,47.7,0.992,50.016999999999996,1.86501,1737.85898,11342.16797,42.0,245.7658,9.05763,9.13737,9.20603,9.47827,5.0,2054.00425,2011.69112,1989.67188,74.0,83.2,93.1,98.8,99.0,70.1,70.1
2018-04-13 10:28:00,1457.62,-53.623999999999995,6.0,398.0,398.0,404.0,11029230.0,41888.0,168945.0,911154.0,1738.93938,13.28056,70.1,29.8,47.7,0.992,50.016999999999996,0.03989,1737.85898,7772.0273400000015,41.0,247.94066,8.11326,7.34231,9.13369,9.23934,5.0,1535.43312,1962.94912,1902.68338,74.0,83.2,92.1,97.8,98.0,70.1,70.1
2018-04-13 10:33:00,2107.101,-53.473,6.0,398.0,399.0,404.0,11029397.0,41888.0,168945.0,911158.0,1789.8745600000002,13.64875,70.1,29.8,47.7,0.992,50.016999999999996,8.01854,1789.88476,10972.34082,43.0,247.94066,10.58513,10.29556,9.9798,9.4031,5.0,2068.1645,2057.68562,1944.5225,74.0,83.2,92.1,97.8,97.0,70.1,70.1
2018-04-13 10:38:00,2074.189,-46.38399999999999,6.0,397.0,399.0,404.0,11029570.0,41888.0,168945.0,911161.0,1782.97116,13.57871,70.1,29.8,48.7,0.992,50.016999999999996,7.101,1772.87629,11153.32031,43.0,260.98987,9.21362,9.22386,9.3394,10.04217,5.0,2057.45712,2039.95175,2010.89412,74.0,83.2,93.1,98.8,98.0,70.1,70.1
2018-04-13 10:43:00,2029.453,-29.278000000000002,6.0,398.0,398.0,404.0,11029731.0,41888.0,168945.0,911164.0,1787.2784600000002,13.7528,70.1,29.8,48.7,0.992,50.016999999999996,5.47535,1789.88476,11011.68359,41.0,252.2904,10.00471,9.53283,9.12688,9.55763,5.0,2057.06012,1882.27012,1961.22525,74.0,83.2,93.1,98.8,99.0,70.1,70.1
2018-04-13 10:48:00,1989.519,-25.689,6.0,397.0,398.0,404.0,11029893.0,41888.0,168945.0,911166.0,1727.47386,13.25455,71.1,29.8,48.7,0.992,50.016999999999996,6.47268,1725.85304,11409.61523,43.0,247.94066,10.16617,10.25545,11.21628,10.48551,5.0,2056.246,2059.14988,2019.99012,74.0,83.2,93.1,98.8,98.0,70.1,70.1
2018-04-13 10:53:00,2011.098,-11.275,6.0,397.0,398.0,404.0,11030062.0,41888.0,168945.0,911167.0,1770.28996,13.59672,71.1,29.8,48.7,0.992,50.016999999999996,9.37491,1766.87325,11101.6123,44.0,247.94066,11.78806,10.62072,11.01836,10.96862,5.0,2061.50175,2060.45825,2045.59875,74.0,83.2,93.1,98.8,98.0,71.1,70.1
2018-04-13 10:58:00,2049.476,-38.095,6.0,398.0,398.0,404.0,11030230.0,41888.0,168945.0,911169.0,1721.62097,13.22854,71.1,29.8,48.7,0.992,50.016999999999996,12.11757,1719.85,11418.60742,44.0,252.2904,13.46136,13.89899,12.85139,11.36572,5.0,2052.2045,2053.3975,2030.17838,75.0,83.2,94.1,98.8,99.0,71.1,71.1
2018-04-13 11:03:00,2006.181,-7.007000000000001,6.0,397.0,397.0,404.0,11030393.0,41888.0,168945.0,911171.0,1787.30849,13.69677,71.1,29.8,49.7,0.992,50.016999999999996,4.24863,1789.88476,11030.79297,44.0,263.16474,11.08086,9.7826,9.88614,10.77228,5.0,2070.14838,2053.41312,2042.97612,75.0,84.2,94.1,99.8,99.0,71.1,71.1
2018-04-13 11:14:00,2064.936,-29.447,6.0,396.0,396.0,402.0,11030759.0,41888.0,168945.0,911174.0,1756.91833,13.50067,71.1,30.8,49.7,0.992,50.016999999999996,7.63956,1757.86883,11127.46582,44.0,247.94066,9.48827,10.10552,10.10258,10.21864,5.0,2057.16962,2060.1655,2046.29188,75.0,84.2,94.1,99.8,99.0,71.1,71.1
2018-04-13 11:19:00,2002.422,-16.992,6.0,397.0,397.0,404.0,11030928.0,41888.0,168945.0,911176.0,1766.16285,13.53469,71.1,30.8,49.7,0.992,50.016999999999996,15.31901,1762.87122,11212.89746,44.0,247.94066,14.83452,14.24106,14.67554,11.91255,5.0,2061.62175,2059.67862,2054.6075,75.0,84.2,95.1,100.8,100.0,71.1,71.1
2018-04-13 11:24:00,2009.203,-32.189,6.0,397.0,397.0,403.0,11031097.0,41888.0,168945.0,911179.0,1736.4033399999996,13.3606,72.1,30.8,50.7,0.992,50.016999999999996,14.86023,1738.8594899999996,11319.68652,44.0,247.94066,12.94401,13.56573,12.94513,12.51438,5.0,2053.71138,2059.16725,2056.70912,75.0,84.2,95.1,100.8,100.0,71.1,71.1
2018-04-13 11:29:00,2075.275,-41.55,6.0,397.0,397.0,403.0,11031267.0,41888.0,168945.0,911180.0,1732.56138,13.3506,72.1,30.8,50.7,0.992,50.016999999999996,13.50386,1742.86152,11300.57812,45.0,256.64013,14.56688,13.41092,14.33619,13.36775,5.0,2059.38325,2059.45112,2058.52838,75.0,84.2,95.1,100.8,100.0,72.1,71.1
2018-04-13 11:34:00,2077.024,-37.566,6.0,397.0,398.0,405.0,11031432.0,41888.0,168945.0,911182.0,1783.1063,13.7528,72.1,30.8,50.7,0.992,50.016999999999996,13.37421,1792.8861399999996,10902.64648,45.0,252.2904,11.54119,10.31051,10.98656,13.19801,5.0,2066.0475,2060.47812,2059.22863,76.0,84.2,96.1,100.8,101.0,72.1,72.1
2018-04-13 11:39:00,2022.266,-1.161,6.0,397.0,399.0,405.0,11031602.0,41888.0,168945.0,911183.0,1743.20163,13.38061,72.1,30.8,50.7,0.992,50.016999999999996,10.41214,1750.86528,11302.8252,44.0,247.94066,11.21783,11.40338,12.06451,12.86458,5.0,2061.35075,2059.63762,2059.39875,76.0,84.2,96.1,101.8,101.0,72.1,72.1
2018-04-13 11:44:00,2006.981,-7.99,6.0,399.0,399.0,404.0,11031771.0,41888.0,168945.0,911185.0,1796.38784,13.74679,72.1,30.8,51.7,0.992,50.016999999999996,5.8244099999999985,1792.8861399999996,10846.44141,44.0,252.2904,10.63211,10.08481,9.65006,11.47045,5.0,2051.77062,1999.41775,2050.97312,76.0,84.2,96.1,101.8,101.0,72.1,72.1
2018-04-13 11:49:00,1943.045,-9.812000000000001,6.0,399.0,398.0,404.0,11031933.0,41888.0,168945.0,911187.0,1729.3648,13.32459,72.1,30.8,51.7,0.992,50.016999999999996,12.31704,1737.85898,10967.84375,43.0,245.7658,11.8278,12.51996,12.20023,10.77139,3.0,2001.46625,2013.99838,2003.995,76.0,84.2,95.1,100.8,101.0,72.1,72.1
2018-04-13 11:54:00,1993.338,-4.533,6.0,400.0,400.0,406.0,11032103.0,41888.0,168945.0,911189.0,1745.0175,13.3546,72.1,30.8,51.7,0.992,50.016999999999996,8.24793,1746.86325,11315.19043,45.0,245.7658,12.55308,11.58806,11.3707,11.26979,5.0,2062.04088,2058.78188,2038.37988,76.0,85.2,96.1,101.8,101.0,72.1,72.1
2018-04-13 11:59:00,1990.075,-10.163,6.0,400.0,400.0,406.0,11032272.0,41888.0,168945.0,911190.0,1758.23897,13.5647,72.1,30.8,51.7,0.992,50.016999999999996,8.72665,1765.8727399999998,11207.27637,45.0,258.815,10.73883,10.47495,10.633,10.76183,5.0,2060.83438,2059.9265,2051.50688,76.0,85.2,96.1,101.8,101.0,72.1,72.1
2018-04-13 12:04:00,2000.729,-8.677,6.0,399.0,399.0,405.0,11032440.0,41888.0,168945.0,911192.0,1735.3677,13.32659,72.1,30.8,51.7,0.992,50.016999999999996,10.10296,1735.85797,11369.14746,46.0,265.33961,11.25717,11.19747,11.26471,11.11369,5.0,2057.28175,2059.2929999999997,2056.5635,76.0,85.2,96.1,101.8,101.0,72.1,72.1
2018-04-13 12:09:00,2085.7929999999997,-35.385,6.0,398.0,398.0,402.0,11032609.0,41888.0,168945.0,911194.0,1775.37748,13.63074,73.1,31.8,51.7,0.992,50.016999999999996,11.64883,1772.87629,10967.84375,46.0,267.51447,12.46517,12.28012,11.19846,10.81621,5.0,2061.88425,2059.81962,2058.54475,76.0,85.2,96.1,101.8,101.0,72.1,72.1
2018-04-13 12:14:00,2005.98,-22.794,6.0,399.0,399.0,405.0,11032779.0,41888.0,168945.0,911196.0,1761.82581,13.61873,73.1,31.8,51.7,0.992,50.016999999999996,12.24723,1770.87528,11019.55273,47.0,260.98987,13.38647,12.65605,11.63131,11.48888,5.0,2058.39825,2059.94125,2059.20525,76.0,85.2,96.1,101.8,102.0,73.1,72.1
2018-04-13 12:19:00,2011.21,-5.763999999999999,6.0,398.0,398.0,404.0,11032948.0,41888.0,168945.0,911197.0,1734.1069699999996,13.31258,73.1,31.8,51.7,0.992,50.016999999999996,4.56778,1737.85898,11261.2334,46.0,260.98987,9.87979,10.21391,10.31902,10.85632,5.0,2060.256,2058.88525,2059.2670000000003,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:24:00,2010.4389999999999,-22.497,6.0,398.0,399.0,404.0,11033118.0,41888.0,168945.0,911199.0,1733.717,13.36461,73.1,31.8,51.7,0.992,50.016999999999996,7.320410000000001,1743.86202,11383.76074,45.0,258.815,10.37334,10.30449,10.04483,10.38393,5.0,2058.34562,2059.18388,2059.45512,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:29:00,2084.714,-35.287,6.0,398.0,398.0,404.0,11033281.0,41888.0,168945.0,911201.0,1734.97744,13.31258,73.1,31.8,51.7,0.992,50.016999999999996,8.95603,1735.85797,11296.08105,46.0,267.51447,10.40635,11.21474,10.9312,10.49313,5.0,2057.676,2059.07712,2056.61075,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:34:00,2017.342,-6.6739999999999995,6.0,398.0,398.0,404.0,11033450.0,41888.0,168945.0,911203.0,1737.61888,13.25055,73.1,31.8,51.7,0.992,50.016999999999996,4.49796,1724.85254,11339.9209,45.0,271.86421,10.02221,9.98751,10.12628,10.69371,5.0,2057.6965,2059.20362,2058.4355,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:39:00,1988.961,-7.091,6.0,398.0,398.0,404.0,11033619.0,41888.0,168945.0,911204.0,1726.9486,13.34259,73.1,31.8,51.7,0.992,50.016999999999996,9.35497,1735.85797,11352.28516,45.0,271.86421,12.026,11.69763,11.31714,10.679,5.0,2055.1065,2059.38075,2059.092,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:44:00,1991.5539999999999,-18.99,6.0,398.0,398.0,404.0,11033784.0,41888.0,168945.0,911206.0,1770.87528,13.5667,73.1,31.8,51.7,0.992,50.016999999999996,9.91347,1768.87426,11172.42969,45.0,271.86421,11.07576,10.95929,10.45881,10.63038,5.0,2060.2225,2043.26562,2022.79725,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:49:00,1545.1989999999998,-40.571999999999996,6.0,396.0,395.0,402.0,11033951.0,41888.0,168945.0,911208.0,1733.5067800000004,13.29257,73.1,31.8,51.7,0.992,50.016999999999996,0.03989,1734.8574600000004,8619.59863,44.0,274.03908,8.427010000000001,8.98782,9.12117,10.30289,5.0,1702.45738,1940.03088,2022.55488,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:54:00,2111.101,-31.857,6.0,398.0,399.0,404.0,11034117.0,41888.0,168945.0,911209.0,1735.45779,13.3486,73.1,31.8,52.7,0.992,50.016999999999996,3.1316200000000003,1745.86289,11345.54102,45.0,274.03908,10.70554,9.64518,10.4589,10.54882,5.0,2061.79725,2059.74112,2033.69538,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 12:59:00,2003.681,-4.314,6.0,398.0,399.0,404.0,11034282.0,41888.0,168945.0,911211.0,1747.88388,13.31858,73.1,31.8,52.7,0.992,50.016999999999996,10.43208,1735.85797,11337.67285,44.0,280.56368,11.09243,11.52463,11.37328,10.53593,5.0,2055.65838,2058.86188,2035.0179999999998,76.0,85.2,97.1,102.8,102.0,73.1,73.1
2018-04-13 13:19:00,2023.809,-4.73,6.0,398.0,398.0,403.0,11034900.0,41888.0,168945.0,911217.0,1750.27005,13.41463,73.1,32.8,52.7,0.992,50.016999999999996,4.77722,1749.86477,11309.57031,44.0,280.56368,9.89046,9.95587,9.96634,9.93226,5.0,2059.31725,2058.02912,1925.8325,76.0,85.2,94.1,99.8,99.0,73.1,73.1
2018-04-13 13:24:00,1575.781,-20.317999999999998,6.0,397.0,397.0,402.0,11035063.0,41888.0,168945.0,911218.0,1751.74071,13.43264,73.1,32.8,52.7,0.992,50.016999999999996,0.03989,1752.8663,8817.44043,41.0,263.16474,8.685319999999999,8.6296,8.6878,9.83797,5.0,1597.7335,1732.9958800000004,1949.74,76.0,85.2,95.1,100.8,100.0,73.1,73.1
2018-04-13 13:34:00,1508.6779999999999,-27.903000000000002,6.0,398.0,397.0,402.0,11035341.0,41888.0,168945.0,911221.0,1761.82581,13.47666,73.1,32.8,52.7,0.992,50.016999999999996,0.04987,1763.87173,8504.94043,36.0,282.73855,8.00205,7.95175,8.42146,8.95455,5.0,1457.4025,1419.86512,1663.30525,76.0,85.2,92.0,97.8,97.0,73.1,73.1
2018-04-13 13:39:00,2077.39,-25.473000000000003,6.0,399.0,399.0,403.0,11035485.0,41888.0,168945.0,911223.0,1779.80462,13.59672,73.1,32.8,52.7,0.992,50.016999999999996,10.56174,1767.87375,11126.3418,43.0,265.33961,10.80736,11.15336,10.29166,9.21311,5.0,2054.59812,2028.41912,1755.6833800000004,76.0,85.2,91.0,95.8,96.0,73.1,73.1
2018-04-13 13:44:00,860.867,-56.26,6.0,396.0,397.0,402.0,11035635.0,41888.0,168945.0,911225.0,1707.2587399999998,13.12849,73.1,32.8,52.7,0.992,50.016999999999996,0.02992,1715.84812,4840.3745100000015,37.0,265.33961,6.41451,6.37394,6.911580000000002,9.22525,5.0,890.5735,1217.71925,1781.7838800000004,76.0,85.2,93.0,97.8,97.0,73.1,73.1
2018-04-13 13:49:00,1592.684,-36.12,6.0,398.0,398.0,403.0,11035765.0,41888.0,168945.0,911227.0,1750.19512,13.48266,73.1,32.8,52.7,0.992,50.016999999999996,0.01995,1760.87035,8470.09375,38.0,271.86421,8.8078,8.2787,8.33032,8.99504,5.0,1485.3473800000004,1419.338,1668.69388,76.0,85.2,90.0,94.8,95.0,73.1,73.1
2018-04-13 13:59:00,2076.764,-16.846,6.0,398.0,398.0,403.0,11036069.0,41888.0,168945.0,911231.0,1749.92498,13.37261,73.1,32.8,52.7,0.992,50.016999999999996,4.64756,1751.8657899999996,11395.00195,44.0,276.21395,9.22229,10.10394,9.79924,9.18137,5.0,2059.77662,2024.8125,1839.96412,76.0,85.2,90.0,94.8,94.0,73.1,73.1
2018-04-13 14:04:00,1718.625,6.032,6.0,397.0,397.0,402.0,11036230.0,41888.0,168945.0,911231.0,1751.95093,13.3586,73.1,32.8,52.7,0.992,50.016999999999996,0.04987,1740.8605,9720.09277,44.0,260.98987,9.53304,9.93847,9.41234,9.30531,5.0,1857.89962,1939.88562,1914.5405,76.0,85.2,91.0,96.8,96.0,73.1,73.1
2018-04-13 14:09:00,1993.705,0.16899999999999998,6.0,399.0,399.0,405.0,11036385.0,41888.0,168945.0,911233.0,1756.21288,13.41463,73.1,33.8,52.7,0.992,50.016999999999996,6.4627,1744.86238,11289.33594,45.0,271.86421,10.65232,9.74961,10.10314,9.84494,5.0,2055.95375,2059.15525,1946.6765,76.0,85.2,92.0,96.8,96.0,73.1,73.1
2018-04-13 14:14:00,1389.5420000000001,-39.93,6.0,395.0,395.0,400.0,11036529.0,41888.0,168945.0,911234.0,1767.5135300000004,13.5487,73.1,33.8,52.7,0.992,50.016999999999996,0.02992,1770.87528,7571.93799,37.0,271.86421,7.68485,7.8407399999999985,7.79942,9.26283,5.0,1225.6671199999996,1229.25375,1795.88225,76.0,85.2,92.0,96.8,97.0,73.1,73.1
2018-04-13 14:19:00,1807.399,-0.809,6.0,397.0,397.0,402.0,11036668.0,41888.0,168945.0,911236.0,1727.05356,13.20253,73.1,33.8,52.7,0.992,50.016999999999996,0.03989,1724.85254,10182.09766,43.0,267.51447,8.88419,9.12898,9.37793,9.05397,5.0,1964.4365,1995.79988,1772.7603800000004,76.0,85.2,90.0,94.8,94.0,73.1,73.1
2018-04-13 14:24:00,1995.374,-2.075,6.0,398.0,398.0,403.0,11036835.0,41888.0,168945.0,911237.0,1759.6347,13.508679999999998,73.1,33.8,52.7,0.992,50.016999999999996,10.10296,1757.86883,11103.85938,46.0,260.98987,11.31507,11.16153,10.65678,9.75222,5.0,2056.78462,2059.516,1946.53162,76.0,85.2,92.0,96.9,96.0,73.1,73.1
2018-04-13 14:29:00,2077.962,-29.104,6.0,399.0,399.0,404.0,11036998.0,41888.0,168945.0,911239.0,1714.62748,13.19452,73.1,33.8,53.7,0.992,50.016999999999996,2.69279,1723.85203,11352.28516,46.0,276.21395,9.74118,9.81808,9.94237,9.71061,5.0,2059.5865,2055.863,1977.2175,76.0,85.2,92.0,97.9,97.0,73.1,73.1
2018-04-13 14:39:00,1987.7060000000001,10.238,6.0,398.0,398.0,402.0,11037289.0,41888.0,168945.0,911241.0,1729.37967,13.27856,73.1,33.8,53.7,0.992,50.016999999999996,1.71541,1730.85558,11355.6582,44.0,274.03908,9.21193,8.73842,9.40145,9.16514,5.0,2055.46812,2038.27838,1844.42812,76.0,85.2,90.9,95.9,95.0,73.1,73.1
2018-04-13 14:44:00,1991.3239999999998,-0.654,6.0,397.0,398.0,402.0,11037453.0,41888.0,168945.0,911242.0,1749.95487,13.48066,73.1,33.8,53.7,0.992,50.016999999999996,7.79913,1759.8698399999996,11196.03613,45.0,274.03908,10.93522,10.14132,10.3395,9.97887,16.0,2060.69675,2059.423,1977.53025,76.0,85.2,92.9,97.9,97.0,73.1,73.1
2018-04-13 14:49:00,1606.027,-40.185,6.0,397.0,396.0,402.0,11037597.0,41888.0,168945.0,911244.0,1753.0615,13.3506,73.1,33.8,53.7,0.992,50.016999999999996,0.03989,1742.86152,8717.39551,41.0,260.98987,8.81475,9.20402,8.985330000000003,9.3106,5.0,1662.2505,1672.07262,1809.62475,76.0,85.2,91.9,96.9,96.0,73.1,73.1
2018-04-13 14:54:00,2080.991,-29.391,6.0,397.0,397.0,402.0,11037756.0,41888.0,168945.0,911245.0,1749.92498,13.44264,73.1,33.8,53.7,0.992,50.016999999999996,10.09299,1747.8637600000004,11200.53223,45.0,282.73855,11.134,11.43755,10.805,9.65497,5.0,2054.94212,2045.08375,1903.10625,76.0,85.2,91.9,96.9,96.0,73.1,73.1
2018-04-13 14:59:00,2024.931,-5.955,6.0,399.0,399.0,404.0,11037922.0,41888.0,168945.0,911247.0,1758.9743,13.53269,73.1,33.8,53.7,0.992,50.016999999999996,0.97738,1768.87426,11218.51855,44.0,265.33961,8.76,9.25742,9.19433,9.60079,5.0,2007.72725,1944.23062,1976.00038,76.0,85.2,92.9,97.9,98.0,73.1,73.1
2018-04-13 15:04:00,1999.0970000000002,-11.154000000000002,6.0,399.0,400.0,405.0,11038092.0,41888.0,168945.0,911248.0,1768.32408,13.47266,73.1,33.8,53.7,0.992,50.016999999999996,7.898860000000001,1756.8683199999996,11167.93359,46.0,260.98987,11.85377,10.77449,10.40822,9.91086,10.0,2060.8520000000003,2057.81587,2027.26688,76.0,85.2,93.9,99.9,99.0,73.1,73.1
2018-04-13 15:09:00,1999.269,-9.101,6.0,398.0,399.0,404.0,11038261.0,41888.0,168945.0,911250.0,1737.09362,13.34259,73.1,33.8,53.7,0.992,50.016999999999996,5.88425,1739.86,11300.57812,46.0,271.86421,10.13967,10.2934,10.29411,10.4719,5.0,2058.80412,2059.25512,2047.59712,76.0,85.2,94.9,100.9,100.0,73.1,73.1
2018-04-13 15:14:00,2012.475,-7.492999999999999,6.0,397.0,398.0,403.0,11038416.0,41888.0,168945.0,911252.0,1743.23151,13.34259,73.1,33.8,53.7,0.992,50.016999999999996,3.50063,1745.86289,11401.74609,45.0,278.38881000000003,9.16124,9.26675,9.89385,9.73895,5.0,2063.96425,2057.17325,1967.82638,76.0,85.2,94.8,99.9,99.0,73.1,73.1
2018-04-13 15:19:00,2008.9679999999998,-16.412,6.0,398.0,397.0,404.0,11038583.0,41888.0,168945.0,911253.0,1737.64891,13.30057,73.1,33.8,53.7,0.992,50.016999999999996,7.0411600000000005,1740.8605,11297.20508,46.0,278.38881000000003,10.00003,10.53237,10.62068,9.96207,5.0,2060.3195,2056.02625,2009.94362,76.0,85.2,94.8,100.9,100.0,73.1,73.1
2018-04-13 15:24:00,2022.0910000000001,-13.708,6.0,402.0,402.0,407.0,11038750.0,41888.0,168945.0,911255.0,1756.0029600000007,13.37461,73.1,33.8,53.7,0.992,50.016999999999996,3.27125,1743.86202,11253.36426,46.0,265.33961,9.54061,9.47382,9.23506,9.98455,5.0,2051.6435,1951.779,2015.3229999999999,77.0,85.2,95.8,101.9,101.0,73.1,73.1
2018-04-13 15:29:00,2011.316,-12.478,6.0,400.0,401.0,406.0,11038919.0,41888.0,168945.0,911257.0,1767.78381,13.5647,73.1,33.8,53.7,0.992,50.016999999999996,6.512569999999998,1768.87426,11044.28223,46.0,280.56368,10.44921,10.39848,10.12514,10.12161,5.0,2058.556,2057.66988,2035.17812,77.0,85.2,96.8,101.9,101.0,73.1,73.1
2018-04-13 15:34:00,2020.2379999999998,-20.616,6.0,399.0,399.0,405.0,11039088.0,41888.0,168945.0,911258.0,1731.4506600000002,13.28457,74.1,33.8,53.7,0.992,50.016999999999996,8.61694,1732.85645,11442.21387,46.0,276.21395,10.45996,10.65266,10.32005,10.23503,16.0,2055.456,2059.36025,2050.56088,77.0,85.2,96.8,102.9,102.0,73.1,73.1
2018-04-13 15:39:00,2027.374,-16.597,6.0,399.0,399.0,405.0,11039256.0,41888.0,168945.0,911259.0,1737.48374,13.288570000000002,74.1,33.8,53.7,0.992,50.016999999999996,2.64293,1734.8574600000004,11297.20508,46.0,271.86421,9.65773,9.54911,9.74307,9.95827,5.0,2062.16475,2045.4555,2040.24762,77.0,86.2,97.8,102.9,102.0,74.1,73.1
2018-04-13 15:44:00,2017.761,-16.838,6.0,399.0,401.0,405.0,11039414.0,41888.0,168945.0,911261.0,1739.64482,13.3526,74.1,33.8,53.7,0.992,50.016999999999996,6.33305,1742.86152,11314.06641,46.0,267.51447,10.21921,10.55243,10.40105,9.863999999999999,5.0,2057.69762,2055.09463,1983.16912,77.0,86.2,96.8,101.9,102.0,74.1,74.1
2018-04-13 15:49:00,2008.0279999999998,-11.655999999999999,6.0,400.0,401.0,406.0,11039582.0,41888.0,168945.0,911263.0,1744.4171600000002,13.27456,74.1,34.8,53.7,0.992,50.016999999999996,5.4554,1734.8574600000004,11369.14746,46.0,274.03908,10.17216,9.99755,10.00289,10.00034,5.0,2060.02362,2059.05262,2023.23162,77.0,86.2,97.8,102.9,102.0,74.1,74.1
2018-04-13 15:54:00,1988.658,-27.840999999999998,6.0,398.0,398.0,404.0,11039743.0,41888.0,168945.0,911264.0,1839.15904,14.05295,74.1,34.8,53.7,0.992,50.016999999999996,7.90883,1826.90294,10645.22754,43.0,274.03908,8.95226,9.85483,9.11655,9.5467,5.0,2042.81688,1806.75375,1960.5305,77.0,86.2,97.8,102.9,102.0,74.1,74.1
2018-04-13 15:59:00,2009.1760000000002,-13.267000000000001,6.0,399.0,399.0,405.0,11039909.0,41888.0,168945.0,911266.0,1746.0229600000002,13.40262,74.1,34.8,53.7,0.992,50.016999999999996,10.47198,1743.86202,11338.79688,45.0,274.03908,11.44271,11.21986,10.08861,9.72415,5.0,2053.772,2007.8485,1994.64875,77.0,86.2,97.8,102.9,102.0,74.1,74.1
2018-04-13 16:04:00,1992.875,-13.710999999999999,6.0,399.0,399.0,405.0,11040079.0,41888.0,168945.0,911268.0,1732.57625,13.198520000000002,74.1,34.8,53.7,0.992,50.016999999999996,7.4002,1721.85101,11474.8125,46.0,276.21395,10.44729,10.23499,10.10905,10.51405,5.0,2055.57275,2058.6215,2035.5885,77.0,86.2,97.8,103.9,103.0,74.1,74.1
2018-04-13 16:10:00,2085.863,-48.153999999999996,6.0,398.0,397.0,403.0,11040282.0,41888.0,168945.0,911269.0,1732.4262399999998,13.18251,74.1,34.8,53.7,0.992,50.016999999999996,8.317739999999999,1721.85101,11389.38184,46.0,274.03908,11.28081,11.40568,10.51968,10.91302,5.0,2051.03213,2059.31113,2052.30663,77.0,86.2,98.8,103.9,103.0,74.1,74.1
2018-04-13 16:15:00,2107.584,-45.748000000000005,6.0,399.0,399.0,404.0,11040451.0,41888.0,168945.0,911271.0,1757.39854,13.48066,74.1,34.8,54.7,0.992,50.016999999999996,6.40287,1757.86883,11193.78809,46.0,276.21395,10.52142,10.5513,10.70167,11.3961,5.0,2061.65525,2060.09125,2056.979,77.0,86.2,98.8,104.9,104.0,74.1,74.1
2018-04-13 16:20:00,2057.43,-35.641999999999996,6.0,399.0,399.0,405.0,11040621.0,41888.0,168945.0,911273.0,1750.94546,13.46866,74.1,34.8,54.7,0.992,50.016999999999996,8.1083,1751.8657899999996,11164.56152,46.0,271.86421,10.47206,10.43314,9.86903,10.45196,5.0,2056.16212,2060.18588,2058.70962,77.0,86.2,98.8,104.9,104.0,74.1,74.1
2018-04-13 16:25:00,2038.461,-19.21,6.0,397.0,398.0,403.0,11040788.0,41888.0,168945.0,911274.0,1739.17963,13.37461,74.1,34.8,54.7,0.992,50.016999999999996,9.28515,1740.8605,11219.6416,46.0,271.86421,10.80205,10.9234,10.95924,10.84158,5.0,2058.25288,2059.45863,2059.26775,77.0,86.2,99.8,104.9,105.0,74.1,74.1
2018-04-13 16:30:00,1990.7910000000002,-31.967,6.0,399.0,400.0,405.0,11040960.0,41888.0,168945.0,911276.0,1705.60805,13.20253,74.1,34.8,54.7,0.992,50.016999999999996,9.83368,1713.8471,11373.64453,47.0,267.51447,10.83303,10.95274,11.05502,10.69597,16.0,2048.09013,2058.9663800000008,2059.39125,77.0,86.2,99.8,104.9,105.0,74.1,74.1
2018-04-13 16:35:00,2003.65,-12.523,6.0,398.0,398.0,404.0,11041129.0,41888.0,168945.0,911278.0,1784.08174,13.66075,74.1,34.8,54.7,0.992,50.016999999999996,4.2386599999999985,1781.88071,11051.02734,47.0,274.03908,10.04595,9.91226,9.76406,10.44613,5.0,2063.3575,2060.22687,2059.52575,77.0,86.2,99.8,105.9,105.0,74.1,74.1
2018-04-13 16:40:00,2012.8570000000002,-9.07,6.0,400.0,400.0,405.0,11041299.0,41888.0,168945.0,911279.0,1754.62225,13.3506,74.1,34.8,54.7,0.992,50.016999999999996,7.290489999999999,1744.86238,11256.7373,46.0,274.03908,11.1516,10.53573,10.17061,10.29086,5.0,2057.5865,2059.25025,2059.45812,77.0,86.2,99.8,105.9,105.0,74.1,74.1
2018-04-13 16:45:00,2092.154,-32.808,6.0,399.0,399.0,404.0,11041466.0,41888.0,168945.0,911281.0,1733.74703,13.3466,74.1,34.8,54.7,0.992,50.016999999999996,9.7539,1740.8605,11305.07324,46.0,274.03908,11.04172,11.56809,11.56371,10.6568,5.0,2060.13788,2059.52738,2059.56738,77.0,86.2,99.8,105.9,105.0,74.1,74.1
2018-04-13 16:50:00,2026.0739999999998,-23.546,6.0,398.0,398.0,403.0,11041638.0,41888.0,168945.0,911282.0,1747.8239600000004,13.47866,74.1,34.8,54.7,0.992,50.016999999999996,9.01587,1757.86883,11124.09375,46.0,278.38881000000003,9.71365,10.01779,10.00042,10.51957,5.0,2054.4618800000007,2059.6983800000007,2059.5885,77.0,86.2,99.8,105.9,105.0,74.1,74.1
2018-04-13 16:55:00,1454.89,-30.583000000000002,6.0,397.0,397.0,403.0,11041801.0,41888.0,168945.0,911283.0,1764.8271899999993,13.39662,75.1,34.8,54.7,0.992,50.016999999999996,0.03989,1754.86731,8271.12793,42.0,278.38881000000003,8.08723,8.07582,8.4815,9.94625,5.0,1502.77525,1679.87875,1995.86212,77.0,86.2,99.8,105.9,105.0,74.1,74.1
2018-04-13 17:00:00,2011.3239999999998,-3.9760000000000004,6.0,397.0,397.0,403.0,11041968.0,41888.0,168945.0,911285.0,1763.67171,13.50067,75.1,34.8,54.7,0.992,50.016999999999996,8.38755,1760.87035,11224.13867,45.0,284.9134200000001,10.70006,10.64923,10.38717,10.07438,5.0,2059.86287,2059.89562,2023.02362,77.0,86.2,99.8,104.9,105.0,75.1,74.1
2018-04-13 17:05:00,1976.6470000000002,-2.471,6.0,396.0,397.0,402.0,11042138.0,41888.0,168945.0,911286.0,1727.96908,13.1605,75.1,34.8,54.7,0.992,50.016999999999996,0.2992,1723.85203,11270.22656,46.0,269.68934,10.48183,9.773,10.04199,10.033,5.0,2055.13038,2058.34175,2045.84712,77.0,86.2,99.8,105.9,105.0,75.1,75.1
2018-04-13 17:10:00,1988.8210000000001,-1.767,6.0,397.0,398.0,403.0,11042298.0,41888.0,168945.0,911288.0,1751.50075,13.43264,75.1,34.8,54.7,0.992,50.016999999999996,4.57775,1749.86477,11267.97852,44.0,278.38881000000003,9.68198,9.64689,9.45895,9.5558,5.0,2054.60975,2002.14888,1984.96888,77.0,86.2,98.8,104.9,105.0,75.1,75.1
2018-04-13 17:15:00,2029.211,0.552,6.0,398.0,398.0,403.0,11042466.0,41888.0,168945.0,911289.0,1758.1638899999996,13.46265,75.1,34.8,54.7,0.992,50.016999999999996,5.86431,1760.87035,11178.05078,45.0,269.68934,9.79512,10.15096,10.28143,10.07212,5.0,2063.342,2059.6710000000003,2032.06288,77.0,86.2,99.8,104.9,105.0,75.1,75.1
2018-04-13 17:20:00,2022.941,-2.485,6.0,399.0,399.0,404.0,11042636.0,41888.0,168945.0,911290.0,1713.6070000000002,13.22654,75.1,34.8,54.7,0.992,50.016999999999996,1.96474,1722.85152,11409.61523,46.0,269.68934,9.78067,9.57291,10.03785,10.16161,5.0,2057.472,2058.88512,2049.33212,77.0,86.2,99.8,105.9,105.0,75.1,75.1
2018-04-13 17:30:00,2015.345,3.7489999999999997,6.0,396.0,396.0,401.0,11042774.0,41890.0,168945.0,911294.0,1728.5544,13.33459,72.1,34.8,53.7,0.995,50.016999999999996,3.06181,1735.85797,11283.71582,70.0,276.21395,9.88112,9.62131,9.27543,8.88866,5.0,2053.3165,2010.78212,1158.96225,73.0,78.2,88.6,93.7,92.0,72.1,75.1
2018-04-13 17:40:00,2098.771,27.656,6.0,396.0,396.0,400.0,11043064.0,41890.0,168945.0,911297.0,1756.5282100000004,13.37061,73.1,34.8,53.7,0.995,50.016999999999996,2.68282,1746.86325,11258.98633,43.0,267.51447,10.35432,9.89645,9.6249,8.87175,5.0,2059.126,2000.28362,1668.257,75.0,83.2,88.6,93.6,93.0,73.1,72.1
2018-04-13 17:45:00,2006.348,-26.127,6.0,396.0,396.0,401.0,11043206.0,41890.0,168946.0,911297.0,1737.42382,13.33859,73.1,34.8,53.7,0.995,50.016999999999996,0.02992,1744.86238,10831.82715,44.0,267.51447,9.62269,9.74962,9.66123,8.94651,5.0,1986.45912,2033.601,1766.5610000000001,76.0,84.2,88.6,93.6,93.0,73.1,73.1
2018-04-13 17:50:00,2023.007,4.605,6.0,397.0,397.0,401.0,11043369.0,41890.0,168946.0,911299.0,1741.14551,13.3626,73.1,34.8,53.7,0.995,50.016999999999996,6.22335,1743.86202,11236.50391,44.0,276.21395,10.09956,9.94978,9.89744,9.43524,5.0,2057.2070000000003,2058.6875,1920.596,76.0,84.2,90.6,95.6,95.0,73.1,73.1
2018-04-13 17:55:00,2006.205,12.091,6.0,396.0,396.0,400.0,11043535.0,41890.0,168946.0,911299.0,1758.52412,13.3526,73.1,34.8,53.7,0.995,50.016999999999996,2.16421,1746.86325,11228.63477,45.0,276.21395,9.42423,9.31429,9.53111,9.59921,5.0,2060.2518800000007,2057.61125,2005.16388,76.0,85.2,91.6,96.6,96.0,73.1,73.1
