date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-13 18:00:00,1600.239,-14.15,6.0,393.0,394.0,398.0,11043702.0,41890.0,168946.0,911300.0,1767.5886,13.47466,73.1,34.8,53.7,0.995,50.016999999999996,0.03989,1757.86883,8947.83594,41.0,269.68934,8.92917,9.07107,8.83013,9.4174,5.0,1594.03088,1711.43538,1970.91438,76.0,85.2,92.6,98.6,98.0,73.1,73.1
2018-04-13 18:10:00,1830.861,-25.695,6.0,392.0,392.0,395.0,11043974.0,41890.0,168948.0,911304.0,1751.09547,13.390620000000002,73.1,34.8,53.7,0.993,50.016999999999996,0.02992,1748.86427,10142.75391,40.0,265.33961,9.08762,8.85094,8.80265,8.77459,5.0,1869.47612,1794.91912,1713.85038,76.0,85.2,89.6,94.6,94.0,73.1,73.1
2018-04-13 18:15:00,1337.8139999999999,-37.695,6.0,392.0,392.0,395.0,11044098.0,41890.0,168950.0,911305.0,1746.56323,13.38262,73.1,34.8,53.7,1.0,50.016999999999996,0.03989,1744.86238,7495.49902,39.0,263.16474,8.2412,8.09453,8.48739,8.555439999999999,5.0,1430.6381199999996,1730.2315,1620.98975,76.0,85.2,87.5,91.6,92.0,73.1,73.1
2018-04-13 18:20:00,1025.415,-60.375,6.0,391.0,391.0,395.0,11044194.0,41890.0,168953.0,911308.0,1746.3081100000004,13.41663,73.1,34.8,53.7,0.992,50.016999999999996,1.59573,1747.8637600000004,5750.896,31.0,263.16474,6.26996,6.9664899999999985,6.8425699999999985,7.7608,5.0,1016.05894,838.64906,1281.1398800000004,76.0,84.2,84.5,88.6,88.0,73.1,73.1
2018-04-13 18:25:00,1070.827,-38.065,6.0,390.0,390.0,394.0,11044274.0,41890.0,168955.0,911312.0,1756.8433899999998,13.45265,72.1,34.8,53.7,0.997,50.016999999999996,0.02992,1755.86782,5966.72266,30.0,263.16474,6.983389999999999,6.87143,6.93115,7.22262,5.0,1062.5466199999996,916.60919,1081.16875,75.0,83.2,80.5,83.6,84.0,73.1,73.1
2018-04-13 18:30:00,1656.3220000000001,-53.501000000000005,6.0,391.0,390.0,394.0,11044391.0,41890.0,168959.0,911314.0,1777.11828,13.518679999999998,72.1,34.8,52.7,0.997,50.016999999999996,0.02992,1765.8727399999998,9159.16699,36.0,263.16474,9.14991,8.77131,8.20475,7.88002,5.0,1558.97188,1387.45512,1305.42412,75.0,83.2,79.5,82.6,82.0,72.1,73.1
2018-04-13 18:35:00,1575.6470000000002,-13.24,6.0,393.0,392.0,396.0,11044551.0,41890.0,168960.0,911315.0,1744.94242,13.37261,72.1,33.8,52.7,0.997,50.016999999999996,0.03989,1746.86325,8749.99414,41.0,263.16474,8.50666,8.385819999999999,8.82496,8.7979,5.0,1621.30175,1793.5165,1707.84838,75.0,83.2,82.5,86.6,86.0,72.1,72.1
2018-04-13 18:40:00,1323.068,-58.15,6.0,390.0,390.0,393.0,11044685.0,41890.0,168963.0,911316.0,1764.6172600000002,13.45265,72.1,33.8,52.7,0.993,50.016999999999996,0.03989,1752.8663,7410.067379999998,36.0,263.16474,7.74436,7.57309,7.70741,8.66739,5.0,1331.487,1270.66275,1639.56225,75.0,84.2,82.5,86.6,87.0,72.1,72.1
2018-04-13 18:45:00,1136.655,-50.876999999999995,6.0,390.0,390.0,393.0,11044786.0,41890.0,168965.0,911319.0,1765.8777,13.46065,72.1,33.8,52.7,0.991,50.016999999999996,0.03989,1754.86731,6266.85742,32.0,263.16474,6.96557,7.128939999999999,7.502160000000001,8.09647,5.0,1110.14188,1101.58538,1352.00362,75.0,84.2,79.4,83.5,83.0,72.1,72.1
2018-04-13 18:50:00,1122.35,-53.193999999999996,6.0,390.0,390.0,392.0,11044879.0,41890.0,168969.0,911323.0,1760.61013,13.39662,72.1,33.8,51.7,0.993,50.016999999999996,0.04987,1748.86427,6273.60205,31.0,263.16474,7.64878,7.47318,7.151160000000001,7.6811,5.0,1155.71875,1002.9425,1185.61038,75.0,83.2,76.4,80.5,80.0,72.1,72.1
2018-04-13 18:55:00,764.971,-61.656000000000006,6.0,389.0,389.0,392.0,11044959.0,41890.0,168971.0,911326.0,1649.66042,12.68427,72.1,33.8,51.7,0.996,50.016999999999996,0.34907,1658.8198,4586.32812,29.0,263.16474,7.3312,6.41228,6.483,7.255889999999999,5.0,795.857,838.19706,1048.55394,74.0,83.2,74.4,77.5,77.0,72.1,72.1
2018-04-13 19:00:00,967.693,-23.475,6.0,389.0,389.0,392.0,11045042.0,41890.0,168973.0,911330.0,1748.6942800000004,13.43864,71.1,33.8,50.7,0.9940000000000001,50.016999999999996,0.01995,1749.86477,5219.19629,31.0,263.16474,6.40661,6.66133,6.842860000000001,7.22652,5.0,947.67694,911.86012,1022.13369,74.0,82.2,72.4,75.5,75.0,72.1,72.1
2018-04-13 19:05:00,860.62,-61.36600000000001,6.0,389.0,390.0,392.0,11045129.0,41890.0,168977.0,911334.0,1727.3237,13.22454,71.1,33.8,50.7,0.997,50.016999999999996,0.02992,1724.85254,5001.12109,30.0,263.16474,6.7825,7.140160000000002,7.01612,7.20822,5.0,903.55,963.75681,1039.10388,74.0,82.2,70.4,73.5,73.0,71.1,72.1
2018-04-13 19:10:00,797.1310000000001,-84.345,6.0,388.0,387.0,390.0,11045205.0,41890.0,168979.0,911338.0,1669.93544,12.76631,71.1,32.8,49.7,0.996,50.016999999999996,0.02992,1666.82386,4730.21289,29.0,263.16474,6.8393,6.958710000000001,6.84576,7.16524,5.0,814.575,943.56075,981.64619,73.0,81.2,68.4,71.5,71.0,71.1,71.1
2018-04-13 19:15:00,1405.753,96.71799999999999,6.0,390.0,389.0,392.0,11045293.0,41890.0,168986.0,911341.0,1741.7908899999998,13.34059,70.1,32.8,49.7,0.996,50.016999999999996,0.02992,1743.86202,7514.6084,34.0,263.16474,9.4115,9.0105,8.25124,7.399089999999998,5.0,1452.88125,1292.912,1042.22825,73.0,81.2,67.4,70.5,70.0,71.1,71.1
2018-04-13 19:20:00,998.5310000000001,-62.262,6.0,389.0,388.0,392.0,11045388.0,41890.0,168992.0,911345.0,1783.4814,13.53269,70.1,32.8,48.7,0.998,50.016999999999996,1.10704,1773.8768,5542.9370100000015,30.0,263.16474,7.2233,6.9655,7.029610000000001,7.50356,5.0,1023.30606,964.88438,1090.64675,73.0,81.2,67.4,70.5,70.0,70.1,71.1
2018-04-13 19:25:00,903.79,-47.217,6.0,389.0,388.0,392.0,11045477.0,41890.0,168994.0,911349.0,1750.82534,13.38662,70.1,32.8,48.7,0.9990000000000001,50.016999999999996,0.01995,1747.8637600000004,5110.15869,30.0,263.16474,6.0586,6.48251,7.14024,7.3853,5.0,946.41331,1045.80294,1074.833,73.0,81.2,66.4,69.5,69.0,70.1,70.1
2018-04-13 19:30:00,1139.732,-27.848000000000003,6.0,388.0,388.0,391.0,11045568.0,41890.0,169000.0,911352.0,1744.32722,13.38862,70.1,32.8,48.7,0.997,50.016999999999996,0.01995,1744.86238,6436.59668,31.0,271.86421,7.1315,7.2876699999999985,7.90488,7.566839999999999,5.0,1208.09875,1241.89838,1097.70975,73.0,81.2,66.4,68.5,69.0,70.1,70.1
2018-04-13 19:35:00,1084.884,-52.299,6.0,389.0,388.0,391.0,11045669.0,41890.0,169005.0,911355.0,1748.8444399999996,13.390620000000002,70.1,32.8,47.7,0.997,50.016999999999996,0.01995,1747.8637600000004,6119.6001,31.0,271.86421,8.33438,7.71565,7.587639999999999,7.79165,5.0,1149.9025,1160.71937,1181.4723800000004,73.0,81.2,66.4,68.5,69.0,70.1,70.1
2018-04-13 19:40:00,867.0219999999999,-41.215,6.0,389.0,389.0,392.0,11045753.0,41890.0,169008.0,911358.0,1717.31382,13.214529999999998,70.1,31.8,47.7,0.992,50.016999999999996,0.01995,1724.85254,4930.3027299999985,29.0,271.86421,6.3882900000000005,6.44572,7.05064,7.49183,5.0,895.1015,983.29106,1084.44825,73.0,81.2,65.4,68.5,68.0,70.1,70.1
2018-04-13 19:45:00,925.738,-38.56,6.0,389.0,389.0,393.0,11045851.0,41890.0,169013.0,911361.0,1754.8473399999998,13.40262,70.1,31.8,46.7,0.995,50.016999999999996,0.02992,1751.8657899999996,5303.50391,30.0,276.21395,6.88448,7.04436,7.49315,7.64916,5.0,955.27475,1137.9066300000004,1155.645,73.0,81.2,65.4,67.5,68.0,70.1,70.1
2018-04-13 19:50:00,2005.0020000000002,-31.539,6.0,392.0,392.0,396.0,11045968.0,41890.0,169017.0,911363.0,1764.6021,13.5527,69.1,31.8,46.7,0.9940000000000001,50.016999999999996,2.19413,1766.87325,11146.5752,35.0,276.21395,9.81689,9.85308,8.86658,8.047989999999999,5.0,2041.32138,1594.64638,1332.52613,73.0,81.2,66.4,68.5,68.0,70.1,70.1
2018-04-13 19:55:00,1652.3329999999999,-59.766999999999996,6.0,390.0,389.0,393.0,11046093.0,41890.0,169022.0,911366.0,1723.97711,13.25255,69.1,31.8,46.7,0.991,50.016999999999996,0.02992,1732.85645,9431.19922,37.0,276.21395,9.15071,9.28881,9.07724,8.17527,5.0,1814.4545,1822.4805,1448.59,73.0,81.2,67.4,70.5,70.0,69.1,70.1
2018-04-13 20:00:00,1522.881,-70.52600000000001,6.0,389.0,389.0,392.0,11046226.0,41890.0,169026.0,911369.0,1742.67637,13.34259,69.1,31.8,46.7,0.9990000000000001,50.016999999999996,0.02992,1739.86,8370.04883,37.0,276.21395,8.22753,8.30687,8.73494,8.48983,5.0,1620.04725,1623.04738,1538.82888,73.0,81.2,69.4,72.5,72.0,69.1,69.1
2018-04-13 20:05:00,1377.759,238.822,6.0,394.0,393.0,397.0,11046350.0,41890.0,169030.0,911372.0,1751.7859,13.44064,69.1,31.8,45.7,0.983,50.016999999999996,0.01995,1751.8657899999996,7375.21973,36.0,276.21395,8.36657,8.02468,8.065610000000001,8.43399,5.0,1320.3595,1328.62225,1523.28175,73.0,81.2,70.4,73.5,73.0,69.1,69.1
2018-04-13 20:10:00,2058.728,-73.578,6.0,390.0,390.0,393.0,11046487.0,41890.0,169032.0,911376.0,1776.56299,13.61273,69.1,31.8,45.7,0.993,50.016999999999996,2.3537,1774.8773,11104.98438,36.0,276.21395,9.12523,9.65525,8.80942,8.6018,5.0,2045.26538,1577.27525,1597.08275,73.0,82.2,71.4,75.5,75.0,69.1,69.1
2018-04-13 20:15:00,1659.351,-62.146,6.0,390.0,389.0,392.0,11046626.0,41890.0,169037.0,911379.0,1741.8059,13.42463,69.1,31.8,45.7,0.9990000000000001,50.016999999999996,0.02992,1750.86528,9391.85547,37.0,276.21395,9.06292,8.47594,8.71562,8.714789999999999,5.0,1722.0583800000004,1665.8746199999996,1645.46412,73.0,82.2,73.4,76.5,76.0,69.1,69.1
2018-04-13 20:25:00,1352.405,87.90899999999999,6.0,392.0,391.0,395.0,11046858.0,41890.0,169044.0,911384.0,1736.41821,13.38662,69.1,31.8,45.7,0.997,50.016999999999996,0.02992,1743.86202,7362.8544900000015,34.0,276.21395,8.19658,8.303560000000001,8.04093,8.1708,5.0,1394.44475,1258.02525,1386.46275,73.0,82.2,72.4,75.5,75.0,69.1,69.1
2018-04-13 20:30:00,946.0039999999999,-63.513000000000005,6.0,388.0,388.0,391.0,11046952.0,41890.0,169044.0,911388.0,1752.44615,13.412629999999998,69.1,31.8,45.7,0.997,50.016999999999996,0.01995,1749.86477,5251.79541,30.0,276.21395,7.10985,7.0091600000000005,7.270639999999998,7.6583,5.0,965.3960000000001,1067.3395,1228.34025,73.0,82.2,70.4,73.5,73.0,69.1,69.1
2018-04-13 20:35:00,939.383,-53.787,6.0,388.0,388.0,391.0,11047040.0,41890.0,169050.0,911391.0,1752.68625,13.43264,69.1,30.8,45.7,1.0,50.016999999999996,0.01995,1750.86528,5257.415529999998,28.0,276.21395,6.5999300000000005,6.558789999999999,6.9226899999999985,7.4218899999999985,5.0,953.2905,940.19269,1117.12888,73.0,81.2,68.4,71.5,72.0,69.1,69.1
2018-04-13 20:40:00,1241.6580000000001,-65.175,6.0,389.0,389.0,392.0,11047134.0,41890.0,169059.0,911395.0,1755.7478399999998,13.50668,69.1,30.8,45.7,0.9990000000000001,50.016999999999996,0.03989,1758.8693399999993,6845.76953,31.0,276.21395,7.0596,7.33851,7.28775,7.505260000000002,5.0,1170.99713,1037.5465,1128.2375,73.0,81.2,67.4,70.5,70.0,69.1,69.1
2018-04-13 20:45:00,993.178,-82.59899999999999,6.0,387.0,387.0,389.0,11047231.0,41890.0,169059.0,911400.0,1748.7693600000002,13.43264,69.1,30.8,45.7,0.9990000000000001,50.016999999999996,0.01995,1749.86477,5482.23535,29.0,276.21395,7.256639999999999,7.35318,7.5156800000000015,7.50126,5.0,998.86769,1073.25375,1144.66788,72.0,81.2,67.4,69.5,70.0,69.1,69.1
2018-04-13 20:50:00,855.323,-59.102,6.0,384.0,391.0,394.0,11047313.0,41890.0,169064.0,911402.0,1716.26331,13.17851,69.1,30.8,45.7,0.9890000000000001,50.016999999999996,0.01995,1716.8486300000004,4982.01123,28.0,276.21395,7.219760000000001,7.4001100000000015,7.1208100000000005,7.34925,5.0,897.0283099999998,914.49081,1043.21631,72.0,81.2,65.4,68.5,68.0,69.1,69.1
2018-04-13 20:55:00,1077.012,240.72299999999998,6.0,397.0,388.0,400.0,11047385.0,41890.0,169065.0,911406.0,1744.34209,13.422629999999998,68.1,30.8,45.7,0.9620000000000001,50.016999999999996,0.01995,1751.8657899999996,5899.27686,28.0,276.21395,8.07242,7.76178,7.29788,7.07217,5.0,1045.97588,857.2856199999999,939.42162,71.0,80.2,64.4,66.5,67.0,69.1,69.1
2018-04-13 21:00:00,573.19,-68.546,6.0,384.0,383.0,394.0,11047445.0,41890.0,169069.0,911408.0,1510.82684,11.57172,68.1,30.8,44.7,0.985,50.016999999999996,0.02992,1509.7463,3830.9326200000014,26.0,276.21395,5.59897,5.99694,5.80804,6.5579800000000015,5.0,606.36019,657.01762,804.30844,70.0,78.2,62.4,64.5,65.0,68.1,69.1
2018-04-13 21:05:00,633.4,250.49,6.0,401.0,400.0,403.0,11047508.0,41890.0,169074.0,911411.0,1537.17969,11.76782,67.1,30.8,44.7,0.9790000000000001,50.016999999999996,0.02992,1532.75752,4036.64331,29.0,284.9134200000001,5.70338,5.75692,6.26886,6.57694,5.0,637.03981,666.061,774.00688,70.0,77.2,60.4,63.5,63.0,68.1,68.1
2018-04-13 21:11:00,408.064,-60.736000000000004,6.0,395.0,394.0,396.0,11047554.0,41890.0,169075.0,911416.0,1348.8517,10.37513,66.1,29.8,43.7,0.976,50.016999999999996,-0.01995,1355.67011,3114.8811,23.0,284.9134200000001,5.0190800000000015,5.61171,5.36192,5.70696,5.0,432.02978,418.82466,559.06012,67.0,73.2,58.4,60.5,61.0,67.1,68.1
2018-04-13 21:16:00,556.536,19.451,6.0,395.0,384.0,386.0,11047600.0,41890.0,169078.0,911419.0,1473.44333,11.3296,66.1,29.8,43.7,0.9620000000000001,49.917,0.00997,1476.72986,3564.5209999999997,26.0,278.38881000000003,5.86515,5.63357,6.0190800000000015,5.89511,5.0,566.02119,615.53038,576.41188,66.0,73.2,56.3,58.5,59.0,66.1,67.1
2018-04-13 21:21:00,671.689,-63.606,6.0,381.0,380.0,393.0,11047653.0,41890.0,169082.0,911421.0,1585.66879,12.18002,66.1,29.8,42.7,0.99,50.013999999999996,0.00997,1588.78518,4183.90039,25.0,278.38881000000003,5.7230300000000005,6.11155,6.48499,6.1222900000000005,5.0,706.9195,686.42669,623.26081,66.0,73.2,55.3,57.5,58.0,66.1,66.1
2018-04-13 21:26:00,516.024,-63.076,6.0,384.0,384.0,385.0,11047701.0,41890.0,169082.0,911426.0,1462.36778,11.27557,65.1,28.8,42.7,0.9940000000000001,50.013999999999996,0.0,1469.72631,3603.86475,25.0,278.38881000000003,5.16579,5.86979,5.63307,5.93764,5.0,558.69956,599.1574400000002,615.8903700000002,66.0,73.2,54.3,56.5,56.0,66.1,66.1
2018-04-13 21:31:00,500.41,46.003,6.0,385.0,395.0,397.0,11047745.0,41890.0,169082.0,911430.0,1418.41107,10.9234,65.1,28.8,41.7,0.9990000000000001,50.013999999999996,0.03989,1424.70407,3438.622070000001,24.0,278.38881000000003,5.49095,5.34328,5.40675,5.7115,5.0,508.64666,514.12669,569.6625,65.0,72.2,53.3,55.5,55.0,65.1,66.1
2018-04-13 21:36:00,632.2769999999999,277.781,6.0,391.0,391.0,392.0,11047787.0,41890.0,169093.0,911430.0,1540.4063,11.7418,64.1,28.8,41.7,0.976,50.016000000000005,0.02992,1530.75651,3648.82861,27.0,278.38881000000003,6.36934,6.61833,6.05624,5.70783,5.0,629.93475,587.2465599999998,542.56675,65.0,71.2,52.3,53.5,54.0,65.1,65.1
2018-04-13 21:41:00,597.966,-42.537,6.0,389.0,389.0,391.0,11047839.0,41890.0,169097.0,911433.0,1525.7590699999996,11.67977,64.1,28.8,40.7,0.998,50.016000000000005,0.02992,1524.75361,3830.9326200000014,25.0,278.38881000000003,6.934939999999999,6.6033100000000005,5.9770900000000005,6.00646,5.0,616.79069,621.79206,606.34631,65.0,71.2,51.3,53.5,53.0,64.1,65.1
2018-04-13 21:46:00,602.5319999999999,-57.446000000000005,6.0,390.0,389.0,391.0,11047890.0,41890.0,169097.0,911439.0,1535.5139800000004,11.70979,64.1,27.8,40.7,0.992,50.016000000000005,0.94746,1533.75803,3903.99927,25.0,278.38881000000003,5.21497,5.37459,5.72621,6.0068800000000016,5.0,621.79544,639.0335,633.01888,65.0,71.2,50.3,52.5,53.0,64.1,64.1
2018-04-13 21:51:00,736.9760000000001,-57.652,6.0,390.0,390.0,392.0,11047949.0,41890.0,169097.0,911444.0,1653.23209,12.60023,64.1,27.8,39.7,0.992,50.016000000000005,-0.02992,1644.81285,4486.2832,25.0,278.38881000000003,6.42109,6.43912,6.56418,6.25831,5.0,777.747,804.58519,709.2524400000002,65.0,72.2,50.3,51.5,52.0,64.1,64.1
2018-04-13 21:56:00,1000.7719999999999,-28.66,6.0,391.0,391.0,393.0,11048009.0,41890.0,169097.0,911448.0,1755.8229199999996,13.44665,64.1,27.8,39.7,0.992,50.016000000000005,0.04987,1752.8663,5602.51465,25.0,278.38881000000003,7.5581,7.25485,6.77153,6.36965,5.0,981.32888,846.0288099999998,740.98356,65.0,72.2,50.3,51.5,52.0,64.1,64.1
2018-04-13 22:01:00,635.626,-47.873000000000005,6.0,390.0,390.0,392.0,11048076.0,41890.0,169097.0,911452.0,1569.68575,12.03795,64.1,27.8,38.7,0.992,50.016000000000005,3.23135,1568.77548,4032.14673,25.0,278.38881000000003,6.35357,5.96641,5.92416,6.46697,5.0,669.703,759.89738,798.27669,65.0,73.2,50.3,51.5,52.0,64.1,64.1
2018-04-13 22:06:00,811.648,-57.648999999999994,6.0,391.0,391.0,393.0,11048143.0,41890.0,169097.0,911456.0,1685.00282,12.93839,64.1,27.8,38.7,0.9990000000000001,50.016000000000005,0.03989,1687.83436,4705.48242,25.0,269.68934,6.29035,6.7321,6.85809,6.561560000000001,5.0,845.8601199999998,829.7750599999998,816.08138,66.0,74.2,50.3,51.5,52.0,64.1,64.1
2018-04-13 22:11:00,746.341,-44.287,6.0,390.0,390.0,392.0,11048208.0,41890.0,169097.0,911462.0,1649.93041,12.5502,64.1,27.8,38.7,0.9990000000000001,50.016000000000005,0.02992,1639.81046,4559.34961,25.0,269.68934,6.72405,6.7367,6.6144,6.594989999999999,5.0,765.25944,788.43669,811.75956,66.0,74.2,50.3,51.5,52.0,64.1,64.1
2018-04-13 22:16:00,723.64,-55.35,6.0,389.0,389.0,391.0,11048273.0,41890.0,169097.0,911466.0,1640.0857,12.50818,64.1,26.8,38.7,0.9990000000000001,50.016000000000005,0.02992,1628.80517,4450.3120100000015,25.0,269.68934,5.95173,6.37591,6.66689,6.676589999999999,5.0,766.3853799999998,811.49081,809.1115599999998,66.0,74.2,50.3,51.5,52.0,64.1,64.1
2018-04-13 22:21:00,766.666,-58.876999999999995,6.0,389.0,389.0,391.0,11048332.0,41890.0,169097.0,911471.0,1661.20102,12.7403,64.1,26.8,37.7,0.9990000000000001,50.016000000000005,0.02992,1662.82183,4702.11035,24.0,269.68934,7.09198,6.60085,6.55163,6.5515,5.0,805.64475,783.8403099999998,768.60006,66.0,74.2,49.3,51.5,51.0,64.1,64.1
2018-04-13 22:26:00,522.513,-48.643,6.0,388.0,388.0,390.0,11048385.0,41890.0,169097.0,911475.0,1477.21006,11.3236,63.1,26.8,37.7,0.99,50.016000000000005,0.03989,1479.7313800000004,3635.33936,23.0,280.56368,5.4972400000000015,6.24008,5.92569,6.19549,0.0,560.94738,556.9716900000002,690.696,65.0,73.2,49.3,50.5,51.0,64.1,64.1
2018-04-13 22:31:00,447.35900000000004,-40.451,6.0,389.0,390.0,391.0,11048432.0,41890.0,169097.0,911479.0,1399.4717,10.75932,63.1,26.8,37.7,0.99,50.016000000000005,0.03989,1400.69234,3299.23364,23.0,280.56368,5.7617699999999985,5.59256,5.8178800000000015,6.10257,5.0,485.80566,537.77225,623.0219400000002,64.0,71.2,48.3,50.5,50.0,63.1,64.1
2018-04-13 22:36:00,545.155,-58.992,6.0,389.0,389.0,390.0,11048471.0,41890.0,169097.0,911482.0,1467.32016,11.3236,62.1,26.8,37.7,0.99,50.016000000000005,0.02992,1474.72884,3634.21533,23.0,280.56368,5.99271,5.85912,5.95252,5.8550900000000015,5.0,558.5863099999998,507.8855,542.57969,63.0,70.2,49.3,49.5,50.0,63.1,63.1
2018-04-13 22:41:00,468.36699999999996,174.507,6.0,391.0,392.0,392.0,11048510.0,41890.0,169100.0,911483.0,1387.58574,10.68528,62.1,26.8,37.7,0.987,50.016000000000005,-0.00997,1392.6884300000004,3185.6994600000007,24.0,280.56368,5.6872,5.74307,5.93389,5.76029,5.0,475.83991,454.18425,493.79825,62.0,69.2,50.3,51.5,51.0,62.1,63.1
2018-04-13 22:46:00,339.139,3.661,6.0,389.0,390.0,390.0,11048542.0,41890.0,169115.0,911483.0,1263.81954,9.60675,62.1,26.8,37.7,0.9990000000000001,50.016000000000005,0.03989,1256.62108,2640.51099,24.0,287.08829,5.8142,5.49489,4.96943,5.38972,5.0,345.34281,349.23203,421.41534,62.0,68.2,52.3,53.5,53.0,62.1,62.1
2018-04-13 22:56:00,279.381,-64.42699999999999,6.0,388.0,388.0,389.0,11048595.0,41890.0,169121.0,911488.0,1186.98168,9.09049,61.1,27.8,37.7,0.963,50.016000000000005,-0.01995,1187.5869699999996,2366.23047,22.0,289.26315,5.00833,4.88011,4.93191,5.03011,11.0,292.77659,314.63381,343.97094,60.0,65.2,55.3,55.5,56.0,61.1,62.1
2018-04-13 23:01:00,239.153,112.213,6.0,388.0,388.0,389.0,11048613.0,41890.0,169122.0,911491.0,1133.51024,8.67629,60.1,27.8,38.7,0.9229999999999999,50.016000000000005,0.0,1132.55974,2152.65137,22.0,295.78776,4.1161900000000005,4.65764,4.21394,4.46381,5.0,252.57455,211.08972000000003,264.91081,59.0,63.2,56.3,56.5,57.0,61.1,61.1
2018-04-13 23:06:00,163.221,307.85900000000004,6.0,389.0,389.0,390.0,11048624.0,41890.0,169128.0,911491.0,1146.97189,8.80235,59.1,28.8,38.7,0.782,50.016000000000005,0.03989,1148.56771,1535.52063,25.0,295.78776,3.96818,4.05513,3.62932,3.93535,5.0,174.11636,148.93868999999995,192.34758,58.0,62.2,57.3,57.5,57.0,60.1,61.1
2018-04-13 23:11:00,87.178,373.999,6.0,393.0,393.0,394.0,11048636.0,41890.0,169152.0,911491.0,1101.67953,8.41816,59.1,28.8,39.7,0.153,50.016000000000005,-0.00997,1100.54395,814.97247,26.0,291.43802,2.47925,2.83051,3.34304,3.66911,5.0,108.67797,124.0177,165.65755,57.0,60.2,58.3,59.5,59.0,59.1,60.1
2018-04-13 23:16:00,109.445,288.60200000000003,6.0,391.0,391.0,392.0,11048645.0,41890.0,169180.0,911491.0,1107.5924,8.44017,59.1,29.8,39.7,0.39399999999999996,50.016000000000005,-0.00997,1100.54395,1247.75098,27.0,289.26315,4.1349800000000005,3.83977,3.78508,3.65066,5.0,143.87639,132.03205,142.17033,56.0,59.2,59.3,60.5,60.0,59.1,59.1
2018-04-13 23:21:00,181.47099999999998,-97.37200000000001,6.0,386.0,386.0,387.0,11048660.0,41890.0,169185.0,911496.0,1095.99167,8.42416,58.1,29.8,39.7,0.8909999999999999,50.016000000000005,0.0,1102.54489,1835.65527,21.0,289.26315,4.63973,3.89851,4.18349,3.99822,5.0,208.76489,222.49305,187.15639,56.0,59.2,57.3,59.5,59.0,59.1,59.1
2018-04-13 23:26:00,129.4,-77.428,6.0,386.0,386.0,387.0,11048672.0,41890.0,169185.0,911504.0,1100.89908,8.426160000000001,57.1,29.8,39.7,0.8290000000000001,50.016000000000005,0.00997,1099.54344,1383.76709,20.0,289.26315,3.59286,3.70879,3.72917,3.99548,5.0,161.08626999999996,162.05686,178.57863999999995,55.0,59.2,55.3,57.5,57.0,58.1,59.1
2018-04-13 23:31:00,152.491,-86.749,6.0,386.0,386.0,386.0,11048688.0,41890.0,169185.0,911513.0,1100.4489,8.43817,57.1,29.8,39.7,0.862,50.016000000000005,0.00997,1099.54344,1587.22925,19.0,289.26315,3.7769999999999997,3.8544,3.98704,4.09374,5.0,187.00738,199.27189,198.13423,55.0,58.2,53.3,55.5,55.0,57.1,58.1
2018-04-13 23:36:00,158.326,-135.207,6.0,386.0,385.0,386.0,11048697.0,41890.0,169185.0,911521.0,1106.60195,8.436169999999999,56.1,28.8,38.7,0.7609999999999999,50.016000000000005,0.04987,1099.54344,1607.46313,19.0,289.26315,3.90844,4.1413400000000005,3.90261,3.78242,5.0,188.41805,174.57367,165.29589,54.0,57.2,51.3,53.5,53.0,57.1,57.1
2018-04-13 23:41:00,64.39699999999999,-84.709,6.0,386.0,386.0,386.0,11048707.0,41890.0,169185.0,911529.0,1100.58397,8.43417,56.1,28.8,37.7,0.614,50.016000000000005,-0.01995,1101.54446,834.08215,19.0,289.26315,2.9853,2.97099,3.44395,3.76683,5.0,91.37886,100.60274,148.40033,53.0,57.2,49.3,51.5,51.0,56.1,57.1
2018-04-13 23:46:00,84.081,20.13,6.0,389.0,389.0,390.0,11048713.0,41890.0,169185.0,911537.0,1102.95513,8.436169999999999,55.1,27.8,37.7,0.759,50.016000000000005,0.02992,1101.54446,1091.5011,20.0,289.26315,3.40248,3.50844,3.32076,3.45839,5.0,108.2699,105.38738,118.08622,53.0,56.2,48.3,50.5,50.0,56.1,56.1
2018-04-13 23:51:00,34.335,205.975,6.0,390.0,391.0,391.0,11048717.0,41890.0,169210.0,911537.0,1095.2863,8.43417,55.1,27.8,37.7,0.026000000000000002,50.016000000000005,0.01995,1101.54446,339.47821,26.0,289.26315,3.53371,3.1750700000000003,2.69009,3.13458,5.0,51.72324,38.57511,81.74538000000003,52.0,55.2,48.3,49.5,49.0,55.1,56.1
2018-04-13 23:56:00,50.248999999999995,-81.024,6.0,387.0,386.0,387.0,11048720.0,41890.0,169214.0,911541.0,1095.63151,8.43417,55.1,27.8,37.7,0.491,50.016000000000005,0.00997,1101.54446,590.15247,20.0,300.13749,2.90071,2.92313,2.7067900000000003,3.02211,5.0,63.68545,51.11705,62.82626,52.0,55.2,50.3,50.5,50.0,55.1,55.1
2018-04-14 00:01:00,77.505,-70.10300000000001,6.0,386.0,386.0,386.0,11048726.0,41890.0,169214.0,911548.0,1106.69197,8.43417,54.1,27.8,37.7,0.623,50.016000000000005,0.00997,1099.54344,816.09662,20.0,300.13749,3.46346,3.41742,3.31172,3.25358,5.0,97.80334,103.98502,85.63507,52.0,54.2,51.3,51.5,51.0,55.1,55.1
2018-04-14 00:06:00,79.73,-100.132,6.0,390.0,388.0,390.0,11048732.0,41890.0,169214.0,911554.0,1095.69157,8.43417,54.1,27.8,37.7,0.7659999999999999,50.016000000000005,0.00997,1101.54446,674.4599599999998,19.0,300.13749,3.29287,3.2722900000000004,3.3532900000000003,3.23254,5.0,97.92569,96.83105,87.00034000000002,52.0,54.2,52.3,53.5,53.0,54.1,55.1
2018-04-14 00:11:00,17.055,370.48900000000003,6.0,392.0,392.0,393.0,11048736.0,41890.0,169239.0,911555.0,1108.07268,8.43817,54.1,27.8,37.7,0.107,50.016000000000005,0.01995,1101.54446,320.3685,26.0,306.6621,2.7069,2.83721,2.77652,2.96526,5.0,35.96555,46.51207,71.03012,52.0,54.2,54.3,54.5,54.0,54.1,54.1
2018-04-14 00:26:00,-7.702000000000001,-82.181,6.0,389.0,389.0,389.0,11048736.0,41892.0,169251.0,911570.0,1106.33182,8.426160000000001,53.1,28.8,38.7,0.063,50.016000000000005,0.0,1100.54395,82.0593,20.0,315.3615700000001,2.09415,2.15199,2.40451,2.45742,5.0,12.08833,13.46561,14.89722,51.0,52.2,57.3,57.5,58.0,53.1,53.1
2018-04-14 00:31:00,33.653,215.665,6.0,394.0,393.0,395.0,11048737.0,41892.0,169258.0,911573.0,1098.16777,8.42817,52.1,29.8,39.7,0.04,50.016000000000005,0.0,1099.54344,339.47821,24.0,315.3615700000001,2.97295,2.9292700000000003,2.79681,2.44091,5.0,50.5973,45.31122,22.92129,51.0,51.2,58.3,59.5,59.0,53.1,53.1
2018-04-14 00:36:00,66.47,-62.621,6.0,390.0,389.0,390.0,11048740.0,41892.0,169265.0,911576.0,1100.16375,8.44617,52.1,29.8,39.7,0.752,50.016000000000005,0.01995,1100.54395,791.36639,20.0,337.11025,3.2227,3.4047300000000003,3.42005,2.87906,5.0,91.74677,84.77269,46.88261,51.0,51.2,59.3,60.5,60.0,52.1,53.1
2018-04-14 00:41:00,84.00299999999999,-61.751000000000005,6.0,390.0,390.0,391.0,11048745.0,41892.0,169265.0,911581.0,1102.0996699999996,8.43017,52.1,29.8,39.7,0.79,50.016000000000005,0.01995,1100.54395,997.07666,19.0,337.11025,3.43131,3.64259,3.60663,3.2149,5.0,113.23184,112.77358,77.76648,50.0,51.2,57.3,59.5,59.0,52.1,52.1
2018-04-14 00:46:00,28.693,210.16099999999997,6.0,393.0,393.0,393.0,11048751.0,41892.0,169269.0,911585.0,1108.2528,8.43017,51.1,29.8,39.7,0.987,50.016000000000005,0.01995,1100.54395,462.0051,22.0,337.11025,2.42659,2.67251,3.07177,3.27518,5.0,52.28191,58.92236,84.48507,50.0,51.2,54.3,57.5,57.0,52.1,52.1
2018-04-14 00:51:00,104.40299999999999,-54.438,6.0,390.0,389.0,390.0,11048759.0,41892.0,169272.0,911589.0,1095.13629,8.43217,51.1,29.8,39.7,0.868,50.016000000000005,0.01995,1100.54395,1182.55322,20.0,337.11025,3.53411,3.91267,3.957030000000001,3.56178,5.0,132.82584,136.86197,118.67563,50.0,51.2,52.3,55.5,55.0,51.1,52.1
2018-04-14 00:56:00,254.351,38.084,6.0,394.0,393.0,394.0,11048771.0,41892.0,169277.0,911592.0,1155.10592,8.8964,51.1,29.8,38.7,0.7070000000000001,50.016000000000005,0.01995,1160.57364,2281.92285,22.0,337.11025,5.36485,5.224,4.68601,3.81708,5.0,270.62675,238.10436,158.19081,50.0,52.2,51.3,53.5,53.0,51.1,51.1
2018-04-14 01:01:00,98.824,-95.34,6.0,389.0,388.0,389.0,11048788.0,41892.0,169278.0,911595.0,1107.33728,8.43217,51.1,28.8,38.7,0.7490000000000001,50.016000000000005,0.01995,1100.54395,1079.13599,20.0,337.11025,3.0514900000000003,3.24742,3.92502,4.1838,5.0,122.94129,162.13299999999998,201.97281,50.0,53.2,49.3,52.5,52.0,51.1,51.1
2018-04-14 01:06:00,174.479,-26.41,6.0,390.0,390.0,391.0,11048802.0,41892.0,169282.0,911597.0,1107.41229,8.44417,51.1,27.8,37.7,0.983,50.016000000000005,0.01995,1100.54395,1825.53845,20.0,337.11025,4.72474,4.42814,4.22754,4.08852,5.0,208.15139,201.26662,193.10172,50.0,53.2,48.3,50.5,50.0,51.1,51.1
2018-04-14 01:11:00,146.747,-23.558000000000003,6.0,390.0,389.0,390.0,11048813.0,41892.0,169286.0,911599.0,1100.14873,8.442169999999999,50.1,27.8,36.7,0.988,50.016000000000005,0.01995,1100.54395,1492.80481,20.0,337.11025,4.040030000000002,3.93222,3.89169,3.95485,5.0,169.64588999999995,168.98555,172.35619,50.0,53.2,47.3,49.5,48.9,51.1,51.1
2018-04-14 01:16:00,96.449,-104.539,6.0,389.0,388.0,389.0,11048824.0,41892.0,169291.0,911603.0,1101.82954,8.43017,50.1,27.8,36.7,0.688,50.016000000000005,0.01995,1099.54344,964.47778,20.0,337.11025,3.79891,3.49065,3.4979400000000003,3.84741,5.0,113.99526000000002,113.9058,151.05873,50.0,52.2,49.3,49.5,48.9,50.1,51.1
2018-04-14 01:21:00,90.073,-95.33200000000001,6.0,389.0,388.0,389.0,11048830.0,41892.0,169295.0,911606.0,1099.90863,8.43417,50.1,27.8,36.7,0.679,50.016000000000005,0.01995,1101.54446,904.90051,21.0,337.11025,3.57571,3.65057,3.52971,3.5737300000000003,5.0,102.83923,99.36777,116.32612,50.0,51.2,50.3,51.5,50.9,50.1,50.1
2018-04-14 01:26:00,59.832,-74.117,6.0,389.0,388.0,388.0,11048834.0,41892.0,169300.0,911610.0,1096.47195,8.43417,50.1,27.8,36.7,0.624,50.016000000000005,0.01995,1102.54489,648.6057099999998,22.0,337.11025,3.38956,2.94976,2.92663,3.21916,5.0,68.53199000000001,55.70863000000001,82.05338,49.0,50.2,51.3,52.5,51.9,50.1,50.1
2018-04-14 01:31:00,53.191,226.00900000000001,6.0,393.0,393.0,391.0,11048839.0,41892.0,169305.0,911615.0,1099.56349,8.43417,49.1,27.8,36.7,0.184,50.016000000000005,0.01995,1100.54395,610.38629,23.0,337.11025,2.83866,3.00006,3.07063,3.10472,5.0,68.39202,69.38848,74.95269,49.0,50.2,53.3,53.5,52.9,50.1,50.1
2018-04-14 01:36:00,27.21,-70.102,6.0,389.0,388.0,388.0,11048842.0,41892.0,169307.0,911620.0,1102.35479,8.43417,49.1,27.8,37.7,0.37200000000000005,50.016000000000005,0.01995,1100.54395,377.6976,20.0,337.11025,2.85046,2.66004,2.68959,2.95633,5.0,42.47398,44.99025,58.61846,49.0,50.2,54.3,55.5,54.9,49.1,50.1
2018-04-14 01:41:00,21.145,-77.65,6.0,389.0,388.0,388.0,11048843.0,41892.0,169313.0,911623.0,1107.95263,8.43417,49.1,28.8,37.7,0.217,50.016000000000005,0.01995,1101.54446,294.51419,20.0,337.11025,2.57762,2.46898,2.37808,2.69787,5.0,31.91279,22.16646,36.32499,49.0,50.2,56.3,56.5,55.9,49.1,49.1
2018-04-14 01:46:00,0.609,-72.73100000000001,6.0,389.0,389.0,389.0,11048844.0,41893.0,169321.0,911626.0,1106.27183,8.43417,49.1,28.8,38.7,0.032,50.016000000000005,0.01995,1099.54344,95.54851,22.0,337.11025,2.50732,2.23478,2.31223,2.57424,5.0,10.99195,12.14133,27.868540000000007,49.0,50.2,57.3,57.5,57.9,49.1,49.1
2018-04-14 01:51:00,-1.454,-77.558,6.0,388.0,388.0,388.0,11048844.0,41893.0,169321.0,911632.0,1099.89361,8.436169999999999,50.1,28.8,38.7,0.005,50.016000000000005,-0.00997,1100.54395,128.1474,20.0,337.11025,2.61371,2.47867,2.19818,2.45563,5.0,16.087979999999998,14.27202,23.93802,49.0,50.2,58.3,59.5,58.9,49.1,49.1
2018-04-14 01:56:00,11.582,-84.676,6.0,388.0,387.0,388.0,11048845.0,41893.0,169330.0,911635.0,1095.46641,8.436169999999999,50.1,29.8,39.7,0.08900000000000001,50.016000000000005,-0.00997,1100.54395,308.00339,20.0,330.58564,2.0649900000000003,2.5985400000000003,2.80779,2.62981,5.0,34.43104,38.67966,29.77206,49.0,51.2,59.3,60.5,59.9,50.1,49.1
2018-04-14 02:01:00,29.849,-68.292,6.0,389.0,388.0,388.0,11048846.0,41893.0,169330.0,911641.0,1102.91015,8.436169999999999,50.1,29.8,39.7,0.39,50.016000000000005,0.0,1101.54446,456.38461,19.0,321.88617,3.27399,2.96296,2.91461,2.73678,5.0,47.92292,45.54212,33.15118,49.0,51.2,56.3,58.5,58.9,50.1,50.1
2018-04-14 05:52:00,106.005,94.76299999999999,6.0,394.0,393.0,396.0,11048852.0,41895.0,169345.0,911645.0,1104.06563,8.44017,43.3,28.7,30.0,0.322,49.998000000000005,0.0,1102.54489,1092.62524,34.0,321.88634,3.60864,3.40316,3.3746,3.26067,5.0,110.08695,93.04261,47.6701,39.7,43.4,42.5,43.9,44.1,40.3,40.3
2018-04-14 05:57:00,74.165,-1.111,6.0,393.0,393.0,393.0,11048862.0,41895.0,169355.0,911645.0,1095.1663199999996,8.420160000000001,44.3,28.7,30.0,0.858,49.998000000000005,0.02992,1099.54344,776.75311,55.0,334.93554,3.34346,3.67002,3.44802,3.4604,5.0,87.22399,95.56479,98.13493,42.7,46.4,44.5,44.9,45.1,43.3,40.3
2018-04-14 06:02:00,147.629,-46.912,6.0,391.0,391.0,392.0,11048869.0,41895.0,169357.0,911647.0,1102.41493,8.42416,45.3,28.7,30.0,0.961,49.998000000000005,0.02992,1100.54395,1393.8840300000004,68.0,350.15962,4.01371,3.93952,3.69741,3.4208,5.0,160.13906,146.04347,100.62852,43.7,47.4,46.5,46.9,47.1,44.3,43.3
2018-04-14 06:07:00,223.662,0.008,6.0,393.0,393.0,394.0,11048885.0,41895.0,169357.0,911648.0,1107.33728,8.50821,46.3,28.7,31.0,0.995,49.998000000000005,0.02992,1113.5504,2017.75952,24.0,350.15962,4.98154,4.8533800000000005,4.60273,4.06008,5.0,239.06022,235.44711,177.67283999999995,45.7,50.4,48.5,48.9,49.1,45.3,44.3
2018-04-14 06:12:00,113.43799999999999,122.98700000000001,6.0,395.0,395.0,397.0,11048901.0,41895.0,169360.0,911649.0,1100.82407,8.42416,46.3,28.7,32.0,0.754,49.998000000000005,0.02992,1102.54489,1131.96863,22.0,350.15962,3.5513,4.078,4.04739,4.20691,5.0,126.25021,148.61983,190.74202,46.7,52.4,50.5,50.9,51.1,46.3,45.3
2018-04-14 06:17:00,30.592,-63.248000000000005,6.0,391.0,392.0,393.0,11048905.0,41895.0,169361.0,911653.0,1102.06971,8.43817,47.3,29.7,32.0,0.40299999999999997,49.998000000000005,-0.01995,1101.54446,410.29651,19.0,356.6842200000001,2.5053400000000003,2.51413,2.61782,3.31123,5.0,47.67204,51.68457,105.88069,46.7,51.4,52.5,52.9,52.1,46.3,46.3
2018-04-14 06:22:00,15.289000000000001,150.384,6.0,395.0,396.0,396.0,11048908.0,41895.0,169363.0,911657.0,1108.67294,8.442169999999999,47.3,29.7,33.0,0.005,49.998000000000005,-0.01995,1101.54446,287.76959,20.0,356.6842200000001,1.50872,1.84379,2.23166,2.8145,5.0,21.47351,20.3958,66.49465,46.7,51.4,53.5,54.9,54.1,47.3,46.3
2018-04-14 12:32:00,373.333,50.79600000000001,6.0,388.0,387.0,387.0,11048915.0,41913.0,169364.0,911682.0,1287.60647,9.95292,41.3,28.7,29.0,0.845,49.998000000000005,0.00997,1294.63991,2779.89917,24.0,287.08845,5.52199,5.37132,5.3611,3.79143,11.0,381.91872,323.18869,78.95973000000002,38.7,39.4,40.5,40.9,41.1,39.3,39.3
2018-04-14 12:37:00,314.341,84.14399999999999,6.0,389.0,388.0,387.0,11048934.0,41913.0,169373.0,911686.0,1232.06397,9.39865,42.3,28.7,29.0,0.9670000000000001,49.998000000000005,0.00997,1224.60529,2557.32764,45.0,289.26332,4.74578,5.61038,5.67905,4.48735,5.0,326.45931,372.91994,194.46464,41.7,45.4,41.5,42.9,42.1,41.3,39.3
2018-04-14 12:42:00,109.085,385.858,6.0,391.0,390.0,390.0,11048953.0,41913.0,169381.0,911689.0,1106.01671,8.43417,43.3,28.7,29.0,0.255,49.998000000000005,0.00997,1098.54294,1060.0263699999996,65.0,315.36173,3.21123,3.5387800000000005,3.73518,4.38699,5.0,129.84321,144.3327,216.75173,43.7,49.4,44.5,44.9,44.1,42.3,41.3
2018-04-14 13:57:00,96.205,-46.474,6.0,388.0,387.0,388.0,11048957.0,41918.0,169391.0,911697.0,1093.86061,8.42216,42.3,29.7,30.0,0.879,49.998000000000005,0.00997,1099.54344,918.38965,41.0,289.26332,4.026,3.83683,2.87258,2.94885,5.0,111.45624,64.30423,20.40046,40.7,41.4,43.5,44.9,44.1,42.3,42.3
2018-04-14 14:07:00,103.448,381.776,6.0,393.0,391.0,392.0,11048969.0,41918.0,169405.0,911703.0,1103.21025,8.436169999999999,44.3,29.7,31.0,0.218,49.998000000000005,0.03989,1101.54446,1002.69714,38.0,258.81517,3.91538,3.83757,2.98138,3.19052,5.0,111.09957,115.52965,86.28376999999998,42.7,45.4,46.5,46.9,47.1,43.3,42.3
2018-04-14 14:42:00,-4.717,-75.336,6.0,388.0,388.0,388.0,11048976.0,41920.0,169411.0,911709.0,1102.6400199999996,8.42416,44.3,30.7,33.0,0.044000000000000004,49.998000000000005,0.0,1101.54446,101.169,31.0,282.73871,1.7752400000000002,2.01581,3.13204,3.0922,5.0,7.1257199999999985,39.89514000000001,17.633689999999994,42.7,42.4,47.5,48.9,48.1,43.3,43.3
2018-04-14 14:47:00,52.298,102.874,6.0,391.0,391.0,392.0,11048980.0,41921.0,169417.0,911712.0,1098.33286,8.416160000000001,44.3,30.7,33.0,0.11599999999999999,49.998000000000005,0.0,1098.54294,577.78735,50.0,278.38898,3.612330000000001,3.60488,3.17887,2.99328,16.0,73.69331,87.88468,52.45913,43.7,45.4,48.5,48.9,49.1,44.3,43.3
2018-04-14 20:08:00,142.269,-22.855999999999998,6.0,394.0,393.0,394.0,11048984.0,41938.0,169420.0,911734.0,1094.95617,8.43017,41.3,29.7,31.0,0.9890000000000001,49.998000000000005,-0.01995,1100.54395,1383.76709,29.0,80.47683,3.8844,3.8592,3.85524,3.23225,5.0,158.41006000000004,147.17219,37.13743,39.7,39.4,39.5,39.9,40.1,41.3,40.3
2018-04-14 20:13:00,125.287,-33.426,6.0,394.0,393.0,395.0,11048994.0,41938.0,169420.0,911736.0,1101.93465,8.43017,42.3,29.7,31.0,0.9690000000000001,49.998000000000005,-0.01995,1100.54395,1227.51721,47.0,80.47683,3.74507,3.81924,3.78529,3.56374,5.0,140.59163999999998,136.16641,102.08727,40.7,43.4,40.5,40.9,41.1,41.3,41.3
2018-04-14 20:18:00,100.271,-46.573,6.0,393.0,393.0,394.0,11049004.0,41938.0,169420.0,911739.0,1095.57145,8.43017,42.3,29.7,31.0,0.8759999999999999,49.998000000000005,-0.01995,1101.54446,1013.93817,63.0,82.65169,3.17126,3.33177,3.5215400000000003,3.60522,11.0,115.95512,122.3854,117.05963,41.7,45.4,42.5,42.9,43.1,42.3,41.3
2018-04-14 20:23:00,98.53,-45.144,6.0,393.0,392.0,393.0,11049013.0,41938.0,169421.0,911742.0,1108.35776,8.43017,43.3,29.7,32.0,0.9179999999999999,49.998000000000005,-0.01995,1101.54446,1002.69714,33.0,89.17627,3.5284,3.5005300000000004,3.65433,3.66904,5.0,113.99641,122.93743,124.11605,42.7,46.4,44.5,44.9,44.1,42.3,42.3
2018-04-14 20:28:00,79.241,-49.648999999999994,6.0,392.0,392.0,393.0,11049020.0,41938.0,169422.0,911745.0,1102.8651,8.43017,43.3,29.7,32.0,0.818,49.998000000000005,0.02992,1100.54395,795.86279,25.0,89.17627,3.3132,3.4328,3.26356,3.4853300000000003,5.0,92.82791,90.39709,108.68414,43.7,46.4,46.5,46.9,46.1,43.3,42.3
2018-04-14 20:33:00,136.961,-32.845,6.0,395.0,394.0,395.0,11049029.0,41938.0,169422.0,911748.0,1102.24983,8.42817,44.3,29.7,33.0,0.956,49.998000000000005,-0.00997,1100.54395,1355.66455,24.0,89.17627,3.3621300000000005,3.68594,3.61406,3.51805,5.0,154.74661,143.18308000000005,120.51502,43.7,47.4,47.5,47.9,48.1,43.3,43.3
2018-04-14 20:38:00,156.25,-24.526999999999997,6.0,396.0,395.0,396.0,11049042.0,41938.0,169422.0,911751.0,1106.54196,8.42817,44.3,29.7,33.0,0.992,49.998000000000005,0.0,1099.54344,1489.43237,24.0,89.17627,3.79326,3.95665,3.81384,3.74607,5.0,171.56089,169.16634,147.61733999999996,44.7,48.4,49.5,49.9,50.1,44.3,43.3
2018-04-14 20:43:00,103.85600000000001,-44.742,6.0,395.0,395.0,395.0,11049053.0,41938.0,169422.0,911754.0,1101.72457,8.42817,45.3,30.7,34.0,0.934,49.998000000000005,0.01995,1100.54395,1034.172,24.0,89.17627,3.87224,3.60251,3.61075,3.74675,5.0,119.02316,128.33446999999998,149.24713,45.7,49.4,51.5,51.9,51.1,44.3,44.3
2018-04-14 20:48:00,99.865,-43.667,6.0,395.0,395.0,395.0,11049062.0,41938.0,169422.0,911757.0,1102.1297,8.42817,45.3,30.7,35.0,0.884,49.998000000000005,0.04987,1100.54395,956.60913,24.0,89.17627,3.61688,3.58638,3.60256,3.64849,5.0,110.38055,118.66512,133.33064,45.7,49.4,53.5,53.9,53.1,45.3,44.3
2018-04-14 20:53:00,131.963,-56.553000000000004,6.0,393.0,394.0,394.0,11049072.0,41938.0,169422.0,911760.0,1107.66741,8.42817,45.3,31.7,35.0,0.9329999999999999,49.998000000000005,0.04987,1101.54446,1310.70056,24.0,89.17627,3.58195,3.82057,3.80182,3.68602,5.0,147.65616,144.69211,134.2018,45.7,49.4,54.5,54.9,55.1,45.3,45.3
2018-04-14 20:58:00,97.271,45.928000000000004,6.0,397.0,397.0,397.0,11049081.0,41938.0,169422.0,911764.0,1102.73004,8.42817,46.3,31.7,36.0,0.35200000000000004,49.998000000000005,0.04987,1101.54446,925.13428,24.0,89.17627,3.52012,3.46257,3.5128699999999995,3.6495,5.0,109.39365,110.49029,127.21174,46.7,49.4,56.5,56.9,56.1,45.3,45.3
2018-04-14 21:03:00,89.387,-50.251999999999995,6.0,394.0,394.0,394.0,11049089.0,41938.0,169423.0,911768.0,1106.66194,8.42817,46.3,31.7,37.0,0.8640000000000001,49.998000000000005,0.04987,1100.54395,926.25842,23.0,89.17627,3.32271,3.5514300000000003,3.46575,3.55886,5.0,108.51516,106.0466,116.13723,46.7,49.4,57.5,57.9,58.1,46.3,45.3
2018-04-14 21:08:00,81.1,-49.872,6.0,394.0,394.0,395.0,11049097.0,41938.0,169423.0,911772.0,1094.2508699999996,8.42817,46.3,32.7,37.0,0.856,49.998000000000005,0.04987,1099.54344,834.08215,23.0,89.17627,3.43871,3.3795800000000003,3.45606,3.5416300000000005,5.0,100.3908,103.81125,110.05639,46.7,50.4,58.5,58.9,59.1,46.3,46.3
2018-04-14 21:13:00,71.311,-63.17,6.0,395.0,394.0,395.0,11049103.0,41938.0,169423.0,911777.0,1095.57145,8.42817,47.3,32.7,38.0,0.7390000000000001,49.998000000000005,0.04987,1100.54395,840.8267800000001,23.0,89.17627,2.82856,3.05629,3.25207,3.3812300000000004,5.0,95.81618,94.91288,99.56312,46.7,50.4,58.5,59.9,60.1,46.3,46.3
2018-04-14 21:18:00,30.561,-74.803,6.0,393.0,393.0,393.0,11049107.0,41938.0,169423.0,911782.0,1102.50495,8.42817,47.3,32.7,39.0,0.38,49.998000000000005,0.04987,1100.54395,482.23889,23.0,89.17627,2.84527,2.94361,2.98205,3.22169,5.0,53.03304,60.53965,84.04323000000002,46.7,50.4,56.5,58.9,58.1,47.3,46.3
2018-04-14 21:23:00,7.962000000000001,-87.79,6.0,393.0,393.0,393.0,11049109.0,41938.0,169423.0,911788.0,1099.45838,8.42817,47.3,32.7,39.0,0.09300000000000001,49.998000000000005,0.04987,1100.54395,275.40448,23.0,89.17627,2.64112,2.59011,2.68934,2.93519,5.0,30.077240000000003,32.32305,55.63842,46.7,49.4,54.5,56.9,57.1,47.3,47.3
2018-04-14 21:28:00,22.147,-83.56700000000001,6.0,394.0,394.0,394.0,11049109.0,41938.0,169423.0,911794.0,1099.98371,8.42817,47.3,32.7,39.0,0.301,49.998000000000005,0.04987,1100.54395,442.89542,23.0,89.17627,2.92916,2.87847,2.83766,2.81536,5.0,45.88314,41.21293,41.68965,46.7,49.4,53.5,54.9,55.1,47.3,47.3
2018-04-14 21:33:00,40.294000000000004,-78.809,6.0,394.0,394.0,394.0,11049112.0,41938.0,169424.0,911799.0,1095.72153,8.42817,47.3,32.7,39.0,0.42200000000000004,49.998000000000005,0.04987,1101.54446,571.0427900000002,23.0,89.17627,3.3938300000000003,3.19625,3.09267,2.93775,5.0,64.34943,62.573130000000006,51.22186,46.7,49.4,51.5,53.9,53.1,47.3,47.3
2018-04-14 21:38:00,55.567,-71.344,6.0,394.0,393.0,394.0,11049116.0,41938.0,169424.0,911805.0,1099.38337,8.42817,47.3,31.7,39.0,0.6659999999999999,49.998000000000005,-0.03989,1100.54395,660.97083,23.0,89.17627,3.2403,3.00647,3.16223,3.08755,5.0,76.46495,76.21275,64.74193000000001,46.7,49.4,50.5,52.9,52.1,47.3,47.3
2018-04-14 21:43:00,60.965,-65.67,6.0,393.0,393.0,394.0,11049121.0,41938.0,169424.0,911810.0,1098.78311,8.42817,47.3,31.7,39.0,0.706,49.998000000000005,0.01995,1100.54395,771.13257,23.0,89.17627,3.1527,3.32925,3.40287,3.24047,5.0,89.15416,93.69021,79.77686,46.7,49.4,49.5,50.9,51.1,47.3,47.3
2018-04-14 21:48:00,25.936,-80.17699999999999,6.0,393.0,393.0,393.0,11049125.0,41938.0,169425.0,911814.0,1106.85707,8.42817,47.3,31.7,38.0,0.304,49.998000000000005,0.02992,1100.54395,448.5159,23.0,89.17627,2.88794,3.05393,3.13691,3.23303,5.0,55.04474,59.22911,72.97766,46.7,49.4,48.5,49.9,50.1,47.3,47.3
2018-04-14 21:53:00,25.906999999999996,-69.32300000000001,6.0,394.0,394.0,394.0,11049127.0,41938.0,169425.0,911820.0,1100.08874,8.42817,47.3,30.7,38.0,0.354,49.998000000000005,0.02992,1101.54446,358.58789,23.0,89.17627,2.42995,2.52186,2.66733,2.9571400000000003,5.0,36.72297,40.87227,56.49571,46.7,49.4,48.5,49.9,49.1,47.3,47.3
2018-04-14 21:58:00,30.794,-67.492,6.0,394.0,393.0,394.0,11049129.0,41938.0,169426.0,911824.0,1096.12681,8.426160000000001,47.3,30.7,38.0,0.377,49.998000000000005,0.02992,1101.54446,404.67599,23.0,82.65169,2.98807,2.90142,2.77909,2.8249,5.0,44.59779,41.94845,45.87466,46.7,49.4,49.5,49.9,50.1,47.3,47.3
2018-04-14 22:03:00,37.841,-65.294,6.0,394.0,393.0,394.0,11049132.0,41938.0,169426.0,911829.0,1099.08321,8.42416,48.3,30.7,38.0,0.45399999999999996,49.998000000000005,-0.00997,1100.54395,436.15082,24.0,82.65169,3.0158400000000003,3.10887,3.0309,2.91915,5.0,54.208830000000006,51.76727,49.25168,47.7,49.4,51.5,51.9,51.1,47.3,47.3
2018-04-14 22:09:00,42.553000000000004,37.518,6.0,394.0,395.0,395.0,11049136.0,41938.0,169426.0,911835.0,1102.71502,8.44417,48.3,30.7,38.0,0.565,49.998000000000005,0.03989,1100.54395,456.38461,24.0,82.65169,2.80291,3.04126,3.01369,2.93514,5.0,55.92811999999999,55.095,51.14864,47.7,49.4,53.5,53.9,53.1,48.3,47.3
2018-04-14 22:14:00,63.96,-55.147,6.0,393.0,393.0,393.0,11049140.0,41938.0,169426.0,911839.0,1107.27729,8.426160000000001,48.3,30.7,39.0,0.747,49.998000000000005,0.03989,1100.54395,648.6057099999998,23.0,82.65169,3.06566,3.01365,2.97832,3.00918,5.0,72.98456,72.32728,63.12738,47.7,50.4,54.5,54.9,55.1,48.3,48.3
2018-04-14 22:19:00,57.028999999999996,-55.09,6.0,393.0,393.0,394.0,11049146.0,41938.0,169427.0,911843.0,1100.0437,8.442169999999999,48.3,31.7,39.0,0.753,49.998000000000005,0.02992,1100.54395,662.0949099999998,24.0,82.65169,3.19734,3.21247,3.05152,3.05211,5.0,71.63709,76.78756,74.32727,47.7,50.4,56.5,56.9,56.1,48.3,48.3
2018-04-14 22:24:00,67.172,-50.283,6.0,393.0,394.0,394.0,11049151.0,41938.0,169427.0,911848.0,1094.7461,8.42216,48.3,31.7,40.0,0.7959999999999999,49.998000000000005,-0.00997,1099.54344,712.67938,24.0,82.65169,3.32286,3.07538,3.08735,3.03343,5.0,84.42442,81.67339,74.75403,48.7,51.4,57.5,57.9,58.1,48.3,48.3
2018-04-14 22:29:00,106.209,-37.007,6.0,393.0,394.0,394.0,11049158.0,41938.0,169428.0,911851.0,1101.73952,8.426160000000001,49.3,32.7,41.0,0.925,49.998000000000005,-0.00997,1100.54395,1027.42737,24.0,76.12711,3.68883,3.56874,3.42287,3.21982,5.0,121.34929,118.18677,94.54658,48.7,51.4,59.5,59.9,59.1,48.3,48.3
2018-04-14 22:34:00,120.175,-61.755,6.0,394.0,394.0,394.0,11049167.0,41938.0,169428.0,911854.0,1096.20181,8.44417,49.3,32.7,41.0,0.912,49.998000000000005,-0.00997,1101.54446,1298.33557,24.0,76.12711,3.53675,3.63243,3.53441,3.36324,5.0,143.9217,142.62773,120.15229,48.7,52.4,58.5,59.9,60.1,49.3,48.3
2018-04-14 22:39:00,138.517,-37.422,6.0,393.0,394.0,394.0,11049177.0,41938.0,169429.0,911857.0,1095.93168,8.42416,49.3,32.7,41.0,0.966,49.998000000000005,0.02992,1101.54446,1427.60706,23.0,69.60252,3.8497,3.76308,3.6851,3.5436400000000003,5.0,161.5095,160.90692,141.51023,48.7,52.4,56.5,58.9,58.1,49.3,49.3
2018-04-14 22:44:00,154.2,-43.206,6.0,393.0,393.0,394.0,11049188.0,41938.0,169429.0,911861.0,1096.38193,8.426160000000001,49.3,32.7,41.0,0.9540000000000001,49.998000000000005,0.01995,1101.54446,1535.52063,23.0,65.2528,3.83925,3.83417,3.88868,3.69413,5.0,174.45316,175.22278,159.60495,49.7,53.4,54.5,56.9,56.1,49.3,49.3
2018-04-14 22:49:00,702.9010000000001,19.483,6.0,396.0,398.0,399.0,11049205.0,41938.0,169430.0,911864.0,1599.25049,12.26806,50.3,32.7,41.0,0.993,49.998000000000005,0.01995,1601.7916300000004,4313.17188,25.0,65.2528,6.01866,6.6984,6.4455,4.2857699999999985,5.0,701.85556,451.26422,218.11666,49.7,54.4,53.5,54.9,55.1,49.3,49.3
2018-04-14 22:54:00,909.291,59.106,6.0,396.0,397.0,398.0,11049271.0,41938.0,169432.0,911864.0,1746.6983699999996,13.40462,51.3,31.7,41.0,0.993,49.998000000000005,0.01995,1746.86325,5129.26807,28.0,56.55336,7.35463,6.97368,7.31054,5.97285,5.0,933.51431,896.21019,603.32512,55.7,64.4,52.5,54.9,54.1,50.3,49.3
2018-04-14 22:59:00,1043.251,40.076,6.0,395.0,396.0,398.0,11049348.0,41938.0,169436.0,911864.0,1759.34955,13.40262,53.3,31.7,41.0,0.993,49.998000000000005,0.01995,1747.8637600000004,5877.91895,29.0,63.07794000000001,7.4329800000000015,7.719139999999999,7.64785,6.9035600000000015,5.0,1095.7155,1068.50725,847.10644,59.7,69.4,54.5,55.9,55.1,51.3,50.3
2018-04-14 23:04:00,1055.246,46.312,6.0,396.0,397.0,400.0,11049438.0,41938.0,169439.0,911864.0,1747.50863,13.412629999999998,54.3,31.7,41.0,0.993,49.998000000000005,0.01995,1749.86477,5957.72949,30.0,67.42766,8.037139999999999,7.5564399999999985,7.78857,7.46238,5.0,1099.38038,1143.35425,1012.29038,61.7,71.4,55.5,57.9,57.1,53.3,51.3
2018-04-14 23:09:00,1092.683,34.734,6.0,395.0,395.0,396.0,11049530.0,41938.0,169441.0,911864.0,1751.74071,13.41863,55.3,31.7,41.0,0.993,49.998000000000005,0.01995,1748.86427,6055.526370000001,30.0,73.95225,7.71945,7.8201800000000015,7.83548,7.693969999999998,5.0,1110.46562,1141.79225,1098.213,62.7,72.4,56.5,58.9,58.1,54.3,53.3
2018-04-14 23:14:00,961.88,-21.528000000000002,6.0,393.0,395.0,397.0,11049614.0,41938.0,169442.0,911864.0,1761.90089,13.43264,55.3,31.7,41.0,0.993,49.998000000000005,0.01995,1751.8657899999996,5450.76074,28.0,73.95225,7.337110000000001,7.43703,7.22472,7.53719,5.0,986.03844,951.21162,1041.42731,63.7,73.4,57.5,58.9,59.1,55.3,54.3
2018-04-14 23:19:00,870.1260000000001,15.537,6.0,395.0,395.0,397.0,11049686.0,41938.0,169443.0,911865.0,1737.33358,13.23454,56.3,31.7,41.0,0.993,49.998000000000005,0.01995,1727.85406,5006.74121,27.0,73.95225,6.67057,6.8693100000000005,6.8113199999999985,7.1565,5.0,896.34688,871.942,947.29206,63.7,73.4,57.5,58.9,59.1,55.3,55.3
2018-04-14 23:24:00,874.8439999999999,-26.267,6.0,393.0,394.0,395.0,11049762.0,41938.0,169443.0,911865.0,1713.11163,13.10648,56.3,31.7,41.0,0.993,49.998000000000005,0.01995,1710.8455800000004,4923.55811,27.0,73.95225,6.99825,6.92875,6.90837,7.06009,5.0,877.5115599999998,891.47344,935.19575,63.7,73.4,56.5,58.9,59.1,56.3,55.3
2018-04-14 23:29:00,808.5,-16.578,6.0,393.0,395.0,396.0,11049831.0,41938.0,169444.0,911866.0,1680.4106600000002,12.80433,56.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1669.82538,4666.13916,27.0,73.95225,6.54285,6.47552,6.69923,6.86753,5.0,817.64625,838.08912,869.6456900000002,63.7,73.4,56.5,58.9,58.1,56.3,56.3
2018-04-14 23:34:00,945.5889999999999,4.3919999999999995,6.0,396.0,396.0,397.0,11049901.0,41938.0,169444.0,911867.0,1748.39412,13.422629999999998,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1750.86528,5152.8745100000015,27.0,73.95225,8.02468,7.203360000000001,7.07575,6.79885,5.0,952.1255,944.60556,869.07125,63.7,73.4,55.5,57.9,58.1,56.3,56.3
