date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-14 23:39:00,900.685,-16.2,6.0,393.0,393.0,394.0,11049977.0,41938.0,169446.0,911867.0,1741.38576,13.25055,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1729.8550699999996,5001.12109,27.0,73.95225,6.98183,6.79,6.78885,6.8411,5.0,907.01375,915.04581,901.13081,63.7,73.4,55.5,57.9,58.1,57.3,56.3
2018-04-14 23:44:00,891.2,0.968,6.0,394.0,395.0,396.0,11050052.0,41938.0,169446.0,911867.0,1729.4397399999998,13.1545,58.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.01995,1718.8494899999996,4968.521970000002,27.0,73.95225,6.60858,6.76348,6.71438,6.8163300000000016,5.0,885.2815,882.22912,896.30556,63.7,73.4,55.5,57.9,58.1,57.3,57.3
2018-04-14 23:49:00,791.5930000000001,-44.628,6.0,393.0,394.0,395.0,11050123.0,41938.0,169447.0,911869.0,1656.80377,12.68227,58.3,31.7,41.0,0.998,49.998000000000005,0.01995,1654.81792,4596.4448200000015,26.0,73.95225,6.81267,6.797389999999999,6.6696,6.796989999999999,5.0,797.44606,823.56988,867.12688,64.7,73.4,55.5,57.9,57.1,58.3,57.3
2018-04-14 23:54:00,731.821,-41.293,6.0,395.0,395.0,397.0,11050189.0,41938.0,169447.0,911872.0,1627.52433,12.47817,58.3,31.7,41.0,0.998,49.998000000000005,0.04987,1628.80517,4463.80127,26.0,73.95225,6.6609,6.47721,6.27412,6.6684600000000005,5.0,754.59744,779.0505,826.8644400000002,64.7,73.4,54.5,56.9,57.1,58.3,58.3
2018-04-14 23:59:00,737.807,-30.166,6.0,393.0,393.0,394.0,11050251.0,41938.0,169447.0,911873.0,1636.09373,12.59022,58.3,31.7,41.0,0.998,49.998000000000005,0.03989,1642.8119800000004,4486.2832,26.0,73.95225,6.50824,6.40405,6.3628,6.5232199999999985,5.0,777.07138,788.90838,804.4815,64.7,73.4,54.5,55.9,56.1,58.3,58.3
2018-04-15 00:04:00,726.6089999999999,-9.675,6.0,392.0,393.0,394.0,11050313.0,41938.0,169447.0,911874.0,1624.6129,12.50018,58.3,31.7,41.0,0.998,49.998000000000005,0.01995,1631.80655,4462.67725,26.0,73.95225,6.30053,6.091469999999998,6.42023,6.5648100000000005,5.0,762.28769,797.38731,807.41738,64.7,73.4,53.5,55.9,56.1,58.3,58.3
2018-04-15 00:09:00,804.677,-22.199,6.0,392.0,392.0,393.0,11050379.0,41938.0,169447.0,911875.0,1675.2329,12.87036,58.3,30.7,41.0,0.998,49.998000000000005,0.01995,1676.82878,4650.40186,26.0,73.95225,7.509060000000002,7.102130000000002,7.02453,6.81031,5.0,830.64175,845.1010000000001,825.82119,64.7,73.4,53.5,55.9,55.1,58.3,58.3
2018-04-15 00:14:00,660.023,-34.043,6.0,393.0,393.0,394.0,11050440.0,41938.0,169450.0,911876.0,1553.32776,11.96191,59.3,30.7,41.0,0.998,49.998000000000005,0.01995,1560.77142,4063.62134,26.0,73.95225,5.8318,6.38725,6.40524,6.67288,5.0,666.81881,678.92469,758.79394,64.7,73.4,53.5,54.9,55.1,58.3,58.3
2018-04-15 00:19:00,701.725,-13.274000000000001,6.0,394.0,394.0,396.0,11050496.0,41938.0,169450.0,911878.0,1611.49639,12.36211,59.3,30.7,41.0,0.998,49.998000000000005,0.01995,1612.79721,4383.98975,25.0,73.95225,6.9627,6.897939999999998,6.6513,6.56058,5.0,728.67444,706.35881,715.68438,64.7,72.4,52.5,53.9,54.1,59.3,58.3
2018-04-15 00:24:00,732.732,-28.573,6.0,395.0,395.0,397.0,11050556.0,41938.0,169450.0,911880.0,1631.45638,12.53019,59.3,30.7,40.0,0.998,49.998000000000005,0.01995,1632.80706,4512.13721,25.0,73.95225,7.0739100000000015,6.51429,6.73079,6.6452399999999985,5.0,766.85094,787.36725,751.1845,64.7,72.4,51.5,53.9,54.1,59.3,59.3
2018-04-15 00:29:00,544.5830000000001,-35.7,6.0,394.0,395.0,396.0,11050611.0,41938.0,169455.0,911882.0,1471.16212,11.27957,59.3,29.7,40.0,0.9990000000000001,49.998000000000005,0.01995,1472.72783,3542.03931,25.0,73.95225,5.64515,6.07297,6.12602,6.44599,5.0,557.05256,580.58412,678.37469,63.7,71.4,51.5,53.9,53.1,59.3,59.3
2018-04-15 00:34:00,599.577,-39.669000000000004,6.0,395.0,395.0,396.0,11050656.0,41938.0,169455.0,911885.0,1531.67202,11.71779,59.3,29.7,40.0,0.9990000000000001,49.998000000000005,-0.00997,1529.756,3895.00659,25.0,73.95225,6.32002,6.05424,6.11567,6.13166,5.0,625.82362,607.93069,612.443,62.7,70.4,50.5,52.9,52.1,59.3,59.3
2018-04-15 00:39:00,526.07,103.07799999999999,6.0,394.0,395.0,397.0,11050704.0,41938.0,169455.0,911887.0,1457.71541,11.09949,59.3,29.7,40.0,0.9740000000000001,49.998000000000005,-0.00997,1450.71711,3465.6001,24.0,80.47683,5.53771,5.9889199999999985,6.06382,6.13694,5.0,531.81575,548.2071900000002,598.40075,62.7,70.4,49.5,51.9,52.1,59.3,59.3
2018-04-15 00:44:00,540.742,-18.5,6.0,395.0,395.0,396.0,11050744.0,41938.0,169458.0,911889.0,1489.17096,11.37762,59.3,29.7,39.0,0.997,49.998000000000005,-0.00997,1486.73478,3637.58765,23.0,82.65169,5.80056,6.09319,6.1128800000000005,5.98631,11.0,574.5726900000002,567.92738,545.96344,61.7,68.4,49.5,50.9,51.1,59.3,59.3
2018-04-15 00:49:00,360.465,-63.05,6.0,393.0,392.0,394.0,11050783.0,41938.0,169458.0,911892.0,1297.3312,9.99494,59.3,28.7,39.0,0.991,49.998000000000005,0.0,1302.64382,2865.33105,22.0,84.82655,5.38802,5.2346,5.4115400000000005,5.76379,5.0,390.09925,422.80747,515.6144099999998,61.7,68.4,48.5,49.9,50.1,59.3,59.3
2018-04-15 00:54:00,325.319,-39.434,6.0,391.0,391.0,392.0,11050812.0,41938.0,169458.0,911896.0,1255.4605,9.62276,58.3,28.7,38.0,0.995,49.998000000000005,0.0,1256.62108,2609.03613,22.0,84.82655,4.79586,4.88632,5.00619,5.37234,5.0,346.31628,347.15091,415.74453,59.7,65.4,47.5,48.9,49.1,59.3,59.3
2018-04-15 00:59:00,406.458,-22.631999999999998,6.0,393.0,393.0,394.0,11050841.0,41938.0,169458.0,911900.0,1338.7817599999996,10.27508,58.3,28.7,38.0,0.997,49.998000000000005,0.03989,1340.66265,3028.32544,22.0,91.35113,5.5010900000000005,5.3733900000000006,5.47346,5.2834400000000015,5.0,420.83381,408.634,386.36594,58.7,64.4,48.5,48.9,49.1,58.3,59.3
2018-04-15 01:04:00,458.504,-29.631999999999998,6.0,392.0,392.0,392.0,11050879.0,41938.0,169461.0,911901.0,1395.05959,10.66327,58.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1393.68879,3284.62012,23.0,91.35113,5.53728,5.5887,5.66309,5.55066,5.0,471.6334700000001,468.81478,434.31394000000006,58.7,64.4,50.5,50.9,50.1,58.3,58.3
2018-04-15 01:09:00,371.48900000000003,-21.44,6.0,394.0,394.0,394.0,11050913.0,41938.0,169461.0,911904.0,1308.8419199999996,10.02095,58.3,28.7,38.0,0.998,49.998000000000005,0.03989,1305.64519,2948.5144,22.0,91.35113,5.0099800000000005,5.15,5.18874,5.4233,5.0,389.23472,390.77922,423.67728,58.7,65.4,51.5,51.9,52.1,58.3,58.3
2018-04-15 01:14:00,384.681,49.845,6.0,391.0,391.0,392.0,11050945.0,41938.0,169464.0,911905.0,1301.12797,9.98894,58.3,28.7,39.0,0.988,49.998000000000005,-0.02992,1302.64382,2876.57178,24.0,91.35113,5.24241,5.4591,5.36977,5.34132,5.0,386.14812,392.28641,404.61547,58.7,64.4,53.5,53.9,53.1,58.3,58.3
2018-04-15 01:19:00,429.94,-3.222,6.0,394.0,393.0,394.0,11050977.0,41938.0,169464.0,911908.0,1376.01511,10.47918,58.3,29.7,39.0,0.997,49.998000000000005,0.03989,1368.67641,3072.16528,22.0,91.35113,4.76254,5.3629999999999995,5.47508,5.31452,5.0,446.00719,429.27403,400.75475,58.7,64.4,54.5,54.9,55.1,58.3,58.3
2018-04-15 01:24:00,352.12199999999996,-39.224000000000004,6.0,393.0,392.0,393.0,11051012.0,41938.0,169464.0,911909.0,1297.99145,9.90089,58.3,29.7,39.0,0.9840000000000001,49.998000000000005,0.01995,1289.63737,2757.41724,22.0,91.35113,5.0726,5.13555,5.1351,5.35124,5.0,377.06034,392.00997,421.25041,58.7,64.4,56.5,56.9,56.1,58.3,58.3
2018-04-15 01:29:00,335.48400000000004,-36.323,6.0,395.0,394.0,394.0,11051037.0,41938.0,169464.0,911913.0,1256.75112,9.65477,57.3,30.7,40.0,0.996,49.998000000000005,0.03989,1262.62398,2678.73022,22.0,97.87572,5.0954,5.1414800000000005,5.03603,5.07789,5.0,349.39981,334.7084700000001,359.78584,58.7,63.4,57.5,57.9,57.1,58.3,58.3
2018-04-15 01:34:00,435.61699999999996,102.43299999999999,6.0,395.0,395.0,396.0,11051070.0,41938.0,169467.0,911914.0,1355.1697800000004,10.35312,57.3,30.7,40.0,0.94,49.998000000000005,0.0,1352.66859,3076.66162,24.0,97.87572,5.11889,5.53333,5.4981800000000005,5.27234,5.0,431.71334,414.34784,382.71747,58.7,63.4,58.5,58.9,59.1,57.3,58.3
2018-04-15 01:39:00,694.788,37.981,6.0,397.0,396.0,396.0,11051122.0,41938.0,169469.0,911915.0,1610.38596,12.28007,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.02992,1600.79112,4290.68994,25.0,97.87572,6.74114,6.4063300000000005,6.4698400000000005,5.9467300000000005,5.0,721.3566900000002,728.60569,555.376,59.7,66.4,59.5,59.9,60.1,57.3,57.3
2018-04-15 01:44:00,510.10400000000004,-5.45,6.0,395.0,395.0,395.0,11051170.0,41938.0,169470.0,911916.0,1471.22204,11.26757,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.02992,1467.72529,3656.69751,23.0,97.87572,5.98684,5.82038,5.8371,5.95206,5.0,555.15181,568.72569,583.81725,59.7,67.4,57.5,59.9,60.1,57.3,57.3
2018-04-15 01:49:00,527.553,-37.273,6.0,393.0,393.0,393.0,11051214.0,41938.0,169470.0,911917.0,1477.31517,11.31559,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,0.0,1479.7313800000004,3604.98853,23.0,97.87572,6.44367,6.08057,5.8467400000000005,5.83161,5.0,564.3235599999998,561.47775,573.2144400000002,59.7,67.4,56.5,57.9,58.1,57.3,57.3
2018-04-15 01:54:00,493.02099999999996,136.386,6.0,396.0,396.0,397.0,11051259.0,41938.0,169471.0,911918.0,1428.3909199999996,10.90139,57.3,31.7,41.0,0.941,49.998000000000005,0.01995,1420.70219,3326.21167,23.0,97.87572,6.00775,5.92836,5.85612,5.9034900000000015,5.0,501.52522,524.14075,563.4200599999998,59.7,67.4,54.5,56.9,57.1,57.3,57.3
2018-04-15 01:59:00,459.972,-12.698,6.0,393.0,393.0,393.0,11051297.0,41938.0,169474.0,911919.0,1405.56469,10.82935,57.3,31.7,41.0,0.9990000000000001,49.998000000000005,-0.01995,1412.69813,3374.5481,22.0,97.87572,6.39689,5.76256,5.56062,5.69891,5.0,496.40191,503.70084,508.69803,59.7,66.4,53.5,55.9,56.1,57.3,57.3
2018-04-15 02:04:00,459.51800000000003,-27.691999999999997,6.0,392.0,392.0,393.0,11051334.0,41938.0,169474.0,911921.0,1394.09903,10.70929,57.3,30.7,40.0,0.995,49.998000000000005,0.0,1401.69285,3326.21167,22.0,97.87572,5.069369999999998,5.31916,5.51132,5.5499800000000015,5.0,480.09,471.95,488.98475,59.7,66.4,52.5,54.9,55.1,57.3,57.3
2018-04-15 02:09:00,482.00699999999995,-0.03,6.0,392.0,392.0,393.0,11051373.0,41938.0,169476.0,911922.0,1443.90862,10.99343,57.3,30.7,40.0,0.9990000000000001,49.998000000000005,0.02992,1434.70914,3375.67236,22.0,97.87572,6.0906,6.1228099999999985,5.7824,5.6710400000000005,5.0,514.9549099999998,498.62419000000006,488.81822,58.7,66.4,51.5,52.9,53.1,57.3,57.3
2018-04-15 02:14:00,622.381,173.86599999999999,6.0,398.0,399.0,398.0,11051417.0,41938.0,169477.0,911923.0,1540.18121,11.76782,57.3,29.7,39.0,0.841,49.998000000000005,0.01995,1538.76056,4209.75439,24.0,97.87572,6.621810000000001,6.53868,6.15493,5.80892,5.0,630.98625,578.73869,531.26269,58.7,66.4,50.5,51.9,52.1,57.3,57.3
2018-04-15 02:19:00,749.9789999999999,-22.624000000000002,6.0,395.0,395.0,395.0,11051476.0,41938.0,169478.0,911924.0,1627.34428,12.46816,57.3,29.7,39.0,0.9990000000000001,49.998000000000005,0.02992,1629.80553,4432.32666,24.0,97.87572,6.09313,6.49303,6.6265100000000015,6.263330000000002,5.0,760.03306,778.31038,666.2325599999998,59.7,68.4,50.5,51.9,52.1,57.3,57.3
2018-04-15 02:24:00,820.127,13.253,6.0,395.0,394.0,396.0,11051539.0,41938.0,169480.0,911925.0,1701.63095,13.00443,57.3,29.7,39.0,0.998,49.998000000000005,0.02992,1698.83964,4856.1123,24.0,102.22544,7.06195,7.0099300000000015,6.81987,6.52069,5.0,853.2186199999999,817.4891200000002,739.93175,60.7,70.4,50.5,51.9,52.1,57.3,57.3
2018-04-15 02:29:00,782.9989999999999,-17.79,6.0,394.0,393.0,394.0,11051605.0,41938.0,169480.0,911927.0,1677.37897,12.88037,57.3,29.7,39.0,0.998,49.998000000000005,0.03989,1678.8298,4650.40186,24.0,102.22544,7.38143,7.12173,6.76284,6.65287,5.0,826.6615,811.2565,788.51375,61.7,71.4,50.5,51.9,52.1,57.3,57.3
2018-04-15 02:34:00,860.33,-36.094,6.0,394.0,394.0,394.0,11051673.0,41938.0,169480.0,911929.0,1734.3171899999998,13.20653,58.3,29.7,39.0,0.998,49.998000000000005,0.03989,1722.85152,4965.1499,24.0,102.22544,6.795719999999998,7.372689999999999,7.08865,6.819210000000001,5.0,891.75894,871.46381,820.34869,62.7,72.4,50.5,51.9,52.1,57.3,57.3
2018-04-15 02:39:00,762.41,-21.719,6.0,392.0,393.0,394.0,11051737.0,41938.0,169480.0,911931.0,1665.4032,12.7503,58.3,28.7,38.0,0.998,49.998000000000005,0.03989,1664.82284,4611.05811,24.0,102.22544,6.3962900000000005,6.56146,6.57287,6.746339999999999,5.0,808.9775,806.86094,825.2318799999998,63.7,72.4,50.5,51.9,52.1,58.3,57.3
2018-04-15 02:44:00,998.327,-12.251,6.0,394.0,394.0,395.0,11051808.0,41938.0,169480.0,911932.0,1755.58267,13.43864,59.3,28.7,38.0,0.998,49.998000000000005,0.00997,1754.86731,5660.96777,25.0,102.22544,7.25807,7.1868300000000005,7.242339999999999,6.99909,5.0,1017.31181,923.91094,865.925,63.7,73.4,50.5,51.9,52.1,58.3,58.3
2018-04-15 02:49:00,839.725,16.224,6.0,394.0,395.0,395.0,11051885.0,41938.0,169481.0,911933.0,1713.38177,13.12449,59.3,28.7,38.0,0.998,49.998000000000005,0.00997,1715.84812,4949.41211,25.0,102.22544,7.48577,7.0377100000000015,6.95332,7.06433,5.0,883.07531,886.82338,893.98006,64.7,73.4,50.5,52.9,52.1,59.3,58.3
2018-04-15 02:54:00,730.7669999999999,-30.436,6.0,392.0,393.0,394.0,11051951.0,41938.0,169481.0,911934.0,1628.90503,12.52419,59.3,28.7,38.0,0.998,49.998000000000005,0.00997,1636.80894,4451.43604,24.0,102.22544,6.26761,6.42281,6.6395,6.8753,5.0,769.8404400000002,787.4431900000002,837.513,64.7,73.4,50.5,52.9,52.1,59.3,59.3
2018-04-15 02:59:00,796.1289999999999,-31.113000000000003,6.0,394.0,395.0,395.0,11052014.0,41938.0,169481.0,911935.0,1688.43965,12.89437,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.00997,1687.83436,4721.21973,24.0,102.22544,6.41858,6.61861,6.75712,6.80801,5.0,836.7660000000001,809.93469,806.7475,64.7,73.4,50.5,52.9,52.1,59.3,59.3
2018-04-15 03:04:00,633.109,-7.989,6.0,393.0,394.0,394.0,11052078.0,41938.0,169481.0,911937.0,1566.08404,11.9419,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1556.7694,4042.26367,23.0,102.22544,6.08398,5.83377,6.04591,6.62978,5.0,663.50056,695.17719,785.9625,64.7,73.4,50.5,52.9,52.1,59.3,59.3
2018-04-15 03:10:00,673.6310000000001,165.32,6.0,396.0,395.0,397.0,11052144.0,41938.0,169487.0,911938.0,1573.85791,11.99793,59.3,28.7,38.0,0.893,49.998000000000005,0.00997,1563.77295,4190.64453,24.0,102.22544,6.61009,6.3414199999999985,6.27696,6.35527,5.0,676.6505,707.32212,717.15475,63.7,72.4,50.5,51.9,52.1,59.3,59.3
2018-04-15 03:15:00,605.673,-2.358,6.0,393.0,394.0,394.0,11052193.0,41938.0,169491.0,911939.0,1505.03387,11.58573,59.3,28.7,38.0,0.995,49.998000000000005,0.04987,1510.7468,3830.9326200000014,25.0,102.22544,6.14985,6.09366,5.90506,6.10288,5.0,613.09694,608.75556,657.95613,63.7,71.4,49.5,50.9,51.1,59.3,59.3
2018-04-15 03:20:00,579.545,-35.406,6.0,392.0,392.0,392.0,11052244.0,41938.0,169492.0,911940.0,1507.66029,11.49768,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.00997,1499.74123,3760.11475,24.0,102.22544,6.569560000000001,6.27113,6.08052,6.00331,5.0,590.884,603.21731,626.83675,62.7,70.4,48.5,50.9,51.1,59.3,59.3
2018-04-15 03:30:00,532.226,-5.811,6.0,393.0,393.0,394.0,11052335.0,41938.0,169492.0,911944.0,1478.80084,11.27357,59.3,27.7,37.0,0.9990000000000001,49.998000000000005,0.30917,1469.72631,3644.33228,22.0,102.22544,5.07547,4.96623,5.4688300000000005,5.62415,5.0,558.13856,543.85281,565.7715599999998,61.7,69.4,47.5,48.9,49.1,59.3,59.3
2018-04-15 03:35:00,540.033,15.333,6.0,393.0,393.0,393.0,11052374.0,41938.0,169494.0,911945.0,1490.04142,11.34761,59.3,27.7,37.0,0.9940000000000001,49.998000000000005,0.02992,1480.73188,3663.44165,22.0,102.22544,5.49759,5.6052,5.60407,5.41646,5.0,566.87144,517.91072,519.58966,61.7,68.4,49.5,49.9,50.1,59.3,59.3
2018-04-15 03:40:00,558.817,-6.8389999999999995,6.0,393.0,392.0,392.0,11052419.0,41938.0,169494.0,911946.0,1496.65967,11.40964,59.3,27.7,37.0,0.9940000000000001,49.998000000000005,1.09706,1486.73478,3753.36987,23.0,102.22544,5.41719,5.70152,5.7500300000000015,5.56004,5.0,583.9388799999998,583.39162,546.78612,61.7,68.4,51.5,51.9,51.1,59.3,59.3
2018-04-15 03:45:00,525.466,-0.08900000000000001,6.0,395.0,394.0,394.0,11052465.0,41938.0,169496.0,911947.0,1464.42375,11.23555,59.3,28.7,37.0,0.9940000000000001,49.998000000000005,0.03989,1467.72529,3552.15625,23.0,102.22544,5.50349,5.66679,5.71105,5.73226,5.0,553.0074400000002,554.86806,560.32956,61.7,68.4,52.5,53.9,53.1,59.3,59.3
2018-04-15 03:50:00,502.26300000000003,21.631,6.0,394.0,393.0,393.0,11052508.0,41938.0,169498.0,911947.0,1441.70263,11.05747,59.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1443.71356,3483.58569,23.0,102.22544,5.52228,5.7876699999999985,5.6837,5.72659,5.0,525.63775,526.2874400000002,541.60475,61.7,68.4,54.5,54.9,55.1,59.3,59.3
2018-04-15 03:55:00,472.795,25.669,6.0,395.0,394.0,394.0,11052548.0,41938.0,169501.0,911947.0,1395.08962,10.68128,59.3,29.7,39.0,0.996,49.998000000000005,0.01995,1392.6884300000004,3240.78027,23.0,102.22544,5.38882,5.39189,5.38048,5.5084800000000005,5.0,473.47222,470.8721900000001,508.58128,61.7,68.4,55.5,56.9,56.1,59.3,59.3
2018-04-15 04:00:00,451.341,27.651,6.0,394.0,394.0,394.0,11052582.0,41938.0,169501.0,911947.0,1388.02105,10.61325,59.3,29.7,39.0,0.993,49.998000000000005,0.00997,1385.68488,3232.91162,22.0,102.22544,4.79873,5.45768,5.27489,5.25874,5.0,465.24419000000006,467.85291,466.33109,60.7,67.4,56.5,57.9,57.1,59.3,59.3
2018-04-15 04:05:00,329.667,-22.2,6.0,393.0,393.0,393.0,11052612.0,41938.0,169503.0,911949.0,1267.72156,9.72281,59.3,30.7,40.0,0.993,49.998000000000005,2.42351,1269.62752,2638.2627,21.0,102.22544,5.3998800000000005,4.93066,4.6458900000000005,4.94238,5.0,354.51338,353.17097,418.04859,60.7,66.4,57.5,58.9,58.1,59.3,59.3
2018-04-15 04:10:00,445.787,65.842,6.0,394.0,393.0,393.0,11052645.0,41938.0,169506.0,911949.0,1376.22519,10.48918,59.3,30.7,40.0,0.9990000000000001,49.998000000000005,0.03989,1368.67641,3114.8811,23.0,102.22544,5.40552,5.1659,5.29194,5.04799,5.0,448.10684,440.88378,419.07197,59.7,65.4,59.5,59.9,59.1,59.3,59.3
2018-04-15 04:15:00,475.39300000000003,-15.735999999999999,6.0,394.0,394.0,394.0,11052682.0,41938.0,169507.0,911950.0,1422.01278,10.9274,59.3,31.7,41.0,0.997,49.998000000000005,0.0,1428.7061,3404.89868,22.0,102.22544,5.76897,5.65792,5.64144,5.31545,5.0,507.90488,499.05653,458.94088,59.7,65.4,58.5,59.9,60.1,59.3,59.3
2018-04-15 04:20:00,477.504,-32.565,6.0,393.0,393.0,393.0,11052724.0,41938.0,169510.0,911951.0,1420.2120699999996,10.87738,59.3,31.7,41.0,0.993,49.998000000000005,0.02992,1422.70306,3334.08081,22.0,102.22544,5.28325,5.34984,5.44993,5.58845,5.0,500.84081,495.08475,497.0005900000001,59.7,66.4,56.5,58.9,59.1,59.3,59.3
2018-04-15 04:25:00,534.206,29.506999999999998,6.0,394.0,394.0,394.0,11052763.0,41938.0,169510.0,911951.0,1465.18926,11.24756,58.3,31.7,41.0,0.992,49.998000000000005,0.02992,1467.72529,3644.33228,22.0,102.22544,5.59063,5.38951,5.55449,5.56252,5.0,556.34969,552.96825,518.22472,59.7,66.4,55.5,56.9,57.1,59.3,59.3
2018-04-15 04:30:00,546.137,11.597000000000001,6.0,395.0,394.0,395.0,11052806.0,41938.0,169513.0,911951.0,1490.85183,11.47967,58.3,30.7,41.0,0.998,49.998000000000005,0.01995,1497.74021,3760.11475,23.0,102.22544,5.4776,5.55051,5.74059,5.6333199999999986,5.0,588.082,591.09906,551.37075,59.7,66.4,54.5,55.9,56.1,58.3,59.3
2018-04-15 04:35:00,664.2230000000001,27.56,6.0,396.0,395.0,396.0,11052852.0,41938.0,169516.0,911952.0,1572.13213,12.09998,58.3,30.7,40.0,0.996,49.998000000000005,0.0,1579.7807699999996,4117.57812,23.0,102.22544,6.25894,6.3333,6.36081,5.9363199999999985,5.0,688.0020599999998,666.4171299999998,591.81219,60.7,67.4,52.5,54.9,55.1,58.3,58.3
2018-04-15 04:40:00,620.226,19.236,6.0,396.0,396.0,396.0,11052903.0,41938.0,169521.0,911952.0,1541.24674,11.7418,58.3,29.7,40.0,0.9990000000000001,49.998000000000005,0.03989,1530.75651,3962.45239,25.0,102.22544,5.9309,5.93211,6.00881,6.04032,5.0,627.0328099999998,618.89631,624.12688,60.7,68.4,52.5,54.9,54.1,58.3,58.3
2018-04-15 04:45:00,503.869,-3.698,6.0,395.0,395.0,395.0,11052951.0,41938.0,169521.0,911953.0,1436.9601699999996,11.07347,58.3,29.7,39.0,0.9990000000000001,49.998000000000005,-0.00997,1443.71356,3494.8269,22.0,102.22544,5.57876,5.874630000000002,5.72769,5.947,5.0,527.38131,544.0441900000002,605.0298700000002,60.7,68.4,51.5,53.9,54.1,58.3,58.3
2018-04-15 04:50:00,635.628,14.932,6.0,395.0,396.0,396.0,11052991.0,41938.0,169523.0,911954.0,1542.86755,11.80383,58.3,28.7,39.0,1.0,49.998000000000005,0.01995,1540.76143,3998.42358,24.0,95.70086,6.80163,6.80782,6.29499,5.70356,5.0,636.96294,605.16794,554.39319,60.7,67.4,50.5,52.9,53.1,58.3,58.3
2018-04-15 04:55:00,595.643,-4.175,6.0,394.0,395.0,395.0,11053042.0,41938.0,169527.0,911954.0,1530.7866800000004,11.65776,58.3,28.7,39.0,0.992,49.998000000000005,0.01995,1519.75122,3943.34277,25.0,95.70086,5.33044,5.50661,5.8945,6.05051,5.0,615.51888,614.3351200000002,610.19962,60.7,68.4,50.5,51.9,52.1,58.3,58.3
2018-04-15 05:00:00,562.406,14.892000000000001,6.0,393.0,393.0,393.0,11053092.0,41938.0,169529.0,911955.0,1515.58417,11.51569,58.3,28.7,38.0,0.9990000000000001,49.998000000000005,0.02992,1505.74427,3808.45093,21.0,95.70086,5.96496,5.77586,5.72782,5.99927,5.0,594.1709400000002,577.56462,609.93619,60.7,68.4,49.5,51.9,51.1,58.3,58.3
2018-04-15 05:05:00,649.515,4.888,6.0,394.0,394.0,395.0,11053143.0,41938.0,169534.0,911956.0,1564.70333,12.02794,58.3,27.7,38.0,0.9990000000000001,49.998000000000005,0.03989,1571.77686,4178.27979,23.0,95.70086,6.19869,6.13514,6.416919999999998,6.17529,5.0,677.8706900000002,661.98769,627.96662,60.7,68.4,49.5,50.9,51.1,58.3,58.3
2018-04-15 05:10:00,656.179,-51.213,6.0,393.0,393.0,394.0,11053199.0,41938.0,169537.0,911956.0,1561.10148,12.03395,58.3,27.7,38.0,0.998,49.998000000000005,0.01995,1568.77548,4136.6879899999985,22.0,95.70086,6.67443,6.23555,6.2572800000000015,6.26098,5.0,676.37056,691.69862,673.14162,61.7,69.4,48.5,50.9,51.1,58.3,58.3
2018-04-15 05:15:00,612.587,282.272,6.0,393.0,393.0,393.0,11053253.0,41938.0,169543.0,911958.0,1533.33788,11.67577,58.3,27.7,38.0,0.9990000000000001,49.998000000000005,0.01995,1523.7531,3875.89673,24.0,95.70086,6.06985,6.21658,6.13614,6.2671800000000015,5.0,615.8656900000002,620.4095,666.6574400000002,61.7,70.4,48.5,50.9,50.1,58.3,58.3
2018-04-15 05:20:00,656.3389999999999,-31.676,6.0,392.0,392.0,392.0,11053304.0,41938.0,169549.0,911959.0,1586.28399,12.05596,58.3,27.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1577.7799,4190.64453,23.0,95.70086,6.33402,6.5586699999999984,6.39987,6.26052,5.0,681.02688,660.62975,655.5491900000002,61.7,70.4,48.5,49.9,50.1,58.3,58.3
2018-04-15 05:25:00,822.148,-21.127,6.0,394.0,393.0,394.0,11053365.0,41938.0,169551.0,911959.0,1694.65247,12.91238,58.3,27.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1685.83335,4707.73096,23.0,95.70086,6.95728,6.79628,6.80085,6.52714,5.0,839.69975,842.2116199999998,726.0250599999998,61.7,70.4,48.5,49.9,50.1,58.3,58.3
2018-04-15 05:30:00,723.21,24.809,6.0,396.0,396.0,397.0,11053426.0,41938.0,169553.0,911959.0,1624.98814,12.50018,58.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1633.80742,4498.64844,23.0,95.70086,5.87441,6.60659,6.59253,6.50656,5.0,758.1256900000002,724.322,736.305,62.7,71.4,48.5,49.9,50.1,58.3,58.3
2018-04-15 05:35:00,810.09,15.120999999999999,6.0,393.0,393.0,394.0,11053492.0,41938.0,169554.0,911960.0,1671.031,12.80633,59.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1672.8269,4691.99365,23.0,102.22544,6.56785,6.69947,6.82326,6.7015600000000015,5.0,824.10569,842.37506,796.2465599999998,63.7,72.4,48.5,49.9,50.1,58.3,58.3
2018-04-15 05:40:00,831.8489999999999,38.997,6.0,396.0,396.0,397.0,11053561.0,41938.0,169555.0,911960.0,1712.61641,13.08447,59.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1710.8455800000004,4914.56543,23.0,102.22544,7.1773,6.97585,6.952489999999999,6.84679,5.0,873.097,866.53088,836.40075,63.7,72.4,48.5,49.9,50.1,59.3,58.3
2018-04-15 05:45:00,882.388,20.348,6.0,396.0,396.0,397.0,11053634.0,41938.0,169556.0,911961.0,1715.8129800000004,13.1425,59.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1718.8494899999996,4971.89404,24.0,102.22544,6.88362,7.1886899999999985,7.19108,7.00813,5.0,884.99188,891.65119,875.62544,64.7,73.4,48.5,50.9,50.1,59.3,59.3
2018-04-15 05:50:00,907.212,26.475,6.0,396.0,395.0,397.0,11053711.0,41938.0,169558.0,911961.0,1746.26307,13.3586,60.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1744.86238,5106.78613,24.0,102.22544,6.97615,7.01394,7.12,7.08835,5.0,929.668,950.31438,921.29638,65.7,74.4,49.5,50.9,51.1,59.3,59.3
2018-04-15 05:55:00,988.993,16.137999999999998,6.0,395.0,395.0,396.0,11053788.0,41938.0,169560.0,911961.0,1755.20757,13.42864,60.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1752.8663,5640.73389,25.0,102.22544,7.84463,7.63802,7.54995,7.1469,5.0,1016.02506,1010.64362,937.24362,65.7,74.4,49.5,51.9,51.1,60.3,59.3
2018-04-15 06:00:00,1072.995,54.968,6.0,397.0,397.0,398.0,11053876.0,41938.0,169562.0,911961.0,1752.9563899999996,13.412629999999998,60.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1749.86477,5812.7207,26.0,102.22544,7.69096,7.57147,7.50512,7.362789999999999,5.0,1061.25675,1093.559,1031.07612,66.7,75.4,50.5,52.9,52.1,60.3,60.3
2018-04-15 06:05:00,1152.525,37.051,6.0,397.0,397.0,398.0,11053968.0,41938.0,169565.0,911961.0,1749.09956,13.41863,61.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1750.86528,6427.6035200000015,26.0,102.22544,7.336889999999999,7.65453,7.59125,7.5274800000000015,5.0,1186.9645,1150.27375,1085.46188,66.7,75.4,51.5,53.9,53.1,60.3,60.3
2018-04-15 06:10:00,1155.19,19.474,6.0,397.0,396.0,398.0,11054067.0,41938.0,169567.0,911961.0,1764.36214,13.42864,61.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1754.86731,6266.85742,27.0,102.22544,7.75109,7.7839,7.78755,7.7728899999999985,5.0,1129.49925,1170.055,1159.90925,66.7,75.4,53.5,54.9,55.1,61.3,60.3
2018-04-15 06:15:00,1275.231,28.892,6.0,396.0,396.0,397.0,11054166.0,41938.0,169569.0,911961.0,1758.61407,13.394620000000002,61.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1748.86427,7139.15918,28.0,102.22544,7.718739999999999,7.71881,7.83678,7.7817,5.0,1336.17862,1282.06712,1195.428,67.7,76.4,54.5,55.9,56.1,61.3,61.3
2018-04-15 06:20:00,1083.114,27.998,6.0,397.0,397.0,398.0,11054267.0,41938.0,169571.0,911961.0,1751.53078,13.38662,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1749.86477,6001.57031,27.0,102.22544,6.8121100000000006,7.1161699999999986,7.58856,7.78768,5.0,1125.8165,1177.34313,1210.36938,67.7,76.4,55.5,56.9,57.1,61.3,61.3
2018-04-15 06:25:00,1022.283,12.457,6.0,396.0,396.0,397.0,11054355.0,41938.0,169572.0,911961.0,1751.60571,13.384620000000002,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1749.86477,5672.2085,25.0,102.22544,7.4322300000000014,7.00443,7.226660000000001,7.5487199999999985,5.0,1042.54688,1051.63825,1117.297,67.7,76.4,55.5,56.9,57.1,62.3,61.3
2018-04-15 06:30:00,1022.561,22.484,6.0,397.0,397.0,397.0,11054440.0,41938.0,169573.0,911961.0,1749.62467,13.43064,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.01995,1751.8657899999996,5768.88086,25.0,102.22544,7.469589999999998,7.17364,7.21515,7.37126,5.0,1047.15631,1022.5515,1062.83725,67.7,76.4,55.5,56.9,57.1,62.3,62.3
2018-04-15 06:35:00,1018.372,36.858000000000004,6.0,396.0,396.0,396.0,11054527.0,41938.0,169575.0,911961.0,1753.84187,13.412629999999998,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.00997,1751.8657899999996,5492.35254,26.0,102.22544,7.50316,6.959969999999998,7.1494300000000015,7.22214,5.0,994.16906,1041.15456,1062.84788,67.7,76.4,55.5,56.9,57.1,62.3,62.3
2018-04-15 06:45:00,1044.72,43.119,6.0,396.0,397.0,397.0,11054691.0,41938.0,169578.0,911962.0,1743.7268800000004,13.41063,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.05984,1752.8663,5559.79834,25.0,102.22544,7.779610000000001,7.0409,6.79955,6.81383,5.0,1011.676,932.12769,981.4075,67.7,76.4,55.5,56.9,57.1,62.3,62.3
2018-04-15 06:50:00,947.6039999999999,61.623000000000005,6.0,396.0,397.0,397.0,11054775.0,41938.0,169581.0,911962.0,1754.98248,13.400620000000002,62.3,26.7,37.0,0.9990000000000001,49.998000000000005,0.02992,1751.8657899999996,5290.01465,26.0,95.70086,7.949969999999999,6.97462,6.98009,7.0068199999999985,5.0,969.44544,978.30231,1007.34894,67.7,76.4,54.5,56.9,57.1,62.3,62.3
2018-04-15 06:55:00,878.9680000000001,52.575,6.0,396.0,398.0,397.0,11054851.0,41938.0,169586.0,911962.0,1733.70184,13.24455,62.3,26.7,37.0,0.9940000000000001,49.998000000000005,0.02992,1729.8550699999996,5025.8510700000015,25.0,95.70086,5.77723,6.7072,6.70891,6.8986399999999986,5.0,907.47306,911.46844,963.42706,67.7,76.4,54.5,56.9,57.1,62.3,62.3
2018-04-15 07:00:00,1026.626,84.697,6.0,397.0,398.0,398.0,11054933.0,41938.0,169590.0,911962.0,1763.5515899999998,13.41463,62.3,26.7,37.0,0.9940000000000001,49.998000000000005,0.02992,1751.8657899999996,5533.94434,26.0,95.70086,7.47763,7.38306,7.21439,7.026389999999999,5.0,1002.26538,1031.02238,991.18406,67.7,76.4,54.5,56.9,57.1,62.3,62.3
2018-04-15 07:05:00,1054.82,122.734,6.0,397.0,398.0,398.0,11055026.0,41938.0,169596.0,911962.0,1742.2110300000004,13.394620000000002,63.3,26.7,37.0,0.99,49.998000000000005,0.02992,1750.86528,5940.86865,27.0,95.70086,6.86485,7.15073,7.47387,7.2899600000000015,5.0,1091.46275,1120.23312,1077.948,67.7,77.4,55.5,56.9,57.1,62.3,62.3
2018-04-15 07:15:00,1094.789,33.648,6.0,394.0,394.0,394.0,11055216.0,41938.0,169606.0,911962.0,1753.3166199999996,13.412629999999998,63.3,26.7,37.0,0.998,49.998000000000005,0.01995,1751.8657899999996,6012.81104,27.0,95.70086,7.78459,7.350989999999999,7.38617,7.301939999999999,5.0,1105.01875,1181.88062,1151.84038,67.7,77.4,56.5,58.9,58.1,63.3,63.3
2018-04-15 07:20:00,1125.488,61.672,6.0,395.0,395.0,395.0,11055320.0,41938.0,169611.0,911963.0,1751.6657699999996,13.40863,63.3,26.7,37.0,0.997,49.998000000000005,0.01995,1750.86528,6310.6972700000015,28.0,91.35113,8.46602,7.607089999999999,7.96065,7.75541,5.0,1167.3145,1217.10025,1218.74238,68.7,77.4,57.5,59.9,59.1,63.3,63.3
2018-04-15 07:25:00,1163.51,102.714,6.0,397.0,398.0,399.0,11055418.0,41938.0,169618.0,911963.0,1742.1961600000004,13.43064,63.3,26.7,38.0,0.997,49.998000000000005,0.01995,1749.86477,6550.13086,28.0,91.35113,8.59173,7.997039999999998,7.88118,7.81072,5.0,1205.407,1256.48212,1218.00837,68.7,77.4,57.5,59.9,59.1,63.3,63.3
2018-04-15 07:30:00,1149.43,44.208999999999996,6.0,397.0,397.0,397.0,11055508.0,41938.0,169625.0,911963.0,1748.04905,13.38662,63.3,26.7,38.0,0.997,49.998000000000005,0.01995,1748.86427,6205.0317399999985,27.0,91.35113,8.858880000000003,8.19858,7.795719999999998,7.66663,5.0,1145.988,1128.92137,1137.84875,68.7,77.4,57.5,59.9,60.1,63.3,63.3
2018-04-15 07:35:00,1072.011,122.56700000000001,6.0,396.0,396.0,397.0,11055605.0,41938.0,169632.0,911963.0,1754.32208,13.41463,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1753.8668,6020.67969,28.0,91.35113,8.09315,7.65443,7.9522,7.8411300000000015,5.0,1110.59325,1178.66338,1165.4745,68.7,77.4,57.5,59.9,60.1,63.3,63.3
2018-04-15 07:40:00,1044.057,15.835,6.0,395.0,395.0,395.0,11055689.0,41938.0,169636.0,911963.0,1762.7862300000004,13.43864,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1750.86528,5950.98535,27.0,91.35113,7.3795899999999985,7.57658,7.657310000000002,7.73053,5.0,1073.2730000000001,1070.122,1103.07488,68.7,77.4,57.5,59.9,60.1,64.3,63.3
2018-04-15 07:45:00,854.762,17.957,6.0,396.0,396.0,397.0,11055765.0,41938.0,169637.0,911964.0,1714.08721,13.03844,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1703.84203,4868.47705,25.0,91.35113,7.04168,7.0895100000000015,6.99682,7.28123,5.0,865.64931,844.4663800000002,970.06112,68.7,77.4,57.5,59.9,59.1,64.3,64.3
2018-04-15 07:50:00,885.085,21.011,6.0,396.0,397.0,397.0,11055844.0,41938.0,169639.0,911964.0,1744.14717,13.3466,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1742.86152,5153.99854,26.0,91.35113,7.639019999999999,7.27715,7.0309800000000005,7.2325300000000015,5.0,915.46706,923.26156,969.64819,67.7,77.4,56.5,58.9,59.1,64.3,64.3
2018-04-15 07:55:00,1281.806,83.366,6.0,398.0,398.0,399.0,11055939.0,41938.0,169644.0,911964.0,1754.17193,13.384620000000002,64.3,26.7,38.0,0.997,49.998000000000005,0.01995,1743.86202,7072.836909999999,31.0,91.35113,8.59876,8.368739999999999,8.46739,7.6284800000000015,5.0,1363.4535,1448.10712,1127.5905,67.7,77.4,56.5,58.9,59.1,64.3,64.3
2018-04-15 08:00:00,1292.925,75.627,6.0,397.0,397.0,398.0,11056039.0,41938.0,169647.0,911964.0,1752.71628,13.43664,64.3,26.7,38.0,0.997,49.998000000000005,0.03989,1750.86528,6890.73291,30.0,91.35113,7.84362,8.0463,7.93358,7.751139999999999,5.0,1266.82425,1228.76462,1185.81025,68.7,77.4,57.5,59.9,60.1,64.3,64.3
2018-04-15 08:06:00,1504.68,103.507,6.0,398.0,398.0,399.0,11056178.0,41938.0,169654.0,911964.0,1752.28098,13.42864,64.3,26.7,38.0,0.997,49.998000000000005,0.03989,1752.8663,8466.7207,32.0,91.35113,8.80787,8.7416,8.6211,8.17488,5.0,1523.22312,1513.771,1353.07875,68.7,78.4,59.5,61.9,62.1,64.3,64.3
2018-04-15 08:11:00,1653.136,81.476,6.0,397.0,397.0,398.0,11056307.0,41938.0,169661.0,911964.0,1759.58965,13.41463,64.3,26.7,38.0,0.997,49.998000000000005,0.03989,1749.86477,9289.5625,34.0,91.35113,8.966380000000003,8.9408,8.585280000000001,8.42184,5.0,1720.582,1631.18862,1497.08475,69.7,78.4,61.5,64.9,64.1,64.3,64.3
2018-04-15 08:16:00,1892.484,99.883,6.0,397.0,397.0,399.0,11056442.0,41938.0,169666.0,911964.0,1742.39108,13.26456,65.3,26.7,39.0,0.997,49.998000000000005,0.04987,1730.85558,10684.57031,37.0,97.87572,8.860430000000003,9.50479,8.94046,8.56264,5.0,2023.79075,1847.9089999999999,1609.41075,69.7,78.4,64.5,66.9,66.1,64.3,64.3
2018-04-15 08:21:00,1283.6989999999998,4.658,6.0,394.0,394.0,397.0,11056594.0,41938.0,169671.0,911964.0,1760.7753,13.406629999999998,65.3,26.7,39.0,0.997,49.998000000000005,0.04987,1749.86477,7234.70752,36.0,97.87572,7.54293,8.08535,8.74262,8.885639999999997,5.0,1328.68512,1694.72538,1757.461,69.7,79.4,67.7,71.0,70.1,65.3,64.3
2018-04-15 08:31:00,2055.276,22.767,6.0,396.0,397.0,397.0,11056879.0,41938.0,169675.0,911965.0,1742.91648,13.41863,66.3,26.7,40.0,0.997,49.998000000000005,0.02992,1754.86731,10962.22363,39.0,97.87572,9.78467,9.55368,9.19966,8.84395,5.0,2007.13475,1924.77,1749.79375,70.7,79.4,69.7,74.1,73.1,65.3,65.3
2018-04-15 08:36:00,1785.0179999999998,42.73,6.0,396.0,396.0,398.0,11056994.0,41938.0,169676.0,911965.0,1762.7263100000002,13.39862,66.3,26.7,40.0,0.997,49.998000000000005,0.04987,1751.8657899999996,9938.16797,35.0,97.87572,9.74295,9.25605,8.685989999999999,8.51582,5.0,1811.531,1669.51338,1587.0075,70.7,79.4,69.7,74.1,73.1,66.3,65.3
2018-04-15 08:46:00,1369.404,12.921,6.0,394.0,395.0,397.0,11057256.0,41938.0,169679.0,911966.0,1759.1695,13.486670000000002,66.3,27.7,41.0,0.997,49.998000000000005,0.02992,1761.87071,7750.66943,34.0,97.87572,8.72808,7.95052,8.029580000000001,8.65801,5.0,1338.20775,1353.40662,1657.2251199999996,71.7,80.4,72.7,76.1,75.1,66.3,66.3
2018-04-15 08:51:00,1657.805,12.818,6.0,395.0,395.0,397.0,11057381.0,41938.0,169681.0,911966.0,1757.4587399999998,13.45065,66.3,27.7,41.0,0.997,49.998000000000005,0.01995,1759.8698399999996,9167.03613,36.0,97.87572,8.732560000000001,8.38809,8.55809,8.631780000000001,5.0,1604.59262,1624.38575,1637.5095,71.7,80.4,71.7,76.1,75.1,66.3,66.3
2018-04-15 08:56:00,1141.628,-1.901,6.0,393.0,394.0,396.0,11057500.0,41938.0,169682.0,911967.0,1761.24049,13.406629999999998,66.3,27.7,42.0,0.997,49.998000000000005,0.03989,1750.86528,6162.31641,34.0,97.87572,8.13026,7.62403,8.19743,8.4336,5.0,1132.348,1391.01225,1517.724,71.7,80.4,71.7,75.1,75.1,66.3,66.3
2018-04-15 09:01:00,1321.2320000000002,3.111,6.0,393.0,394.0,397.0,11057613.0,41938.0,169683.0,911968.0,1762.21607,13.41063,67.3,27.7,42.0,0.997,49.998000000000005,0.04987,1751.8657899999996,7288.66455,34.0,97.87572,7.933889999999999,8.21625,8.39658,8.29777,5.0,1331.19037,1470.85125,1446.48925,71.7,80.4,70.6,74.1,74.1,66.3,66.3
2018-04-15 09:06:00,1099.094,17.022000000000002,6.0,393.0,394.0,396.0,11057717.0,41938.0,169683.0,911968.0,1750.52517,13.44064,67.3,27.7,42.0,0.997,49.998000000000005,0.03989,1751.8657899999996,6191.54297,33.0,97.87572,6.74505,6.895,7.69971,8.15686,5.0,1121.7985,1305.16162,1383.92462,71.7,80.4,70.6,74.1,73.1,67.3,66.3
2018-04-15 09:11:00,984.2139999999999,-18.468,6.0,393.0,394.0,396.0,11057808.0,41938.0,169684.0,911968.0,1754.2319899999998,13.45465,67.3,28.7,42.0,0.997,49.998000000000005,0.4488,1757.86883,5473.2426799999985,30.0,97.87572,6.622730000000002,6.63024,6.68998,7.64385,5.0,995.95575,1003.73225,1227.618,71.7,80.4,68.6,72.1,72.1,67.3,67.3
2018-04-15 09:16:00,1148.661,21.165,6.0,393.0,394.0,396.0,11057904.0,41938.0,169684.0,911968.0,1752.89633,13.41663,67.3,28.7,42.0,0.997,49.998000000000005,0.01995,1750.86528,6372.52295,31.0,97.87572,7.6088,7.80225,7.8548300000000015,7.784910000000001,5.0,1173.75812,1163.51062,1203.52888,71.7,80.4,67.6,71.1,70.1,67.3,67.3
2018-04-15 09:21:00,1219.598,-43.42,6.0,391.0,392.0,394.0,11058007.0,41938.0,169685.0,911969.0,1756.33315,13.394620000000002,67.3,28.7,42.0,0.997,49.998000000000005,0.01995,1745.86289,6601.83936,32.0,97.87572,7.7621,7.90539,7.827539999999999,7.82309,5.0,1260.78888,1226.54063,1236.1756300000004,71.7,80.4,67.6,70.1,70.1,67.3,67.3
2018-04-15 09:26:00,1047.535,145.862,6.0,394.0,396.0,396.0,11058099.0,41938.0,169687.0,911970.0,1747.68882,13.40863,67.3,28.7,43.0,0.9840000000000001,49.998000000000005,0.02992,1750.86528,5666.58838,31.0,97.87572,7.027260000000001,7.45865,7.680630000000002,7.607369999999999,5.0,1049.25012,1102.5818800000004,1141.02875,71.7,80.4,66.6,69.1,69.1,67.3,67.3
2018-04-15 09:31:00,910.4739999999999,-12.355,6.0,392.0,394.0,394.0,11058195.0,41938.0,169688.0,911970.0,1736.74841,13.39262,67.3,28.7,43.0,0.995,49.998000000000005,0.02992,1744.86238,5132.64062,31.0,97.87572,6.50759,6.51494,7.24757,7.65861,5.0,949.07844,1088.75438,1147.0638800000004,71.7,80.4,65.6,69.1,68.1,67.3,67.3
2018-04-15 09:36:00,937.315,-13.655999999999999,6.0,394.0,394.0,395.0,11058288.0,41938.0,169689.0,911970.0,1753.4966600000002,13.43664,67.3,28.7,43.0,0.995,49.998000000000005,0.01995,1749.86477,5391.18359,31.0,97.87572,6.40458,6.37299,7.62375,7.69584,5.0,977.51706,1148.69375,1151.32725,71.7,80.4,64.6,68.1,67.1,67.3,67.3
2018-04-15 09:41:00,1157.36,-26.932,6.0,393.0,393.0,394.0,11058380.0,41938.0,169689.0,911971.0,1747.6738100000002,13.44464,67.3,28.7,43.0,0.995,49.998000000000005,0.01995,1757.86883,6282.59473,31.0,97.87572,7.6028,7.5698,7.58776,7.55542,5.0,1102.30712,1114.02438,1142.60325,71.7,80.4,64.6,67.1,67.1,67.3,67.3
2018-04-15 09:46:00,775.27,-27.875,6.0,393.0,393.0,394.0,11058464.0,41938.0,169691.0,911971.0,1678.7147699999996,12.78832,67.3,28.7,43.0,0.995,49.998000000000005,0.01995,1669.82538,4666.13916,29.0,97.87572,5.97193,6.56358,6.76422,7.30078,5.0,819.16169,863.90162,1035.32006,70.7,80.4,63.6,66.1,66.1,67.3,67.3
2018-04-15 09:51:00,759.648,-22.788,6.0,391.0,391.0,393.0,11058529.0,41938.0,169691.0,911974.0,1665.59812,12.69427,67.3,28.7,43.0,0.995,49.998000000000005,0.02992,1655.81843,4540.23975,28.0,97.87572,6.36801,6.950830000000002,6.49904,6.892410000000001,5.0,787.6474400000002,781.42175,899.52119,69.7,78.4,61.6,64.1,64.1,67.3,67.3
2018-04-15 09:56:00,896.2289999999999,-14.932,6.0,393.0,393.0,394.0,11058597.0,41938.0,169694.0,911975.0,1744.4922399999996,13.28256,66.3,28.7,43.0,1.0,49.998000000000005,0.02992,1734.8574600000004,5055.07764,30.0,97.87572,6.65425,7.0323699999999985,7.45728,6.95625,5.0,918.10738,964.53231,870.205,69.7,77.4,60.6,63.1,63.1,67.3,67.3
2018-04-15 10:01:00,830.822,3.042,6.0,393.0,393.0,394.0,11058651.0,41938.0,169694.0,911978.0,1708.8797,13.08647,66.3,28.7,43.0,1.0,49.998000000000005,-0.01995,1707.84406,4871.84961,28.0,97.87572,7.221710000000002,7.32556,6.9381,6.52688,5.0,867.88525,807.3660000000001,747.70512,67.7,76.4,59.6,61.1,61.1,66.3,67.3
2018-04-15 10:11:00,539.502,-39.286,6.0,393.0,393.0,394.0,11058771.0,41938.0,169697.0,911981.0,1473.98345,11.28558,66.3,28.7,43.0,0.9990000000000001,49.998000000000005,0.02992,1475.72935,3693.79248,27.0,97.87572,6.4626800000000015,6.08588,5.83401,6.41286,5.0,560.85519,577.1166900000002,714.53275,67.7,76.4,57.6,59.1,59.1,66.3,66.3
2018-04-15 10:16:00,615.734,-25.42,6.0,392.0,392.0,393.0,11058821.0,41938.0,169699.0,911983.0,1535.81415,11.80784,65.3,28.7,43.0,0.998,49.998000000000005,0.02992,1543.76295,3932.10181,28.0,97.87572,6.48,6.10248,6.02493,6.2045900000000005,5.0,635.92119,654.61225,656.3258099999998,66.7,74.4,56.6,58.1,58.1,66.3,66.3
2018-04-15 10:21:00,521.62,-40.306999999999995,6.0,393.0,393.0,393.0,11058873.0,41938.0,169703.0,911985.0,1452.56782,11.14951,65.3,28.7,43.0,0.996,49.998000000000005,0.01995,1458.72102,3534.170170000001,28.0,97.87572,6.1218,6.1811099999999985,6.30468,6.29391,5.0,537.23356,536.83338,643.6048099999998,66.7,74.4,55.6,57.1,57.1,65.3,66.3
2018-04-15 10:26:00,814.449,-24.427,6.0,393.0,393.0,394.0,11058926.0,41938.0,169703.0,911988.0,1660.4057699999996,12.77832,65.3,28.7,42.0,0.9990000000000001,49.998000000000005,0.04987,1669.82538,4724.59229,29.0,97.87572,7.037789999999998,7.55036,6.54824,6.2340300000000015,5.0,789.14944,680.1935,647.67512,65.7,73.4,54.6,56.1,56.1,65.3,65.3
2018-04-15 10:31:00,868.194,-10.215,6.0,393.0,392.0,393.0,11058992.0,41938.0,169706.0,911988.0,1734.96257,13.21253,65.3,28.7,42.0,0.9990000000000001,49.998000000000005,0.00997,1723.85203,4930.3027299999985,29.0,97.87572,7.262869999999999,6.716239999999999,6.746180000000002,6.57839,5.0,890.7231199999999,827.13506,761.10588,66.7,74.4,54.6,56.1,56.1,65.3,65.3
2018-04-15 10:36:00,733.855,-22.002,6.0,392.0,392.0,392.0,11059053.0,41938.0,169709.0,911990.0,1643.13212,12.58622,65.3,28.7,42.0,0.9990000000000001,49.998000000000005,0.02992,1640.81097,4486.2832,29.0,97.87572,6.15268,6.27966,6.50632,6.5678600000000005,5.0,774.03225,767.585,747.53544,66.7,74.4,54.6,56.1,56.1,65.3,65.3
2018-04-15 10:46:00,357.296,-56.071000000000005,6.0,389.0,390.0,390.0,11059125.0,41938.0,169712.0,911996.0,1303.48426,9.97493,63.3,28.7,41.0,0.988,49.998000000000005,-0.00997,1301.64331,2836.10425,27.0,97.87572,5.5077099999999986,5.66774,5.43365,5.64774,5.0,385.58528,412.86038,490.93506,63.7,70.4,52.6,54.1,54.1,64.3,65.3
2018-04-15 10:51:00,228.72400000000002,-52.94,6.0,390.0,390.0,391.0,11059153.0,41938.0,169713.0,912000.0,1132.41469,8.65828,63.3,28.7,41.0,0.975,49.998000000000005,0.0,1133.56025,2121.1767600000007,26.0,104.4003,5.18254,4.46148,4.56944,5.2706300000000015,5.0,251.8752,272.81394,404.28425,61.7,67.4,51.6,53.1,53.1,63.3,64.3
2018-04-15 10:56:00,77.237,-78.918,6.0,391.0,391.0,392.0,11059175.0,41938.0,169716.0,912003.0,1106.10673,8.426160000000001,62.3,28.7,40.0,0.732,49.998000000000005,-0.00997,1100.54395,943.11987,26.0,113.09975,3.34219,3.04121,3.5509800000000005,4.885280000000002,5.0,113.69738,155.28303,315.92959,60.7,65.4,50.6,52.1,52.1,63.3,63.3
2018-04-15 11:01:00,241.59900000000002,-33.688,6.0,392.0,392.0,393.0,11059192.0,41938.0,169720.0,912007.0,1161.39404,8.860380000000003,61.3,28.7,40.0,0.987,49.998000000000005,0.0,1160.57364,2266.18555,27.0,113.09975,4.84436,4.7384900000000005,4.74453,4.578119999999998,5.0,271.46688,272.66416,266.0265,59.7,63.4,49.6,51.1,51.1,62.3,63.3
2018-04-15 11:06:00,94.649,-87.59,6.0,390.0,390.0,391.0,11059204.0,41938.0,169725.0,912012.0,1096.62203,8.442169999999999,60.3,28.7,39.0,0.716,49.998000000000005,0.04987,1100.54395,1065.64685,26.0,113.09975,3.69977,3.39362,3.735430000000001,4.14993,5.0,115.56666,155.10144,210.01333,58.7,62.4,48.6,50.1,50.1,61.3,62.3
2018-04-15 11:11:00,84.485,-64.972,6.0,389.0,389.0,390.0,11059214.0,41938.0,169731.0,912016.0,1138.37261,8.63827,60.3,28.7,39.0,0.774,49.998000000000005,-0.00997,1130.5588,899.2799699999998,26.0,123.97402,4.30437,3.94071,2.95141,3.65965,5.0,102.15295,132.18872,172.44503,57.7,61.4,47.6,49.1,49.1,60.3,61.3
2018-04-15 11:16:00,117.53200000000001,-42.586000000000006,6.0,391.0,390.0,391.0,11059239.0,41938.0,169732.0,912019.0,1094.19081,8.42817,60.3,28.7,39.0,0.956,49.998000000000005,0.0,1100.54395,1181.42908,27.0,123.97402,3.9766,3.87571,3.92075,4.3091800000000005,5.0,144.10083999999995,216.79058,262.04266,57.7,62.4,49.6,50.1,50.1,60.3,60.3
2018-04-15 11:21:00,120.118,-72.093,6.0,390.0,390.0,391.0,11059245.0,41938.0,169734.0,912023.0,1114.42079,8.51421,59.3,28.7,39.0,0.8290000000000001,49.998000000000005,0.0,1112.54989,1169.06396,26.0,117.44946000000002,3.8152,4.09082,3.2915,3.49446,5.0,129.09384,91.12649,148.06859,56.7,60.4,50.6,51.1,51.1,60.3,60.3
2018-04-15 11:26:00,34.275,95.376,6.0,390.0,391.0,391.0,11059252.0,41938.0,169739.0,912026.0,1095.78159,8.436169999999999,59.3,28.7,39.0,0.998,49.998000000000005,-0.02992,1100.54395,396.80731,28.0,117.44946000000002,2.89649,2.90794,3.15544,3.3803300000000003,5.0,49.34836,70.95169,115.73717,56.7,59.4,52.6,53.1,52.1,59.3,60.3
2018-04-15 11:36:00,41.651,-63.498000000000005,6.0,388.0,387.0,388.0,11059269.0,41938.0,169745.0,912033.0,1103.04515,8.42216,58.3,29.7,40.0,0.522,49.998000000000005,0.01995,1102.54489,545.18854,26.0,106.57516,3.15119,3.3408300000000004,3.43841,3.6527,5.0,54.84899,78.98871,129.7268,55.7,58.4,55.6,56.1,55.1,58.3,59.3
2018-04-15 11:41:00,216.53900000000002,-9.272,6.0,391.0,390.0,391.0,11059276.0,41939.0,169751.0,912036.0,1104.35085,8.45618,57.3,29.7,40.0,0.9990000000000001,49.998000000000005,-0.00997,1103.5454,2011.01489,28.0,106.57516,3.73916,3.84039,4.06862,3.45114,5.0,220.22891,185.46373,116.69445,55.7,57.4,56.6,57.1,57.1,58.3,58.3
2018-04-15 11:46:00,297.371,26.003,6.0,392.0,393.0,394.0,11059289.0,41939.0,169753.0,912039.0,1219.7879,9.37663,57.3,30.7,41.0,0.997,49.998000000000005,-0.00997,1219.60283,2455.03442,28.0,95.70086,4.724469999999998,4.6986,4.41873,3.75529,5.0,318.2245,289.58325,163.97278,54.7,57.4,57.6,58.1,58.1,57.3,58.3
2018-04-15 11:51:00,30.0,-75.604,6.0,389.0,390.0,391.0,11059302.0,41939.0,169756.0,912040.0,1098.4379,8.42416,57.3,30.7,41.0,0.301,49.998000000000005,0.00997,1100.54395,417.04108,28.0,102.22544,3.5702,2.9104400000000004,3.08859,3.7703,5.0,50.94741,76.881,160.21981,54.7,58.4,58.6,59.1,59.1,57.3,57.3
2018-04-15 11:56:00,56.952,-68.23,6.0,390.0,391.0,391.0,11059308.0,41939.0,169758.0,912045.0,1106.21169,8.43217,57.3,31.7,41.0,0.632,49.998000000000005,0.02992,1098.54294,770.00848,27.0,132.67344,3.12969,3.23737,3.32762,3.40544,11.0,94.93647,88.81693,117.97426000000002,54.7,57.4,57.6,60.1,59.1,57.3,57.3
2018-04-15 12:01:00,93.069,-84.546,6.0,387.0,388.0,389.0,11059320.0,41939.0,169762.0,912048.0,1101.09421,8.42817,56.3,31.7,41.0,0.7390000000000001,49.998000000000005,0.02992,1100.54395,1065.64685,27.0,132.67344,3.39384,3.49671,3.78274,3.68846,16.0,127.99707,149.16567,148.64595,54.7,57.4,56.6,58.1,58.1,57.3,57.3
2018-04-15 12:06:00,26.604,47.098,6.0,391.0,392.0,393.0,11059323.0,41939.0,169765.0,912053.0,1108.44785,8.43817,56.3,31.7,41.0,0.69,49.998000000000005,0.00997,1102.54489,500.22452,28.0,119.62431,3.75094,3.67543,3.59809,3.49344,5.0,52.70282,49.91342,94.90409,53.7,56.4,54.6,57.1,56.1,56.3,57.3
2018-04-15 12:21:00,26.570999999999998,-87.999,6.0,389.0,388.0,389.0,11059327.0,41942.0,169767.0,912062.0,1100.01374,8.442169999999999,53.3,31.7,40.0,0.29,49.998000000000005,0.01995,1100.54395,462.0051,38.0,119.62431,2.46561,2.18142,2.58938,3.11667,5.0,48.87881,55.2479,46.36446,51.7,52.4,48.6,50.1,50.1,53.3,55.3
2018-04-15 12:31:00,79.611,-99.928,6.0,390.0,389.0,389.0,11059332.0,41943.0,169772.0,912072.0,1096.23177,8.43217,53.3,30.7,39.0,0.586,49.998000000000005,0.01995,1100.54395,817.2207,65.0,119.62431,2.40472,2.4875,2.60249,2.78186,5.0,90.53212,56.81618,52.61617,51.7,52.4,48.6,49.1,49.1,53.3,53.3
2018-04-15 12:36:00,83.456,-2.465,6.0,391.0,389.0,390.0,11059340.0,41943.0,169777.0,912075.0,1102.02467,8.436169999999999,53.3,30.7,39.0,0.8270000000000001,49.998000000000005,0.01995,1103.5454,873.42566,32.0,119.62431,3.74414,3.5211900000000003,3.5996,3.3260300000000003,5.0,94.72234,120.23989,97.46636,51.7,53.4,50.6,51.1,51.1,53.3,53.3
2018-04-15 12:41:00,-5.1579999999999995,-81.71,6.0,391.0,390.0,390.0,11059345.0,41944.0,169780.0,912079.0,1102.2198,8.42817,53.3,30.7,39.0,0.042,49.998000000000005,0.0,1100.54395,120.2787,29.0,126.14888,2.11817,2.08193,2.58331,3.10527,5.0,8.52028,7.104939999999999,70.78687,51.7,53.4,52.6,53.1,53.1,53.3,53.3
2018-04-15 13:22:00,45.461000000000006,-53.451,6.0,393.0,391.0,392.0,11059348.0,41947.0,169785.0,912088.0,1093.26035,8.42216,50.3,32.7,40.0,0.61,49.998000000000005,0.01995,1097.54243,513.71368,37.0,169.64596,3.07622,2.7504,2.91688,2.99851,5.0,72.88447,72.78267,34.20145,47.7,49.4,53.6,55.1,54.1,49.3,49.3
