date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-17 06:45:00,1437.469,-9.087,6.0,395.0,395.0,398.0,11068434.0,42027.0,170158.0,913133.0,1754.5471699999996,13.38061,67.3,36.7,67.0,0.996,49.998000000000005,5.25593,1744.86238,7940.64209,34.0,191.39451,9.07337,9.53275,9.52453,9.43525,5.0,1433.8955,1393.71112,1295.1605,71.7,80.4,73.7,77.1,77.1,67.3,67.3
2018-04-17 06:50:00,2001.1860000000001,8.106,6.0,396.0,396.0,398.0,11068574.0,42027.0,170158.0,913134.0,1746.5181899999998,13.44064,67.3,36.7,67.0,0.996,49.998000000000005,1.29653,1756.8683199999996,11217.39355,42.0,191.39451,9.32299,9.71319,9.72274,9.50832,5.0,2060.9953800000008,2048.78075,1593.88425,72.7,81.4,75.7,79.1,79.1,67.3,67.3
2018-04-17 06:55:00,2073.959,-27.851,6.0,394.0,395.0,397.0,11068743.0,42027.0,170158.0,913134.0,1750.8854,13.400620000000002,68.3,36.7,68.0,0.996,49.998000000000005,0.02992,1750.86528,11178.05078,44.0,191.39451,9.26782,9.38713,9.5964,9.59062,5.0,2035.33775,2013.89925,1874.87712,72.7,82.4,80.9,85.1,84.1,67.3,67.3
2018-04-17 07:00:00,2005.2020000000002,-3.904,6.0,394.0,395.0,397.0,11068909.0,42027.0,170159.0,913135.0,1743.9369600000002,13.412629999999998,69.3,36.7,68.0,0.996,49.998000000000005,0.82778,1751.8657899999996,11293.83203,44.0,191.39451,9.85643,9.91133,9.6244,9.57142,5.0,2056.60712,2033.92175,1975.963,73.7,82.4,84.1,88.1,88.1,68.3,67.3
2018-04-17 07:05:00,1944.629,-4.043,6.0,394.0,394.0,397.0,11069070.0,42027.0,170159.0,913135.0,1761.73572,13.400620000000002,69.3,36.7,69.0,0.996,49.998000000000005,0.02992,1749.86477,10897.02539,44.0,191.39451,8.85487,9.55927,9.72501,9.67153,5.0,2002.85688,2004.651,1995.62212,73.7,82.4,87.1,91.1,91.1,69.3,68.3
2018-04-17 07:10:00,1891.523,34.251999999999995,6.0,396.0,397.0,399.0,11069236.0,42027.0,170160.0,913135.0,1742.9465100000002,13.43064,69.3,36.7,70.0,0.996,49.998000000000005,0.02992,1750.86528,10342.84375,44.0,191.39451,9.85205,9.55185,9.53882,9.64994,5.0,1876.58925,1899.94825,1979.955,73.7,83.4,88.1,93.1,93.1,69.3,69.3
2018-04-17 07:15:00,1709.4289999999999,28.688000000000002,6.0,396.0,397.0,399.0,11069378.0,42027.0,170163.0,913135.0,1750.72023,13.45265,69.3,37.7,70.0,0.996,49.998000000000005,0.02992,1751.8657899999996,9024.27441,40.0,191.39451,9.26458,9.23964,9.16283,9.49428,5.0,1642.0203800000004,1577.26638,1828.39088,74.7,83.4,89.1,93.1,93.1,69.3,69.3
2018-04-17 07:20:00,1466.8770000000002,0.1,6.0,394.0,395.0,397.0,11069505.0,42027.0,170165.0,913135.0,1748.64924,13.40462,69.3,37.7,72.0,0.996,49.998000000000005,0.02992,1749.86477,8121.62256,38.0,191.39451,9.34805,9.12765,9.00533,9.24535,5.0,1496.30338,1505.27325,1648.8310000000001,74.7,83.4,87.1,91.1,91.1,69.3,69.3
2018-04-17 07:25:00,1450.6170000000002,29.603,6.0,395.0,395.0,397.0,11069627.0,42027.0,170167.0,913135.0,1760.18998,13.41663,70.3,37.7,73.0,0.996,49.998000000000005,0.02992,1749.86477,8283.49219,38.0,191.39451,8.46532,9.07284,9.07052,9.13673,5.0,1535.34312,1518.96312,1554.85538,74.7,83.4,86.1,90.1,90.1,69.3,69.3
2018-04-17 07:30:00,1416.5529999999999,15.715,6.0,395.0,395.0,397.0,11069744.0,42027.0,170169.0,913135.0,1745.3927399999998,13.37661,70.3,37.7,73.0,0.996,49.998000000000005,0.02992,1746.86325,7929.40137,37.0,191.39451,9.1466,8.904739999999997,8.83946,8.87894,5.0,1480.6885,1472.9813800000004,1463.54575,74.7,83.4,84.1,88.1,88.1,70.3,69.3
2018-04-17 07:35:00,1322.8270000000002,-23.084,6.0,395.0,395.0,396.0,11069856.0,42027.0,170169.0,913136.0,1752.9263600000004,13.400620000000002,70.3,38.7,74.0,0.996,49.998000000000005,0.02992,1750.86528,7401.07422,35.0,191.39451,8.67169,8.49431,8.405489999999999,8.70308,5.0,1349.97675,1309.08025,1390.75662,74.7,83.4,83.1,87.1,87.1,70.3,70.3
2018-04-17 07:40:00,1360.747,-9.585,6.0,394.0,394.0,395.0,11069967.0,42027.0,170170.0,913138.0,1750.63028,13.41663,70.3,38.7,74.0,0.996,49.998000000000005,0.02992,1752.8663,7603.4126,35.0,191.39451,8.98062,8.59925,8.57601,8.59826,5.0,1383.9896199999996,1372.6895,1364.56525,74.7,83.4,82.1,86.1,85.1,70.3,70.3
2018-04-17 07:45:00,1495.116,8.373,6.0,395.0,396.0,397.0,11070083.0,42027.0,170171.0,913138.0,1751.62073,13.400620000000002,70.3,38.7,74.0,0.996,49.998000000000005,0.02992,1749.86477,8241.90137,38.0,191.39451,8.67499,8.808760000000003,8.84516,8.66318,5.0,1519.29062,1496.61375,1433.8546199999996,74.7,83.4,82.1,85.1,85.1,70.3,70.3
2018-04-17 07:50:00,1628.598,21.365,6.0,395.0,396.0,397.0,11070210.0,42027.0,170173.0,913138.0,1751.84582,13.42063,70.3,38.7,75.0,0.996,49.998000000000005,0.02992,1753.8668,8942.21484,39.0,191.39451,9.42776,8.97836,8.99114,8.85024,5.0,1626.4775,1550.24438,1511.79875,74.7,83.4,82.1,86.1,85.1,70.3,70.3
2018-04-17 07:55:00,1516.796,-16.701,6.0,395.0,395.0,397.0,11070341.0,42027.0,170174.0,913138.0,1754.69733,13.42463,70.3,38.7,75.0,0.996,49.998000000000005,0.02992,1752.8663,8510.56055,39.0,191.39451,8.595880000000001,9.02414,8.92731,8.92693,5.0,1537.38862,1539.38838,1544.26912,74.7,83.4,82.1,86.1,86.1,70.3,70.3
2018-04-17 08:00:00,1655.537,-17.368,6.0,395.0,395.0,397.0,11070471.0,42027.0,170174.0,913140.0,1748.18404,13.394620000000002,70.3,39.7,75.0,0.996,49.998000000000005,0.02992,1748.86427,9345.76758,40.0,191.39451,9.06259,9.40721,9.13399,8.97414,5.0,1718.17062,1673.53025,1581.70775,74.7,83.4,83.1,87.1,86.1,70.3,70.3
2018-04-17 08:05:00,1569.1129999999998,-21.28,6.0,394.0,393.0,395.0,11070607.0,42027.0,170174.0,913141.0,1739.94499,13.412629999999998,71.3,39.7,75.0,0.996,49.998000000000005,0.02992,1747.8637600000004,8827.55762,40.0,191.39451,9.562000000000001,8.89281,8.86544,8.97741,5.0,1636.5003800000004,1638.51975,1621.2985,74.7,83.4,84.1,88.1,87.1,70.3,70.3
2018-04-17 08:10:00,1388.3870000000002,17.972,6.0,393.0,393.0,394.0,11070731.0,42027.0,170175.0,913142.0,1757.08335,13.38662,71.3,39.7,75.0,0.996,49.998000000000005,0.02992,1746.86325,7752.91797,38.0,191.39451,8.89804,8.59372,8.52355,8.81627,5.0,1464.5225,1474.473,1544.54375,74.7,83.4,84.1,88.1,87.1,71.3,70.3
2018-04-17 08:15:00,1449.2,38.133,6.0,394.0,394.0,396.0,11070850.0,42027.0,170177.0,913142.0,1749.2796,13.42063,71.3,39.7,75.0,0.9990000000000001,49.998000000000005,0.02992,1749.86477,7724.81543,39.0,191.39451,8.5253,8.64494,8.674539999999999,8.69955,5.0,1417.8629999999998,1463.45438,1490.07575,74.7,83.4,83.1,87.1,87.1,71.3,71.3
2018-04-17 08:20:00,1580.9129999999998,44.69,6.0,394.0,394.0,395.0,11070979.0,42027.0,170179.0,913143.0,1742.37621,13.41463,71.3,39.7,75.0,0.9990000000000001,49.998000000000005,0.02992,1749.86477,8857.9082,41.0,191.39451,8.70477,8.96612,8.9388,8.770010000000001,5.0,1623.93838,1596.67725,1541.88275,74.7,83.4,83.1,87.1,87.1,71.3,71.3
2018-04-17 08:25:00,1468.6229999999998,-7.435,6.0,393.0,393.0,394.0,11071107.0,42027.0,170180.0,913144.0,1742.13596,13.41863,71.3,39.7,75.0,0.9990000000000001,49.998000000000005,0.02992,1751.8657899999996,8158.71777,39.0,191.39451,8.597480000000001,8.96916,8.89048,8.83887,5.0,1490.90075,1489.3083800000004,1543.3128800000004,75.7,84.4,83.1,87.1,87.1,71.3,71.3
2018-04-17 08:35:00,951.16,-23.94,6.0,394.0,394.0,395.0,11071316.0,42027.0,170184.0,913146.0,1757.66867,13.41463,71.3,39.7,75.0,0.9990000000000001,49.998000000000005,0.02992,1747.8637600000004,5082.05615,34.0,191.39451,7.24465,7.0533199999999985,7.84969,8.34717,5.0,939.35431,1012.85206,1239.76688,75.7,84.4,81.1,85.1,84.1,71.3,71.3
2018-04-17 08:40:00,776.932,7.74,6.0,394.0,394.0,395.0,11071386.0,42027.0,170185.0,913147.0,1663.57232,12.78632,71.3,39.7,75.0,0.998,49.998000000000005,0.02992,1671.82639,4753.81885,32.0,191.39451,7.07605,7.177689999999999,7.02233,7.6778,5.0,818.8689999999999,828.83012,990.14188,74.7,83.4,78.1,81.1,81.1,71.3,71.3
2018-04-17 08:50:00,779.63,-25.320999999999998,6.0,393.0,393.0,394.0,11071515.0,42027.0,170190.0,913149.0,1682.61665,12.81834,71.3,39.7,75.0,0.9990000000000001,49.998000000000005,0.02992,1672.8269,4678.50439,33.0,191.39451,6.53341,7.35712,7.29507,7.1696800000000005,5.0,814.1239400000002,767.13694,805.581,73.7,81.4,74.1,77.1,76.1,71.3,71.3
2018-04-17 08:55:00,850.613,124.038,6.0,395.0,394.0,394.0,11071583.0,42027.0,170193.0,913149.0,1710.47034,13.18051,71.3,39.7,75.0,0.988,49.998000000000005,0.02992,1718.8494899999996,4923.55811,33.0,191.39451,7.63979,7.38145,7.41851,7.24436,5.0,884.38425,850.4055599999998,825.9913799999998,73.7,81.4,72.1,75.1,75.1,71.3,71.3
2018-04-17 09:00:00,658.408,34.221,6.0,392.0,392.0,393.0,11071645.0,42027.0,170198.0,913150.0,1585.36862,12.15001,70.3,39.7,74.0,0.996,49.998000000000005,0.02992,1583.78279,4197.38965,33.0,191.39451,6.98793,6.9607100000000015,6.8776899999999985,7.04725,5.0,692.58731,705.34231,786.5663099999998,72.7,81.4,71.1,74.1,74.1,71.3,71.3
2018-04-17 09:11:00,232.27,-25.935,6.0,391.0,390.0,391.0,11071698.0,42027.0,170205.0,913156.0,1151.8193199999996,8.75233,68.3,39.7,70.0,0.993,49.998000000000005,0.01995,1144.56575,2206.6084,30.0,191.39451,4.8616,5.25528,4.6834,4.76901,5.0,260.73984,230.58962,307.61816,66.7,71.4,67.1,69.1,69.1,69.3,70.3
2018-04-17 09:16:00,265.58099999999996,230.558,6.0,394.0,395.0,395.0,11071715.0,42027.0,170207.0,913159.0,1179.3278699999996,9.03246,67.3,39.7,67.0,0.878,49.998000000000005,0.0,1177.58197,2271.80615,30.0,191.39451,4.963419999999998,5.07172,4.67134,4.58168,5.0,284.9008100000001,248.4983,265.76887,65.7,69.4,65.1,67.1,67.1,68.3,69.3
2018-04-17 09:21:00,220.225,-19.347,6.0,391.0,391.0,392.0,11071738.0,42027.0,170208.0,913162.0,1131.27415,8.66428,67.3,38.7,65.0,0.996,49.998000000000005,0.0,1130.5588,2140.28638,30.0,178.34538,4.5879699999999985,4.47379,4.5002,4.7668300000000015,5.0,250.78538,268.77059,286.51609,64.7,69.4,63.1,65.1,65.1,67.3,68.3
2018-04-17 09:26:00,238.291,-36.345,6.0,391.0,391.0,392.0,11071759.0,42027.0,170211.0,913164.0,1149.17803,8.77634,66.3,38.7,63.0,0.982,49.998000000000005,-0.00997,1149.56814,2203.23584,31.0,178.34538,5.14314,5.39608,4.58106,4.70341,5.0,260.68617,240.66775,276.66816,63.7,68.4,61.1,64.1,64.1,67.3,67.3
2018-04-17 09:31:00,277.54900000000004,88.375,6.0,392.0,392.0,393.0,11071784.0,42027.0,170211.0,913166.0,1189.4429300000004,9.11651,65.3,38.7,61.0,0.981,49.998000000000005,0.00997,1187.5869699999996,2366.23047,31.0,178.34538,3.695,3.99056,4.5545800000000005,4.78551,5.0,298.8341200000001,312.31856,305.66706,63.7,68.4,60.1,62.1,62.1,66.3,67.3
2018-04-17 09:36:00,266.212,14.245999999999999,6.0,391.0,391.0,392.0,11071805.0,42027.0,170213.0,913168.0,1188.69251,9.15653,65.3,37.7,59.0,0.9990000000000001,49.998000000000005,-0.01995,1193.58994,2363.98218,31.0,178.34538,4.74116,4.65386,4.83381,4.80186,5.0,300.2021299999999,318.57594,296.47909,62.7,67.4,59.1,61.1,61.1,65.3,66.3
2018-04-17 09:41:00,177.002,-19.820999999999998,6.0,392.0,392.0,392.0,11071824.0,42027.0,170217.0,913170.0,1106.09171,8.43417,64.3,37.7,58.0,0.996,49.998000000000005,0.03989,1100.54395,1723.24536,31.0,178.34538,4.22426,3.97762,3.91462,4.52343,5.0,207.08016,207.58264,265.66284,62.7,66.4,58.1,60.1,60.1,65.3,65.3
2018-04-17 09:46:00,238.912,2.5660000000000003,6.0,392.0,392.0,392.0,11071841.0,42027.0,170220.0,913171.0,1153.35004,8.85838,64.3,37.7,56.0,0.991,49.998000000000005,0.00997,1151.56915,2211.10474,32.0,178.34538,3.98637,4.19794,4.639869999999998,4.58085,5.0,268.38212000000004,263.87766,248.98592,61.7,65.4,57.1,59.1,59.1,64.3,65.3
2018-04-17 09:51:00,213.107,-14.338,6.0,391.0,391.0,392.0,11071861.0,42027.0,170223.0,913171.0,1098.01776,8.470189999999999,63.3,36.7,55.0,1.0,49.998000000000005,0.00997,1103.5454,2041.3656,32.0,178.34538,4.65696,4.4976,4.30768,4.59581,5.0,234.76239,233.89384,258.50934,61.7,65.4,57.1,59.1,58.1,64.3,64.3
2018-04-17 09:56:00,252.46,-3.877,6.0,391.0,391.0,391.0,11071877.0,42027.0,170228.0,913172.0,1169.04785,8.95242,63.3,36.7,54.0,0.997,49.998000000000005,0.00997,1169.57806,2324.63867,33.0,178.34538,4.79495,5.21488,4.70993,4.48631,5.0,276.26603,269.99509,238.33748,60.7,64.4,56.1,58.1,57.1,63.3,64.3
2018-04-17 10:01:00,254.52700000000002,2.031,6.0,394.0,393.0,394.0,11071897.0,42027.0,170229.0,913173.0,1185.28586,9.04047,62.3,36.7,53.0,0.9990000000000001,49.998000000000005,0.00997,1177.58197,2306.65332,33.0,178.34538,4.7008199999999984,4.6028400000000005,4.88005,4.62509,5.0,287.87825,283.30778,254.75353,60.7,64.4,56.1,57.1,57.1,63.3,63.3
2018-04-17 10:06:00,150.846,62.31,6.0,394.0,394.0,395.0,11071913.0,42027.0,170230.0,913175.0,1099.32339,8.41416,62.3,36.7,52.0,0.997,49.998000000000005,0.00997,1097.54243,1409.62146,32.0,178.34538,4.39114,4.93583,4.59835,4.5039,5.0,188.88434,199.35106,227.73345,59.7,63.4,55.1,57.1,56.1,62.3,63.3
2018-04-17 10:11:00,227.07,-5.246,6.0,395.0,395.0,395.0,11071929.0,42027.0,170230.0,913176.0,1132.96997,8.7083,62.3,35.7,51.0,0.998,49.998000000000005,0.02992,1138.56278,2152.65137,33.0,178.34538,4.4609,4.4250300000000005,4.62028,4.40998,5.0,255.74614,243.55791,222.91473,59.7,63.4,54.1,56.1,56.1,62.3,62.3
2018-04-17 10:16:00,178.26,-32.086,6.0,393.0,393.0,393.0,11071945.0,42027.0,170231.0,913178.0,1099.69848,8.442169999999999,61.3,35.7,50.0,0.985,49.998000000000005,-0.00997,1100.54395,1839.02759,32.0,178.34538,4.72125,4.29807,3.83173,4.2872900000000005,5.0,208.95138,184.47544,215.34239,58.7,63.4,54.1,56.1,55.1,62.3,62.3
2018-04-17 10:21:00,187.74099999999999,-31.678,6.0,394.0,394.0,394.0,11071960.0,42027.0,170231.0,913180.0,1094.97119,8.44417,61.3,35.7,49.0,0.987,49.998000000000005,0.01995,1100.54395,1855.88904,33.0,178.34538,4.1354,4.50295,4.51178,4.23172,5.0,212.15672,231.80361,212.10103,58.7,62.4,53.1,55.1,55.1,61.3,62.3
2018-04-17 10:26:00,182.321,161.322,6.0,394.0,394.0,393.0,11071972.0,42027.0,170234.0,913183.0,1099.93859,8.42817,60.3,35.7,48.0,0.87,49.998000000000005,0.03989,1101.54446,1801.93237,33.0,178.34538,3.61075,4.12107,4.48445,4.19966,5.0,207.77156,217.33236,195.62288,58.7,62.4,53.1,55.1,54.1,61.3,61.3
2018-04-17 10:31:00,90.13,61.268,6.0,394.0,394.0,395.0,11071989.0,42027.0,170237.0,913185.0,1104.44087,8.41416,60.3,35.7,48.0,0.613,49.998000000000005,0.01995,1097.54243,1060.0263699999996,33.0,178.34538,4.24242,4.25035,3.77047,4.33268,5.0,130.43925,156.47083999999995,213.33547,58.7,62.4,53.1,55.1,54.1,60.3,61.3
2018-04-17 10:36:00,213.265,114.325,6.0,395.0,395.0,396.0,11072007.0,42027.0,170239.0,913187.0,1106.04667,8.480189999999999,60.3,35.7,47.0,0.846,49.998000000000005,0.00997,1103.5454,1957.05811,34.0,167.47111,4.610119999999998,4.54961,4.70697,4.64005,5.0,236.2543,257.25953,233.60003,57.7,62.4,53.1,54.1,54.1,60.3,60.3
2018-04-17 10:41:00,169.02,-33.646,6.0,393.0,393.0,394.0,11072023.0,42027.0,170239.0,913189.0,1103.39036,8.442169999999999,60.3,35.7,47.0,0.9790000000000001,49.998000000000005,0.01995,1101.54446,1723.24536,33.0,167.47111,4.97998,4.3506300000000016,3.96862,4.41918,5.0,185.93012,157.2637,215.51111,57.7,62.4,52.1,54.1,54.1,60.3,60.3
2018-04-17 10:46:00,100.955,-50.693999999999996,6.0,392.0,392.0,393.0,11072032.0,42027.0,170241.0,913193.0,1115.57641,8.53222,59.3,35.7,46.0,0.905,49.998000000000005,-0.01995,1113.5504,1137.58923,33.0,167.47111,2.9462900000000003,2.94213,3.30932,3.95808,5.0,134.3853,142.47586,170.09042,56.7,60.4,52.1,54.1,53.1,60.3,60.3
2018-04-17 10:51:00,154.585,-30.866999999999997,6.0,394.0,393.0,394.0,11072049.0,42027.0,170242.0,913194.0,1093.63553,8.442169999999999,59.3,35.7,46.0,0.982,49.998000000000005,0.0,1098.54294,1535.52063,34.0,167.47111,4.64656,4.7168800000000015,4.72397,4.4116800000000005,5.0,185.07853,214.52889,212.77816,56.7,60.4,52.1,54.1,53.1,59.3,60.3
2018-04-17 10:56:00,108.315,-50.725,6.0,392.0,391.0,392.0,11072063.0,42027.0,170243.0,913196.0,1099.8635800000004,8.426160000000001,59.3,35.7,45.0,0.8909999999999999,49.998000000000005,0.00997,1100.54395,1181.42908,34.0,180.52023,3.6439999999999997,3.6196,3.92358,4.34761,5.0,135.68913999999998,163.01883,200.53075,56.7,60.4,52.1,54.1,53.1,59.3,59.3
2018-04-17 11:01:00,45.056999999999995,-69.964,6.0,391.0,391.0,392.0,11072075.0,42027.0,170245.0,913200.0,1106.10673,8.43417,59.3,35.7,45.0,0.573,49.998000000000005,0.0,1099.54344,603.64172,34.0,180.52023,2.77666,2.48571,3.0068,4.01782,5.0,73.75175,100.10584,172.3638,56.7,60.4,52.1,53.1,53.1,59.3,59.3
2018-04-17 11:06:00,101.62700000000001,-46.794,6.0,391.0,391.0,392.0,11072082.0,42027.0,170248.0,913203.0,1089.9887,8.39415,58.3,35.7,45.0,0.902,49.998000000000005,0.02992,1094.54091,1175.80859,35.0,180.52023,4.14697,4.44441,4.383,3.73179,5.0,170.54172,195.65877,142.21719,56.7,59.4,51.1,53.1,53.1,59.3,59.3
2018-04-17 11:11:00,299.906,64.819,6.0,394.0,394.0,395.0,11072094.0,42027.0,170250.0,913206.0,1225.17559,9.38064,58.3,35.7,44.0,0.9490000000000001,49.998000000000005,0.0,1223.60478,2499.99829,35.0,180.52023,4.69342,5.01022,5.274780000000002,4.07944,5.0,320.38134,274.12591000000003,167.25056,55.7,59.4,51.1,53.1,52.1,58.3,59.3
2018-04-17 11:16:00,151.335,-34.943000000000005,6.0,392.0,392.0,393.0,11072106.0,42027.0,170252.0,913208.0,1159.57817,8.85037,58.3,35.7,44.0,0.987,49.998000000000005,0.8976,1158.57263,1497.30127,34.0,180.52023,4.1780800000000005,4.3225,3.48382,3.90304,5.0,166.40538999999995,118.24854,159.94709,55.7,59.4,51.1,53.1,52.1,58.3,58.3
2018-04-17 11:21:00,12.065999999999999,-81.939,6.0,391.0,391.0,391.0,11072116.0,42027.0,170254.0,913212.0,1098.1227199999996,8.426160000000001,58.3,35.7,44.0,0.145,49.998000000000005,0.00997,1100.54395,320.3685,34.0,197.91907,2.96968,2.81345,3.1387,3.91193,5.0,41.63409,76.86339,142.23723,55.7,59.4,51.1,53.1,52.1,58.3,58.3
2018-04-17 11:26:00,144.84799999999998,-34.273,6.0,392.0,391.0,391.0,11072123.0,42027.0,170256.0,913215.0,1093.4705,8.420160000000001,57.3,35.7,44.0,0.966,49.998000000000005,0.00997,1099.54344,1499.54932,35.0,191.39451,3.69173,4.11989,4.1548,3.74033,5.0,184.24436,202.92158,131.91803000000002,55.7,57.4,51.1,53.1,52.1,58.3,58.3
2018-04-17 11:46:00,38.934,123.807,6.0,394.0,393.0,395.0,11072126.0,42031.0,170259.0,913227.0,1102.47492,8.43417,54.3,34.7,43.0,0.138,49.998000000000005,0.02992,1100.54395,396.80731,41.0,180.52023,3.2616400000000003,3.36907,3.1869,3.18817,5.0,56.14271,68.2877,25.48466,52.7,53.4,48.1,49.1,48.1,54.3,55.3
2018-04-17 11:51:00,-6.876,-77.344,6.0,391.0,391.0,391.0,11072128.0,42031.0,170262.0,913231.0,1098.51298,8.42416,55.3,34.7,43.0,0.067,49.998000000000005,-0.00997,1098.54294,82.0593,60.0,187.0448,2.89278,2.70217,2.78508,3.05002,5.0,15.29944,22.14036,29.38472,52.7,53.4,49.1,49.1,49.1,54.3,54.3
2018-04-17 17:21:00,61.333999999999996,-57.911,6.0,395.0,394.0,395.0,11072130.0,42056.0,170262.0,913262.0,1103.81051,8.44818,51.3,37.7,40.0,0.7290000000000001,49.998000000000005,-0.02992,1101.54446,694.69379,41.0,102.22544,3.37244,3.38079,3.71184,3.10635,5.0,74.14316,109.93942,19.84908,48.7,48.4,44.1,44.1,44.1,51.3,51.3
2018-04-17 17:26:00,88.689,-44.68899999999999,6.0,395.0,395.0,395.0,11072135.0,42056.0,170262.0,913266.0,1095.57145,8.42817,51.3,38.7,40.0,0.922,49.998000000000005,0.00997,1100.54395,906.0246,61.0,91.35113,4.16054,3.96856,3.85765,3.3228699999999995,5.0,106.15905,121.81602,62.21021999999999,49.7,51.4,45.1,45.1,45.1,51.3,51.3
2018-04-17 17:31:00,79.459,-47.466,6.0,396.0,395.0,396.0,11072142.0,42056.0,170262.0,913269.0,1099.84857,8.43017,52.3,38.7,40.0,0.8440000000000001,49.998000000000005,0.00997,1100.54395,841.9509300000002,47.0,100.05058,4.48944,4.60971,3.92259,3.39866,5.0,93.11634,93.60448,84.0363,50.7,53.4,47.1,47.1,47.1,51.3,51.3
2018-04-17 17:36:00,40.126,-66.375,6.0,395.0,395.0,395.0,11072151.0,42056.0,170262.0,913273.0,1098.39285,8.420160000000001,52.3,39.7,41.0,0.505,49.998000000000005,0.00997,1098.54294,506.96909000000005,40.0,123.97402,3.09258,3.0543400000000003,3.55265,3.77148,11.0,67.99176999999999,86.50259,104.34662,51.7,54.4,49.1,49.1,49.1,52.3,51.3
2018-04-17 17:46:00,105.522,-40.739000000000004,6.0,396.0,395.0,396.0,11072157.0,42056.0,170263.0,913283.0,1102.17475,8.42817,53.3,40.7,42.0,0.925,49.998000000000005,0.01995,1100.54395,1098.24573,39.0,87.00140999999998,3.69059,4.0644300000000015,3.98744,3.64761,2.0,123.75712,121.44494,72.71273000000002,51.7,54.4,53.1,53.1,53.1,53.3,52.3
2018-04-17 17:51:00,22.988000000000003,-71.483,6.0,394.0,394.0,394.0,11072165.0,42056.0,170263.0,913287.0,1099.9536,8.42416,53.3,40.7,43.0,0.302,49.998000000000005,0.01995,1101.54446,339.47821,39.0,95.70086,3.32836,3.3915900000000003,3.33587,3.55277,5.0,39.64914,70.45708,95.02733,52.7,55.4,54.1,55.1,54.1,53.3,53.3
2018-04-17 17:56:00,61.388000000000005,-59.34,6.0,396.0,396.0,396.0,11072166.0,42057.0,170263.0,913292.0,1100.43389,8.43017,53.3,41.7,44.0,0.775,49.998000000000005,-0.02992,1100.54395,660.97083,39.0,95.70086,3.00307,3.0911,2.77584,2.91877,5.0,72.43765,56.37927,51.60196,52.7,55.4,56.1,56.1,56.1,53.3,53.3
2018-04-17 18:21:00,92.47,-45.93600000000001,6.0,395.0,395.0,395.0,11072169.0,42059.0,170263.0,913301.0,1101.69454,8.416160000000001,54.3,42.7,46.0,0.846,49.998000000000005,-0.02992,1100.54395,885.79083,45.0,65.2528,2.946,3.14226,3.15551,3.16323,5.0,102.04246,91.21761,27.964640000000006,52.7,52.4,58.1,58.1,59.1,54.3,54.3
2018-04-17 18:26:00,57.493,-52.216,6.0,395.0,395.0,396.0,11072176.0,42059.0,170263.0,913305.0,1094.0407300000004,8.420160000000001,54.3,42.7,46.0,0.715,49.998000000000005,0.0,1099.54344,609.26221,64.0,65.2528,2.73139,3.16096,3.01937,3.20036,5.0,77.77373,77.23787,70.53756,52.7,54.4,59.1,59.1,59.1,54.3,54.3
2018-04-17 18:31:00,120.40700000000001,-41.739,6.0,396.0,396.0,397.0,11072184.0,42059.0,170263.0,913309.0,1094.97119,8.42416,54.3,43.7,47.0,0.9359999999999999,49.998000000000005,0.02992,1100.54395,1290.4668,44.0,56.55336,3.73205,3.85671,3.97633,3.42842,5.0,150.3632,149.59555,104.35701,52.7,55.4,59.1,60.1,60.1,54.3,54.3
2018-04-17 18:36:00,236.327,-4.083,6.0,396.0,396.0,396.0,11072195.0,42059.0,170263.0,913313.0,1156.65165,8.80035,55.3,43.7,47.0,0.9990000000000001,49.998000000000005,0.03989,1150.56865,2222.3457,41.0,56.55336,4.4692300000000005,4.48356,4.59052,3.84514,5.0,262.67662,239.42952,147.72347,53.7,57.4,59.1,60.1,60.1,54.3,54.3
2018-04-17 18:41:00,203.36900000000003,-15.552,6.0,398.0,398.0,398.0,11072219.0,42059.0,170264.0,913313.0,1095.78159,8.43417,55.3,43.7,48.0,0.9990000000000001,49.998000000000005,0.03989,1101.54446,1940.19666,41.0,56.55336,4.431769999999998,4.39334,4.49549,4.4945900000000005,5.0,231.25838,264.86431,247.24297,55.7,60.4,59.1,60.1,60.1,55.3,54.3
2018-04-17 18:46:00,154.91,-35.489000000000004,6.0,396.0,396.0,396.0,11072232.0,42059.0,170264.0,913316.0,1095.37639,8.44617,55.3,43.7,48.0,0.9740000000000001,49.998000000000005,0.03989,1100.54395,1599.59424,39.0,56.55336,4.1208,4.06046,3.83422,4.21858,5.0,183.87308,160.25014,200.91672,55.7,60.4,59.1,60.1,60.1,55.3,55.3
2018-04-17 18:51:00,247.53,2.541,6.0,395.0,395.0,396.0,11072247.0,42059.0,170264.0,913318.0,1165.79121,8.89039,56.3,43.7,48.0,0.9990000000000001,49.998000000000005,0.03989,1164.5756,2242.57935,40.0,56.55336,4.1064300000000005,4.54789,4.51005,4.31351,5.0,272.57653,248.10477000000003,208.95164,55.7,60.4,59.1,60.1,60.1,55.3,55.3
2018-04-17 18:56:00,186.833,-24.601,6.0,397.0,397.0,398.0,11072265.0,42059.0,170264.0,913319.0,1107.81756,8.426160000000001,56.3,43.7,48.0,0.992,49.998000000000005,0.00997,1101.54446,1817.66968,39.0,56.55336,3.81142,3.90893,4.08322,4.33995,5.0,207.05072,218.37955,224.5845,56.7,60.4,59.1,60.1,60.1,56.3,55.3
2018-04-17 19:01:00,186.47,-22.799,6.0,397.0,397.0,398.0,11072278.0,42059.0,170264.0,913322.0,1101.66451,8.41816,56.3,43.7,48.0,0.988,49.998000000000005,0.00997,1100.54395,1825.53845,39.0,50.02877,4.47762,4.52811,4.5449,4.23912,5.0,210.19933,217.74417000000003,202.25167,56.7,60.4,59.1,60.1,60.1,56.3,56.3
2018-04-17 19:06:00,202.41,-45.617,6.0,395.0,395.0,396.0,11072291.0,42059.0,170264.0,913325.0,1104.50086,8.4942,56.3,43.7,48.0,0.978,49.998000000000005,0.0,1105.54641,1922.21106,39.0,56.55336,3.94728,4.19337,4.01435,4.06119,5.0,223.33384,198.49556,190.22108,56.7,60.4,58.1,60.1,60.1,56.3,56.3
2018-04-17 19:11:00,160.701,-36.973,6.0,395.0,395.0,396.0,11072304.0,42059.0,170264.0,913328.0,1106.93208,8.43417,57.3,43.7,48.0,0.971,49.998000000000005,0.00997,1100.54395,1663.66797,38.0,56.55336,4.48271,4.22443,4.19313,4.07714,5.0,192.59453,187.67491,183.3233,56.7,60.4,58.1,60.1,59.1,56.3,56.3
2018-04-17 19:16:00,166.94400000000002,-42.17100000000001,6.0,396.0,396.0,397.0,11072316.0,42059.0,170264.0,913332.0,1107.77252,8.44017,57.3,43.7,48.0,0.965,49.998000000000005,-0.00997,1100.54395,1689.5222199999996,38.0,56.55336,3.56346,3.88665,4.01016,3.97712,5.0,194.15541,183.94981,177.04227,56.7,60.4,58.1,59.1,59.1,57.3,56.3
2018-04-17 19:21:00,246.63400000000001,-2.436,6.0,397.0,397.0,398.0,11072334.0,42059.0,170265.0,913333.0,1162.8047,8.886389999999997,57.3,42.7,48.0,0.993,49.998000000000005,0.03989,1160.57364,2224.59375,39.0,56.55336,5.25482,4.95861,4.53435,4.36508,5.0,270.72788,257.12767,218.9492,56.7,60.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 19:26:00,309.64,-23.688000000000002,6.0,396.0,396.0,397.0,11072359.0,42059.0,170265.0,913334.0,1259.03233,9.65677,57.3,42.7,48.0,0.9990000000000001,49.998000000000005,0.03989,1256.62108,2634.8903800000007,39.0,50.02877,4.22501,4.5174699999999985,4.85371,4.7337099999999985,5.0,351.06459,355.63494,297.204,56.7,61.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 19:31:00,372.92800000000005,-20.292,6.0,396.0,395.0,396.0,11072384.0,42059.0,170265.0,913334.0,1305.28511,9.99294,57.3,42.7,48.0,0.9990000000000001,49.998000000000005,0.0,1306.6457,2878.82007,39.0,50.02877,5.2972199999999985,5.6657199999999985,5.4459,4.90196,5.0,387.55409,362.94612,324.20162,56.7,62.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 19:36:00,375.58099999999996,11.54,6.0,397.0,396.0,398.0,11072418.0,42059.0,170267.0,913335.0,1313.13405,10.117,57.3,42.7,48.0,0.996,49.998000000000005,-0.00997,1319.65215,3005.84326,39.0,50.02877,4.71847,4.69843,5.1208800000000005,5.19284,5.0,402.48525,417.66553,388.00338,57.7,63.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 19:41:00,281.58799999999997,-7.888999999999999,6.0,396.0,397.0,397.0,11072444.0,42059.0,170268.0,913335.0,1218.58731,9.34662,57.3,42.7,48.0,0.9940000000000001,49.998000000000005,0.01995,1220.60326,2462.90308,38.0,50.02877,4.74271,4.90786,4.85816,4.99116,5.0,316.35309,316.36281,357.91725,57.7,63.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 19:46:00,323.878,-6.244,6.0,397.0,397.0,397.0,11072468.0,42059.0,170268.0,913336.0,1251.61854,9.58274,57.3,42.7,48.0,0.9990000000000001,49.998000000000005,0.00997,1250.6181800000004,2613.53247,38.0,50.02877,4.57972,4.82193,4.81051,4.91495,5.0,342.15478,343.0589700000001,338.96406,57.7,63.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 19:51:00,195.96099999999998,-60.736999999999995,6.0,395.0,395.0,395.0,11072488.0,42059.0,170268.0,913338.0,1098.22776,8.43217,57.3,42.7,48.0,0.96,49.998000000000005,0.03989,1099.54344,1901.97729,37.0,45.67905,4.35925,4.34249,4.52075,4.72525,5.0,227.34498,233.89314,292.66241,57.7,62.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 19:56:00,207.78400000000002,-18.951,6.0,395.0,395.0,396.0,11072502.0,42059.0,170268.0,913341.0,1100.37382,8.43217,57.3,41.7,48.0,0.987,49.998000000000005,-0.01995,1100.54395,1998.64978,37.0,45.67905,4.73291,4.28832,4.23913,4.38783,5.0,222.7868,217.99802000000003,236.03292,57.7,61.4,57.1,59.1,59.1,57.3,57.3
2018-04-17 20:01:00,176.886,-46.492,6.0,395.0,395.0,395.0,11072517.0,42059.0,170268.0,913345.0,1096.0217,8.42817,57.3,41.7,48.0,0.968,49.998000000000005,0.04987,1100.54395,1779.45032,36.0,45.67905,3.08239,3.59502,4.26124,4.28708,5.0,202.31703,206.02864,208.43183,56.7,60.4,57.1,59.1,58.1,57.3,57.3
2018-04-17 20:06:00,208.396,-23.771,6.0,395.0,395.0,395.0,11072531.0,42059.0,170268.0,913349.0,1108.07268,8.522210000000001,57.3,41.7,48.0,0.996,49.998000000000005,0.02992,1113.5504,2062.72363,36.0,36.97961,4.48984,4.53696,4.47897,4.22216,5.0,241.1343,218.69962,200.81652,56.7,60.4,57.1,58.1,58.1,57.3,57.3
2018-04-17 20:11:00,212.81400000000002,-39.495,6.0,395.0,396.0,396.0,11072547.0,42059.0,170268.0,913352.0,1111.14921,8.55423,57.3,41.7,48.0,0.986,49.998000000000005,0.04987,1115.55141,2081.83325,36.0,36.97961,4.45481,4.35307,4.44301,4.3535900000000005,5.0,242.27134,235.02875,214.26833,56.7,60.4,56.1,58.1,58.1,57.3,57.3
2018-04-17 20:16:00,263.46299999999997,-36.291,6.0,395.0,396.0,396.0,11072567.0,42059.0,170269.0,913355.0,1176.3114,8.99244,57.3,41.7,48.0,0.985,49.998000000000005,0.00997,1175.5811,2301.03271,37.0,36.97961,5.65301,5.39348,4.9849,4.60018,5.0,280.86259,272.73584,247.48811,56.7,60.4,56.1,58.1,58.1,57.3,57.3
2018-04-17 20:21:00,247.243,-45.412,6.0,394.0,395.0,395.0,11072587.0,42059.0,170269.0,913358.0,1158.15241,8.82836,57.3,41.7,48.0,0.981,49.998000000000005,0.00997,1151.56915,2197.61548,36.0,36.97961,4.98118,4.93445,4.83819,4.6709,5.0,269.00641,272.30244,265.87528,56.7,60.4,56.1,58.1,58.1,57.3,57.3
2018-04-17 20:26:00,342.066,-17.803,6.0,397.0,397.0,397.0,11072611.0,42059.0,170270.0,913360.0,1287.42643,9.89489,57.3,40.7,48.0,0.9990000000000001,49.998000000000005,0.03989,1286.636,2800.13306,37.0,36.97961,4.35619,4.71525,5.24296,4.9838,5.0,377.02722,392.31669,304.9665,56.7,60.4,56.1,58.1,57.1,57.3,57.3
2018-04-17 20:31:00,267.82599999999996,-38.306,6.0,396.0,397.0,397.0,11072639.0,42059.0,170270.0,913363.0,1200.36833,9.18054,57.3,40.7,48.0,0.98,49.998000000000005,0.02992,1198.5924,2339.2522,36.0,36.97961,4.42055,4.9642,4.81751,5.05539,5.0,300.32003,308.49166,332.35659,56.7,62.4,56.1,58.1,57.1,57.3,57.3
2018-04-17 20:36:00,402.32599999999996,20.262,6.0,395.0,396.0,397.0,11072664.0,42059.0,170270.0,913366.0,1343.70411,10.22906,57.3,40.7,47.0,0.983,49.998000000000005,0.0,1335.66011,2942.8938,37.0,36.97961,5.51733,5.73117,5.50896,5.18796,5.0,412.08462,398.79919,340.70419,56.7,62.4,56.1,58.1,57.1,57.3,57.3
2018-04-17 20:41:00,578.481,-17.002,6.0,395.0,396.0,397.0,11072707.0,42059.0,170270.0,913368.0,1510.15143,11.56972,57.3,40.7,47.0,0.9990000000000001,49.998000000000005,0.00997,1510.7468,3779.22412,39.0,43.50419,6.39872,6.63057,6.475619999999998,5.84169,5.0,602.36831,595.71475,467.53956,58.7,65.4,56.1,58.1,57.1,57.3,57.3
2018-04-17 20:46:00,645.072,-4.9319999999999995,6.0,396.0,397.0,398.0,11072759.0,42059.0,170272.0,913368.0,1563.71288,12.03195,57.3,40.7,47.0,0.9990000000000001,49.998000000000005,0.01995,1570.77635,4151.30127,39.0,43.50419,6.60013,6.53174,6.662660000000002,6.34438,5.0,679.291,690.04581,584.16338,60.7,68.4,57.1,58.1,58.1,57.3,57.3
2018-04-17 20:51:00,788.442,-1.253,6.0,396.0,397.0,398.0,11072817.0,42059.0,170273.0,913369.0,1662.10152,12.72629,58.3,40.7,47.0,0.9990000000000001,49.998000000000005,3.38095,1660.82082,4582.95557,39.0,50.02877,7.39505,7.078989999999999,7.13126,6.7289,5.0,802.00444,815.49712,688.31012,61.7,70.4,58.1,59.1,59.1,57.3,57.3
2018-04-17 20:56:00,501.599,-20.375,6.0,396.0,397.0,398.0,11072875.0,42059.0,170273.0,913370.0,1452.6429,11.14351,59.3,40.7,48.0,0.9990000000000001,49.998000000000005,4.79716,1453.71849,3538.66675,37.0,50.02877,6.16126,6.14749,6.45827,6.818980000000002,5.0,535.5535,545.68519,690.83969,63.7,72.4,59.1,60.1,60.1,58.3,57.3
2018-04-17 21:01:00,511.684,-14.120999999999999,6.0,394.0,395.0,396.0,11072918.0,42059.0,170273.0,913371.0,1455.70448,11.14351,59.3,40.7,48.0,0.9990000000000001,49.998000000000005,4.33839,1453.71849,3528.5498,37.0,50.02877,6.37915,6.36714,6.2228900000000005,6.42005,5.0,536.7033799999998,536.18837,593.1750599999998,62.7,71.4,59.1,60.1,60.1,59.3,58.3
2018-04-17 21:11:00,484.2,-50.754,6.0,392.0,392.0,394.0,11073001.0,42059.0,170275.0,913376.0,1446.76013,10.99944,59.3,41.7,48.0,0.998,49.998000000000005,6.6123,1438.7110300000004,3454.35938,36.0,56.55336,7.12689,7.05686,7.23698,6.7242,5.0,520.04894,520.07797,533.97381,62.7,70.4,59.1,60.1,60.1,59.3,59.3
2018-04-17 21:21:00,510.535,195.468,6.0,393.0,392.0,394.0,11073084.0,42059.0,170278.0,913381.0,1445.34939,11.06547,59.3,41.7,48.0,0.988,49.998000000000005,7.27054,1447.71559,3506.0678700000008,36.0,63.07794000000001,6.72972,6.88402,7.20776,7.3578899999999985,5.0,528.30575,527.4418099999998,528.00662,62.7,70.4,59.1,60.1,60.1,59.3,59.3
2018-04-17 21:56:00,483.499,-32.726,6.0,392.0,392.0,394.0,11073372.0,42059.0,170291.0,913400.0,1434.93409,10.96542,60.3,41.7,48.0,0.996,49.998000000000005,6.66217,1432.70813,3391.4096700000005,35.0,87.00140999999998,6.78596,7.00436,7.262469999999999,7.72744,5.0,519.73825,519.39547,520.45178,62.7,70.4,58.1,59.1,60.1,60.3,60.3
2018-04-17 22:01:00,484.70599999999996,-26.763,6.0,393.0,393.0,394.0,11073413.0,42059.0,170293.0,913402.0,1445.55946,11.00944,60.3,41.7,48.0,0.998,49.998000000000005,5.16617,1435.70965,3499.32349,35.0,87.00140999999998,7.0899899999999985,6.8361600000000005,6.75697,7.1529,5.0,520.04531,519.4290599999998,519.8751599999998,62.7,70.4,58.1,59.1,60.1,60.3,60.3
2018-04-17 22:06:00,487.721,-30.252,6.0,393.0,393.0,394.0,11073452.0,42059.0,170294.0,913405.0,1437.3653,11.07147,60.3,41.7,48.0,0.996,49.998000000000005,6.2632400000000015,1443.71356,3417.263920000001,35.0,91.35113,6.80673,6.80095,6.822210000000001,6.99372,5.0,520.15978,519.6211900000002,519.65581,62.7,70.4,58.1,59.1,59.1,60.3,60.3
2018-04-17 22:11:00,494.256,-40.443000000000005,6.0,393.0,393.0,394.0,11073489.0,42059.0,170295.0,913407.0,1430.6421,11.01544,61.3,41.7,48.0,0.998,49.998000000000005,8.06841,1437.71052,3450.98706,35.0,95.70086,5.6789,6.94797,7.3609300000000015,7.351269999999999,5.0,520.19866,519.54241,519.56962,62.7,70.4,58.1,59.1,59.1,60.3,60.3
2018-04-17 22:41:00,501.468,-38.279,6.0,392.0,391.0,393.0,11073733.0,42059.0,170301.0,913421.0,1466.82508,11.17152,61.3,40.7,48.0,0.9990000000000001,49.998000000000005,7.60964,1458.72102,3486.95825,35.0,95.70086,7.14296,7.2283300000000015,7.340139999999999,7.924889999999999,5.0,539.8983099999998,537.57694,531.12006,62.7,70.4,57.1,59.1,59.1,61.3,61.3
2018-04-17 22:51:00,497.49199999999996,-25.715,6.0,392.0,393.0,393.0,11073818.0,42059.0,170303.0,913426.0,1445.43934,11.1315,61.3,40.7,47.0,0.998,49.998000000000005,9.16547,1453.71849,3522.92944,34.0,95.70086,7.39036,7.63135,7.57305,7.53553,5.0,538.96113,539.0854400000002,538.17938,63.7,71.4,57.1,59.1,59.1,61.3,61.3
2018-04-17 23:37:00,496.903,-31.177,6.0,394.0,394.0,395.0,11074209.0,42059.0,170308.0,913453.0,1459.48638,11.16552,61.3,39.7,47.0,0.9990000000000001,49.998000000000005,9.62424,1456.72001,3521.80542,34.0,100.05058,7.13915,7.74685,7.8181,7.8746800000000015,5.0,536.14444,536.10388,536.24188,63.7,71.4,56.1,58.1,58.1,61.3,61.3
2018-04-17 23:57:00,502.342,-22.424,6.0,392.0,393.0,394.0,11074378.0,42059.0,170310.0,913463.0,1462.1577,11.1255,62.3,39.7,46.0,0.9990000000000001,49.998000000000005,11.26984,1453.71849,3465.6001,33.0,104.4003,7.146210000000001,8.20312,8.75807,8.69491,5.0,541.2669400000002,539.1084400000002,537.82394,63.7,71.4,56.1,58.1,58.1,62.3,62.3
2018-04-18 00:27:00,1716.5639999999999,0.41600000000000004,6.0,398.0,399.0,401.0,11074847.0,42059.0,170314.0,913473.0,1748.9043600000002,13.31458,64.3,39.7,47.0,0.9990000000000001,49.998000000000005,3.24133,1738.8594899999996,9611.05566,45.0,104.4003,9.16673,8.78052,9.28907,9.22262,5.0,1742.756,1687.5705,1399.7115,69.7,79.4,64.1,66.2,66.1,64.3,63.3
2018-04-18 00:37:00,1982.8010000000002,19.833,6.0,400.0,401.0,403.0,11075174.0,42059.0,170314.0,913474.0,1738.9845699999996,13.37461,66.3,40.7,48.0,0.9990000000000001,49.998000000000005,2.84239,1739.86,11171.30566,52.0,104.4003,8.77759,9.62204,9.62364,9.47782,5.0,2055.50525,2058.09725,1940.43225,71.7,81.4,75.4,79.3,78.1,65.3,64.3
2018-04-18 00:57:00,1647.8310000000001,-6.776,6.0,398.0,399.0,401.0,11075826.0,42059.0,170314.0,913477.0,1747.73372,13.406629999999998,68.3,43.7,51.0,0.9990000000000001,49.998000000000005,0.02992,1748.86427,9160.29102,50.0,97.87572,8.934330000000003,8.782169999999999,9.318,9.44376,5.0,1687.04875,1869.22475,1955.99225,73.7,83.4,87.4,92.3,92.1,68.3,67.3
2018-04-18 01:02:00,2032.519,0.23800000000000002,6.0,399.0,400.0,402.0,11075984.0,42059.0,170314.0,913478.0,1759.07941,13.51668,69.3,44.7,52.0,0.9990000000000001,49.998000000000005,2.68282,1761.87071,11131.96191,53.0,97.87572,9.65733,9.65239,9.66202,9.3502,5.0,2057.48162,2052.20125,1950.24812,74.7,83.4,89.4,93.3,93.1,68.3,68.3
2018-04-18 01:07:00,1997.082,15.827,6.0,399.0,400.0,402.0,11076150.0,42059.0,170314.0,913478.0,1753.0615,13.36461,69.3,45.7,53.0,0.9990000000000001,49.998000000000005,2.72271,1742.86152,11263.48145,53.0,97.87572,9.23483,9.13181,9.48026,9.39718,5.0,2056.59562,2057.4195,1998.02688,74.7,83.4,91.4,96.3,96.1,69.3,68.3
2018-04-18 01:12:00,1797.116,-30.265,6.0,399.0,399.0,401.0,11076311.0,42059.0,170315.0,913479.0,1752.29614,13.394620000000002,70.3,45.7,54.0,0.9990000000000001,49.998000000000005,-0.00997,1750.86528,9661.63965,52.0,97.87572,8.913780000000003,9.2482,9.5043,9.35652,5.0,1775.9055,1952.21062,1969.79475,74.7,84.4,93.4,98.3,97.1,69.3,69.3
2018-04-18 01:17:00,1788.453,-21.357,6.0,395.0,395.0,397.0,11076457.0,42059.0,170315.0,913479.0,1753.69172,13.45865,70.3,46.7,56.0,0.9990000000000001,49.998000000000005,0.01995,1755.86782,9989.87695,50.0,97.87572,9.41142,9.02508,9.02576,9.22812,5.0,1785.32962,1863.93512,1891.49875,75.7,84.4,93.4,98.3,98.1,70.3,69.3
2018-04-18 01:27:00,1741.06,-25.746,6.0,397.0,398.0,400.0,11076760.0,42059.0,170315.0,913480.0,1747.31372,13.44665,71.3,49.7,61.0,0.9990000000000001,49.998000000000005,0.02992,1757.86883,9559.3457,48.0,97.87572,8.7295,9.01054,8.949,9.16223,5.0,1699.40825,1702.95762,1818.86162,75.7,84.4,94.4,99.3,99.1,71.3,70.3
2018-04-18 01:37:00,1650.9879999999998,25.146,6.0,397.0,397.0,398.0,11077050.0,42059.0,170317.0,913481.0,1748.19906,13.412629999999998,71.3,53.7,65.0,0.9990000000000001,49.998000000000005,0.02992,1749.86477,9216.49609,47.0,97.87572,8.7168,8.88494,8.94481,9.09216,5.0,1689.35688,1717.001,1751.50825,76.7,85.4,95.4,99.3,99.1,71.3,71.3
2018-04-18 01:42:00,1517.003,-26.409000000000002,6.0,396.0,396.0,397.0,11077183.0,42059.0,170318.0,913481.0,1744.70232,13.43264,72.3,55.7,67.0,0.9990000000000001,49.998000000000005,0.02992,1753.8668,8265.50781,45.0,97.87572,9.09241,8.90489,8.85155,8.911589999999997,5.0,1489.44538,1486.28862,1628.82012,76.7,85.4,93.4,98.3,98.1,71.3,71.3
2018-04-18 01:47:00,1431.059,26.581,6.0,395.0,396.0,397.0,11077308.0,42059.0,170319.0,913482.0,1742.15112,13.422629999999998,72.3,56.7,68.0,0.9990000000000001,49.998000000000005,0.02992,1751.8657899999996,7990.102540000001,44.0,97.87572,8.61032,8.791910000000001,8.62702,8.783539999999999,5.0,1471.98212,1433.02525,1550.27575,76.7,85.4,92.4,97.3,97.1,72.3,71.3
2018-04-18 01:52:00,1314.237,28.631,6.0,396.0,396.0,397.0,11077416.0,42059.0,170320.0,913482.0,1739.3596699999996,13.39662,72.3,58.7,69.0,0.9990000000000001,49.998000000000005,0.02992,1748.86427,7417.93604,43.0,97.87572,8.6198,8.75892,8.6894,8.578710000000001,5.0,1376.60275,1365.41338,1413.77838,76.7,85.4,90.4,94.3,94.1,72.3,72.3
2018-04-18 01:57:00,1228.5439999999999,12.914000000000001,6.0,395.0,395.0,396.0,11077518.0,42059.0,170321.0,913482.0,1750.87038,13.44665,72.3,60.7,70.0,0.9990000000000001,49.998000000000005,0.02992,1752.8663,6890.73291,41.0,97.87572,7.7213,7.92161,8.07447,8.31276,5.0,1260.32575,1214.30788,1289.71288,76.7,85.4,88.4,92.3,92.1,72.3,72.3
2018-04-18 02:02:00,1045.3139999999999,-7.065,6.0,395.0,395.0,395.0,11077609.0,42059.0,170323.0,913482.0,1741.14551,13.38662,72.3,61.7,71.0,0.998,49.998000000000005,0.02992,1748.86427,5805.97656,39.0,97.87572,7.722860000000002,8.05769,7.812019999999999,8.075389999999999,5.0,1077.74338,1075.48625,1180.94438,76.7,85.4,86.4,90.3,90.1,72.3,72.3
2018-04-18 02:07:00,887.2489999999999,8.72,6.0,394.0,394.0,395.0,11077688.0,42059.0,170324.0,913482.0,1740.18509,13.25855,72.3,63.7,72.0,0.991,49.998000000000005,0.02992,1729.8550699999996,4982.01123,37.0,97.87572,7.957039999999999,8.032810000000001,7.82353,7.87719,5.0,910.63225,943.29975,1037.39481,76.7,84.4,84.4,87.3,87.1,72.3,72.3
2018-04-18 02:12:00,836.128,-2.309,6.0,393.0,394.0,394.0,11077758.0,42059.0,170324.0,913483.0,1701.3159100000007,13.06846,72.3,64.7,72.0,0.9990000000000001,49.998000000000005,0.02992,1702.84153,4865.10498,36.0,97.87572,6.45616,7.1192,7.40633,7.57668,5.0,866.076,860.49275,924.67956,75.7,84.4,81.4,84.3,84.1,72.3,72.3
2018-04-18 02:22:00,674.71,-30.131,6.0,392.0,392.0,392.0,11077884.0,42059.0,170328.0,913485.0,1592.54215,12.17202,72.3,64.7,73.0,0.996,49.998000000000005,0.00997,1589.78569,4273.82812,35.0,97.87572,7.33475,6.24939,6.39224,6.90221,5.0,704.41475,741.35056,796.232,74.7,82.4,77.4,80.3,80.1,72.3,72.3
2018-04-18 02:27:00,699.247,-4.877,6.0,393.0,393.0,393.0,11077943.0,42059.0,170330.0,913486.0,1614.43785,12.37412,71.3,64.7,73.0,0.9990000000000001,49.998000000000005,0.01995,1615.79858,4424.45752,35.0,97.87572,6.08487,6.940860000000002,6.51807,6.63847,5.0,733.90531,703.32738,755.91581,73.7,81.4,75.4,78.3,78.1,72.3,72.3
2018-04-18 02:32:00,679.1089999999999,-43.775,6.0,391.0,391.0,391.0,11078004.0,42059.0,170332.0,913487.0,1583.40259,12.17802,71.3,64.7,73.0,0.9990000000000001,49.998000000000005,0.01995,1590.7862,4222.11963,35.0,97.87572,6.39092,6.43933,6.52958,6.66063,5.0,700.56412,712.46662,744.61112,73.7,81.4,74.4,77.3,77.1,71.3,72.3
2018-04-18 02:37:00,716.309,72.808,6.0,393.0,393.0,393.0,11078065.0,42059.0,170333.0,913489.0,1607.41447,12.23805,71.3,64.7,72.0,0.998,49.998000000000005,0.04987,1597.78975,4145.68115,35.0,97.87572,6.4758,6.56853,6.3681800000000015,6.48905,5.0,718.24812,769.02938,759.7153099999998,73.7,81.4,73.4,75.3,75.1,71.3,71.3
2018-04-18 02:42:00,690.0139999999999,-2.052,6.0,392.0,392.0,392.0,11078116.0,42059.0,170336.0,913490.0,1593.74267,12.20603,71.3,64.7,71.0,0.9990000000000001,49.998000000000005,0.04987,1595.78873,4259.21484,34.0,97.87572,6.38786,6.65664,6.0788400000000005,6.02294,5.0,698.7915,589.49512,665.977,72.7,79.4,71.4,74.3,74.1,71.3,71.3
2018-04-18 02:47:00,577.602,-3.552,6.0,392.0,392.0,392.0,11078170.0,42059.0,170339.0,913491.0,1515.16387,11.61374,70.3,64.7,70.0,0.998,49.998000000000005,0.03989,1516.7497,3888.26196,35.0,97.87572,5.92553,6.30058,5.90182,5.98135,5.0,607.39962,597.35513,657.96825,72.7,79.4,70.4,72.3,72.1,71.3,71.3
2018-04-18 02:52:00,673.296,227.335,6.0,398.0,398.0,398.0,11078219.0,42059.0,170340.0,913493.0,1570.91645,11.97192,70.3,63.7,69.0,0.917,49.998000000000005,-0.00997,1560.77142,4051.25635,34.0,97.87572,7.49338,6.96386,6.5979100000000015,6.10727,5.0,667.66544,644.11769,625.0466200000002,71.7,78.4,68.4,71.3,71.1,70.3,71.3
2018-04-18 02:57:00,723.785,40.41,6.0,393.0,393.0,393.0,11078270.0,42059.0,170345.0,913494.0,1631.06626,12.51619,70.3,62.7,68.0,1.0,49.998000000000005,0.01995,1631.80655,4512.13721,34.0,93.52600000000001,6.761539999999999,7.098260000000002,6.826510000000002,6.22854,5.0,758.37662,699.57575,634.65206,71.7,78.4,67.4,69.3,70.1,70.3,70.3
2018-04-18 03:02:00,522.413,-26.156,6.0,391.0,391.0,391.0,11078318.0,42059.0,170346.0,913496.0,1450.39187,11.1215,69.3,61.7,67.0,0.998,49.998000000000005,0.01995,1451.71762,3490.33057,32.0,93.52600000000001,5.55938,6.0757400000000015,6.2405,6.34849,5.0,536.91394,548.38056,605.7135599999998,70.7,78.4,66.4,69.3,69.1,70.3,70.3
2018-04-18 03:07:00,506.78,0.07,6.0,392.0,392.0,392.0,11078361.0,42059.0,170347.0,913497.0,1465.6394300000004,11.19753,69.3,60.7,66.0,0.9990000000000001,49.998000000000005,0.01995,1463.72356,3651.0769,33.0,93.52600000000001,6.09844,6.2886,6.60147,6.41277,5.0,548.21275,564.79156,573.41862,70.7,76.4,65.4,67.3,68.1,69.3,70.3
2018-04-18 03:12:00,426.38300000000004,-50.049,6.0,391.0,390.0,391.0,11078398.0,42059.0,170350.0,913499.0,1370.91257,10.49319,69.3,59.7,65.0,0.9940000000000001,49.998000000000005,0.01995,1368.67641,3167.71387,32.0,93.52600000000001,6.621180000000002,6.50962,6.29899,6.2938800000000015,5.0,448.71672,462.19375,509.16122,68.7,75.4,64.4,66.3,67.1,69.3,69.3
2018-04-18 03:17:00,573.274,-74.298,6.0,391.0,390.0,390.0,11078437.0,42059.0,170353.0,913501.0,1489.72624,11.42765,68.3,58.7,63.0,0.988,49.998000000000005,0.01995,1490.73681,3683.67554,33.0,93.52600000000001,6.37033,6.54097,6.7219,6.37196,5.0,583.134,587.92806,507.44853,68.7,74.4,63.4,65.3,65.1,69.3,69.3
2018-04-18 03:22:00,465.009,38.111,6.0,393.0,393.0,393.0,11078482.0,42059.0,170355.0,913503.0,1422.83835,10.88938,68.3,57.7,62.0,0.9990000000000001,49.998000000000005,0.01995,1420.70219,3358.81079,32.0,97.87572,6.35475,6.0591800000000005,6.26211,6.48129,5.0,501.25531,519.55609,539.49262,68.7,74.4,62.4,64.3,65.1,68.3,69.3
2018-04-18 03:27:00,512.095,47.03,6.0,393.0,393.0,393.0,11078521.0,42059.0,170358.0,913504.0,1408.74626,10.80734,68.3,56.7,61.0,0.9890000000000001,49.998000000000005,0.51861,1409.69676,3372.30005,32.0,97.87572,5.37268,5.35205,5.54327,5.99881,5.0,500.80022,483.39469,504.01397,67.7,74.4,62.4,63.3,64.1,68.3,68.3
2018-04-18 03:32:00,457.36,153.328,6.0,394.0,395.0,395.0,11078559.0,42059.0,170362.0,913504.0,1388.32107,10.64526,67.3,55.7,60.0,0.9790000000000001,49.998000000000005,0.02992,1387.6859,3252.02124,32.0,97.87572,6.1644,6.0508,5.73053,5.8257400000000015,5.0,467.05206,476.48956,490.47503,67.7,74.4,61.4,63.3,63.1,68.3,68.3
2018-04-18 03:37:00,519.243,-16.427,6.0,392.0,392.0,392.0,11078600.0,42059.0,170365.0,913505.0,1467.2601,11.23755,67.3,54.7,59.0,0.995,49.998000000000005,0.02992,1467.72529,3637.58765,32.0,97.87572,6.00126,6.0005,6.05616,5.95904,5.0,551.54462,547.92362,506.21259,67.7,73.4,60.4,62.3,62.1,67.3,68.3
2018-04-18 03:42:00,424.415,-12.167,6.0,392.0,392.0,391.0,11078639.0,42059.0,170369.0,913506.0,1388.4261800000004,10.57723,67.3,53.7,58.0,0.997,49.998000000000005,0.0,1380.68235,3155.34863,32.0,97.87572,5.15523,5.56865,5.48683,5.69268,5.0,456.79969000000006,451.15781,495.7976900000001,67.7,73.4,60.4,61.3,62.1,67.3,67.3
2018-04-18 03:47:00,473.773,13.662,6.0,393.0,393.0,393.0,11078678.0,42059.0,170373.0,913506.0,1423.51347,10.96742,67.3,52.7,56.0,1.0,49.998000000000005,0.0,1428.7061,3455.48315,32.0,97.87572,6.33106,6.22037,5.89839,5.7814,5.0,510.13356,508.80638,505.13641,66.7,73.4,59.4,61.3,61.1,67.3,67.3
2018-04-18 03:52:00,421.84,17.736,6.0,393.0,393.0,392.0,11078717.0,42059.0,170377.0,913506.0,1367.20575,10.46917,66.3,51.7,55.0,0.997,49.998000000000005,0.00997,1365.67489,3142.98364,32.0,93.52600000000001,5.42828,5.93738,5.9183,5.75181,5.0,445.75403,436.99184,481.90791,66.7,73.4,59.4,60.3,61.1,67.3,67.3
2018-04-18 03:57:00,601.27,42.125,6.0,393.0,393.0,393.0,11078759.0,42059.0,170381.0,913506.0,1524.54354,11.60173,66.3,50.7,54.0,0.998,49.998000000000005,0.00997,1514.74868,3850.04248,33.0,93.52600000000001,7.33449,6.68876,6.5728300000000015,6.20162,5.0,610.50725,600.57625,518.86106,66.7,72.4,58.4,60.3,60.1,66.3,67.3
2018-04-18 04:02:00,515.802,41.935,6.0,392.0,392.0,392.0,11078806.0,42059.0,170383.0,913507.0,1431.57263,11.02145,66.3,49.7,54.0,0.997,49.998000000000005,0.00997,1437.71052,3457.73145,32.0,93.52600000000001,7.05523,6.48457,6.52096,6.453130000000002,5.0,525.28738,544.25306,554.8305,66.7,73.4,58.4,60.3,60.1,66.3,66.3
2018-04-18 04:08:00,440.73800000000006,-2.274,6.0,393.0,392.0,392.0,11078854.0,42059.0,170386.0,913508.0,1399.75685,10.67528,66.3,49.7,53.0,0.997,49.998000000000005,0.00997,1392.6884300000004,3200.31274,31.0,93.52600000000001,5.31962,5.53733,5.72023,6.07644,5.0,472.76728,479.75003,513.58838,66.7,73.4,58.4,59.3,60.1,66.3,66.3
2018-04-18 04:13:00,412.945,-5.882000000000001,6.0,393.0,393.0,393.0,11078889.0,42059.0,170388.0,913509.0,1362.58356,10.43716,65.3,48.7,52.0,0.997,49.998000000000005,0.01995,1363.67387,3129.49438,31.0,93.52600000000001,5.15687,5.22357,5.374619999999998,5.759530000000002,5.0,443.85741,439.56897,468.57062,65.7,72.4,57.4,59.3,59.1,66.3,66.3
2018-04-18 04:18:00,438.76800000000003,-20.865,6.0,393.0,393.0,393.0,11078925.0,42059.0,170391.0,913510.0,1382.42328,10.64526,65.3,47.7,51.0,0.998,49.998000000000005,-0.00997,1389.68691,3244.15259,31.0,93.52600000000001,5.80628,5.07822,5.59776,5.65217,5.0,467.72438,465.73466,459.09925,65.7,71.4,57.4,58.3,59.1,65.3,66.3
2018-04-18 04:23:00,421.756,6.318,6.0,393.0,393.0,394.0,11078960.0,42059.0,170393.0,913511.0,1369.18665,10.53921,65.3,46.7,50.0,0.996,49.998000000000005,0.00997,1376.68046,3204.80933,31.0,93.52600000000001,5.85222,5.757999999999999,5.7434,5.60526,5.0,454.07338,438.90038,451.08972,65.7,71.4,56.4,58.3,58.1,65.3,65.3
2018-04-18 04:28:00,468.936,-20.241,6.0,394.0,393.0,393.0,11079000.0,42059.0,170394.0,913513.0,1416.9703,10.91339,65.3,45.7,50.0,0.998,49.998000000000005,0.00997,1423.70357,3353.19019,31.0,93.52600000000001,5.57926,5.62442,6.0199,5.85106,5.0,508.74284000000006,551.97369,489.86209,64.7,71.4,56.4,57.3,58.1,65.3,65.3
