date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-18 04:33:00,384.586,-36.154,6.0,393.0,392.0,393.0,11079034.0,42059.0,170395.0,913515.0,1329.55211,10.17103,64.3,44.7,49.0,0.9940000000000001,49.998000000000005,0.00997,1328.65671,2902.42603,30.0,93.52600000000001,4.56318,4.85852,5.3280400000000006,5.63056,5.0,406.60375,411.31138,453.09903,64.7,71.4,56.4,57.3,57.1,65.3,65.3
2018-04-18 04:38:00,419.23,-8.761000000000001,6.0,393.0,393.0,394.0,11079067.0,42059.0,170397.0,913517.0,1350.32236,10.36913,64.3,43.7,49.0,0.992,49.998000000000005,0.01995,1355.67011,3114.8811,31.0,93.52600000000001,6.18443,5.7289900000000005,5.38586,5.50272,5.0,433.21347,424.76303,425.6235,63.7,70.4,55.4,57.3,57.1,64.3,65.3
2018-04-18 04:43:00,319.33299999999997,-36.709,6.0,393.0,393.0,393.0,11079095.0,42059.0,170397.0,913520.0,1237.33154,9.5107,63.3,42.7,48.0,0.995,49.998000000000005,0.01995,1243.61463,2537.09375,30.0,93.52600000000001,5.36232,5.33445,5.08606,5.31554,5.0,332.77531,323.65703,383.1405,63.7,69.4,55.4,56.3,57.1,64.3,64.3
2018-04-18 04:48:00,403.735,-23.04,6.0,393.0,393.0,393.0,11079129.0,42059.0,170397.0,913521.0,1343.58399,10.3191,63.3,42.7,48.0,0.996,49.998000000000005,0.01995,1343.66417,3072.16528,30.0,93.52600000000001,5.9625900000000005,5.69996,5.68046,5.5452,5.0,424.91347,423.07281,412.09694,62.7,68.4,54.4,56.3,56.1,63.3,64.3
2018-04-18 04:53:00,502.952,-29.09,6.0,394.0,394.0,394.0,11079165.0,42059.0,170399.0,913523.0,1456.5449199999996,11.11549,63.3,41.7,47.0,0.998,49.998000000000005,0.01995,1454.71899,3513.93652,31.0,93.52600000000001,6.28793,6.15534,6.0081,5.79263,5.0,531.13425,494.72828,437.05278,62.7,68.4,54.4,56.3,56.1,63.3,63.3
2018-04-18 04:58:00,564.591,-15.216,6.0,394.0,394.0,394.0,11079212.0,42059.0,170400.0,913524.0,1514.6236,11.5357,63.3,40.7,47.0,0.998,49.998000000000005,0.02992,1505.74427,3784.84473,32.0,93.52600000000001,6.28975,6.6616300000000015,6.43626,6.16421,5.0,596.1781900000002,591.4085,534.67769,63.7,70.4,54.4,55.3,56.1,63.3,63.3
2018-04-18 05:03:00,721.33,103.897,6.0,394.0,394.0,393.0,11079267.0,42059.0,170403.0,913525.0,1606.8591800000004,12.25606,63.3,40.7,46.0,0.982,49.998000000000005,0.04987,1596.78924,4308.67529,32.0,93.52600000000001,6.860130000000002,7.1067300000000015,7.026669999999998,6.59692,5.0,713.86112,723.71706,632.53306,64.7,72.4,54.4,55.3,56.1,63.3,63.3
2018-04-18 05:08:00,799.7230000000001,-1.827,6.0,393.0,393.0,393.0,11079327.0,42059.0,170404.0,913527.0,1681.3409,12.9504,63.3,40.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1688.8347199999996,4736.95752,32.0,97.87572,7.16675,6.90693,7.05405,7.02422,5.0,842.43975,804.86425,720.48631,65.7,73.4,54.4,56.3,56.1,63.3,63.3
2018-04-18 05:13:00,881.928,8.267000000000001,6.0,394.0,394.0,395.0,11079396.0,42059.0,170404.0,913530.0,1731.31581,13.29257,63.3,40.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1733.85695,5013.48633,33.0,97.87572,8.16239,8.10113,7.858289999999998,7.39826,5.0,908.48431,882.20125,804.2710000000001,66.7,75.4,55.4,57.3,57.1,63.3,63.3
2018-04-18 05:18:00,1028.151,-44.76,6.0,393.0,393.0,394.0,11079476.0,42059.0,170406.0,913530.0,1747.94394,13.42864,64.3,41.7,46.0,0.995,49.998000000000005,0.04987,1750.86528,5618.25195,34.0,97.87572,7.23225,7.95292,8.06532,7.801889999999998,5.0,1036.87188,1038.00819,923.94025,67.7,76.4,57.4,58.3,58.1,63.3,63.3
2018-04-18 05:23:00,1084.405,-6.377999999999999,6.0,394.0,395.0,395.0,11079566.0,42059.0,170407.0,913531.0,1744.98747,13.41663,64.3,42.7,46.0,0.995,49.998000000000005,0.04987,1751.8657899999996,6230.88623,35.0,97.87572,8.42031,8.16972,8.1881,8.09005,5.0,1114.74425,1110.19,1037.38775,68.7,78.4,58.4,60.3,60.1,64.3,63.3
2018-04-18 05:28:00,1048.113,29.193,6.0,395.0,395.0,396.0,11079655.0,42059.0,170408.0,913531.0,1742.7813399999998,13.43064,65.3,44.7,46.0,0.995,49.998000000000005,0.04987,1751.8657899999996,5682.32568,35.0,97.87572,8.48803,8.10693,8.062489999999999,8.12573,5.0,1035.0045,1041.254,1054.1905,69.7,78.4,59.4,61.3,61.1,64.3,64.3
2018-04-18 05:33:00,1064.753,-25.415,6.0,394.0,395.0,395.0,11079744.0,42059.0,170409.0,913531.0,1741.58082,13.400620000000002,65.3,46.7,46.0,0.9990000000000001,49.998000000000005,0.04987,1751.8657899999996,5966.72266,35.0,97.87572,8.45386,8.1664,8.11547,8.15581,5.0,1095.68362,1098.99387,1085.454,69.7,79.4,61.4,63.3,62.1,65.3,64.3
2018-04-18 05:38:00,1164.9080000000001,0.929,6.0,395.0,395.0,396.0,11079836.0,42059.0,170410.0,913532.0,1753.9468399999996,13.42664,65.3,48.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1751.8657899999996,6288.21582,36.0,97.87572,8.359689999999999,8.08437,8.14783,8.162180000000001,5.0,1140.18913,1120.57975,1109.73775,70.7,79.4,62.4,64.3,64.1,65.3,65.3
2018-04-18 05:43:00,1070.147,-22.819000000000003,6.0,393.0,393.0,394.0,11079928.0,42059.0,170411.0,913532.0,1760.79017,13.39662,66.3,49.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1750.86528,6033.04492,35.0,97.87572,8.27462,8.09293,8.00671,8.09708,5.0,1108.7548800000004,1092.26562,1111.88475,70.7,79.4,63.4,65.3,64.1,65.3,65.3
2018-04-18 05:48:00,1091.474,-19.62,6.0,394.0,393.0,394.0,11080017.0,42059.0,170413.0,913532.0,1759.28948,13.406629999999998,66.3,51.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1749.86477,6095.99414,36.0,97.87572,7.91361,7.90758,7.69181,7.901210000000002,5.0,1121.517,1084.24238,1093.65838,70.7,79.4,63.4,65.3,65.1,66.3,65.3
2018-04-18 05:53:00,984.465,49.228,6.0,394.0,394.0,395.0,11080106.0,42059.0,170415.0,913533.0,1750.5702199999996,13.406629999999998,66.3,52.7,47.0,0.9990000000000001,49.998000000000005,0.04987,1749.86477,5370.94971,35.0,97.87572,7.67865,7.31062,7.55368,7.702960000000001,5.0,997.29588,1070.139,1090.896,70.7,80.4,64.4,66.3,66.1,66.3,66.3
2018-04-18 05:58:00,1105.678,13.095,6.0,394.0,394.0,395.0,11080184.0,42059.0,170416.0,913533.0,1742.06102,13.400620000000002,66.3,54.7,47.0,0.998,49.998000000000005,0.04987,1751.8657899999996,6226.39014,35.0,97.87572,7.65982,7.52632,7.5143,7.34917,5.0,1137.17862,1047.32312,1012.95869,70.7,80.4,64.4,66.3,66.1,66.3,66.3
2018-04-18 06:03:00,997.617,6.152,6.0,394.0,394.0,394.0,11080268.0,42059.0,170418.0,913534.0,1763.95672,13.41663,66.3,55.7,47.0,0.998,49.998000000000005,0.04987,1752.8663,5520.45508,35.0,89.17627,8.00577,7.67705,7.551639999999999,7.36441,5.0,989.08438,973.1489999999999,1002.98394,70.7,80.4,64.4,66.3,66.1,66.3,66.3
2018-04-18 06:08:00,1044.299,-36.516999999999996,6.0,393.0,393.0,394.0,11080349.0,42059.0,170419.0,913534.0,1758.9143800000004,13.42063,66.3,56.7,48.0,0.9990000000000001,49.998000000000005,0.04987,1749.86477,5802.60449,35.0,89.17627,8.464030000000001,8.35135,7.8658,7.52723,5.0,1079.0885,1072.621,1001.35288,70.7,80.4,64.4,66.3,66.1,66.3,66.3
2018-04-18 06:13:00,1084.68,41.056000000000004,6.0,394.0,394.0,394.0,11080423.0,42059.0,170420.0,913535.0,1749.33952,13.406629999999998,67.3,57.7,48.0,0.992,49.998000000000005,0.04987,1750.86528,6122.97314,34.0,89.17627,7.99995,7.95288,7.594519999999998,7.451689999999998,5.0,1116.88262,960.05506,939.18794,70.7,80.4,64.4,66.3,66.1,66.3,66.3
2018-04-18 06:18:00,1067.41,43.769,6.0,395.0,395.0,395.0,11080509.0,42059.0,170422.0,913535.0,1750.0449600000004,13.40262,67.3,57.7,48.0,0.998,49.998000000000005,0.04987,1752.8663,5835.20312,35.0,93.52600000000001,7.9908,8.07178,8.14852,7.868639999999999,5.0,1049.74263,1071.4185,1007.75656,70.7,80.4,64.4,66.3,66.1,67.3,66.3
2018-04-18 06:23:00,974.63,37.734,6.0,394.0,394.0,394.0,11080594.0,42059.0,170424.0,913536.0,1752.91149,13.41463,67.3,58.7,48.0,0.991,49.998000000000005,0.04987,1751.8657899999996,5490.10449,34.0,93.52600000000001,7.692989999999999,7.67696,7.96288,8.019739999999999,5.0,1001.29706,1008.19625,1024.12794,71.7,80.4,65.4,67.3,67.1,67.3,67.3
2018-04-18 06:28:00,1153.883,43.558,6.0,396.0,396.0,396.0,11080684.0,42059.0,170428.0,913536.0,1742.82638,13.42864,67.3,58.7,48.0,0.993,49.998000000000005,0.04987,1752.8663,6500.67041,36.0,97.87572,8.50079,8.354619999999999,8.2494,8.15011,5.0,1179.91925,1163.7831199999996,1081.46412,71.7,80.4,65.4,67.3,67.1,67.3,67.3
2018-04-18 06:33:00,1118.262,41.681999999999995,6.0,397.0,397.0,398.0,11080780.0,42059.0,170433.0,913536.0,1747.35862,13.41663,67.3,59.7,48.0,0.993,49.998000000000005,0.04987,1749.86477,5984.7085,36.0,97.87572,8.18373,8.132819999999999,8.29021,8.24553,5.0,1110.97825,1181.77325,1146.428,71.7,81.4,66.4,68.3,68.1,67.3,67.3
2018-04-18 06:38:00,1093.441,52.886,6.0,396.0,396.0,397.0,11080871.0,42059.0,170435.0,913536.0,1742.73644,13.42864,67.3,60.7,48.0,0.993,49.998000000000005,0.04987,1751.8657899999996,6221.89355,35.0,97.87572,8.02265,8.16213,7.97629,8.04166,5.0,1138.54162,1122.51438,1119.68225,71.7,81.4,66.4,69.3,68.1,67.3,67.3
2018-04-18 06:43:00,967.1610000000001,18.02,6.0,397.0,397.0,397.0,11080956.0,42059.0,170438.0,913536.0,1753.07637,13.40262,68.3,61.7,48.0,0.993,49.998000000000005,0.04987,1750.86528,5196.71436,34.0,102.22544,6.5636600000000005,6.68347,7.3768699999999985,7.81077,5.0,941.643,968.207,1060.33588,71.7,81.4,66.4,69.3,69.1,67.3,67.3
2018-04-18 06:48:00,1163.079,63.858999999999995,6.0,397.0,398.0,397.0,11081051.0,42059.0,170442.0,913536.0,1742.0309899999993,13.41463,68.3,61.7,48.0,0.993,49.998000000000005,0.04987,1750.86528,6498.422360000001,36.0,102.22544,7.96241,7.616389999999999,7.56077,7.749589999999999,5.0,1192.7368800000004,1171.12888,1125.83038,72.7,81.4,67.4,69.3,69.1,68.3,67.3
2018-04-18 06:53:00,1298.802,68.854,6.0,397.0,397.0,397.0,11081154.0,42059.0,170448.0,913536.0,1749.63983,13.422629999999998,68.3,61.7,48.0,0.993,49.998000000000005,0.04987,1751.8657899999996,7160.51709,38.0,102.22544,7.61362,8.13928,7.933610000000002,7.73265,5.0,1300.96988,1324.43412,1218.29625,72.7,81.4,68.4,70.3,70.1,68.3,68.3
2018-04-18 06:58:00,1360.979,64.907,6.0,397.0,397.0,397.0,11081265.0,42059.0,170454.0,913536.0,1743.3216100000002,13.43064,68.3,62.7,48.0,0.993,49.998000000000005,0.04987,1751.8657899999996,7632.63916,39.0,97.87572,7.50975,7.440639999999998,7.7122199999999985,7.80059,5.0,1390.399,1380.6688800000004,1302.92587,72.7,81.4,69.4,72.3,72.1,68.3,68.3
2018-04-18 07:03:00,1318.866,74.291,6.0,397.0,398.0,398.0,11081371.0,42059.0,170460.0,913536.0,1749.7598100000002,13.42063,68.3,62.7,48.0,0.993,49.998000000000005,0.01995,1751.8657899999996,7310.022459999999,39.0,97.87572,8.14825,8.037519999999999,7.69102,7.7106,5.0,1332.31725,1327.997,1313.287,72.7,82.4,70.4,73.3,73.1,68.3,68.3
2018-04-18 07:08:00,1285.098,71.377,6.0,395.0,395.0,396.0,11081473.0,42059.0,170465.0,913536.0,1740.5752100000002,13.412629999999998,69.3,62.7,48.0,0.993,49.998000000000005,0.01995,1748.86427,7161.64111,38.0,89.17627,8.36969,8.397089999999999,7.6917399999999985,7.72545,3.0,1327.2908699999996,1214.05038,1266.5215,73.7,82.4,71.4,74.3,73.1,68.3,68.3
2018-04-18 07:13:00,1161.506,30.516,6.0,396.0,396.0,396.0,11081572.0,42059.0,170468.0,913536.0,1749.4596399999998,13.41863,69.3,62.7,48.0,0.993,49.998000000000005,0.01995,1751.8657899999996,6505.16699,37.0,89.17627,8.70257,8.13767,7.72128,7.82781,5.0,1185.86588,1150.30188,1214.97888,73.7,82.4,71.4,74.3,73.1,69.3,68.3
2018-04-18 07:18:00,805.6619999999999,-27.605999999999998,6.0,393.0,393.0,394.0,11081662.0,42059.0,170470.0,913536.0,1662.28156,12.80233,69.3,62.7,49.0,0.993,49.998000000000005,0.01995,1669.82538,4579.5835,35.0,89.17627,6.432169999999998,6.705989999999999,7.07183,7.72404,5.0,820.38169,900.77275,1122.6019999999999,73.7,82.4,71.4,74.3,73.1,69.3,69.3
2018-04-18 07:23:00,1211.357,57.887,6.0,396.0,396.0,397.0,11081746.0,42059.0,170472.0,913537.0,1760.76029,13.41063,69.3,62.7,49.0,0.9940000000000001,49.998000000000005,0.01995,1748.86427,6691.76758,37.0,89.17627,8.35585,8.56275,8.28161,7.70358,5.0,1234.59262,1181.29975,1071.6315,73.7,82.4,70.4,72.3,72.1,69.3,69.3
2018-04-18 07:28:00,1222.549,35.135,6.0,395.0,396.0,396.0,11081846.0,42059.0,170475.0,913537.0,1763.43161,13.42063,69.3,62.7,49.0,0.9940000000000001,49.998000000000005,0.01995,1751.8657899999996,6962.67578,39.0,95.70086,8.54777,8.27242,8.266680000000001,8.01187,5.0,1257.90638,1282.06625,1173.6153800000004,73.7,82.4,70.4,73.3,72.1,69.3,69.3
2018-04-18 07:33:00,905.5060000000001,7.471,6.0,393.0,394.0,395.0,11081944.0,42059.0,170477.0,913537.0,1759.34955,13.41463,69.3,62.7,49.0,0.996,49.998000000000005,0.01995,1747.8637600000004,5134.88916,37.0,95.70086,6.38291,6.857080000000002,7.59594,8.05073,5.0,953.4135,1073.03862,1176.87838,73.7,82.4,70.4,73.3,73.1,69.3,69.3
2018-04-18 07:38:00,1113.856,30.91,6.0,395.0,395.0,396.0,11082026.0,42059.0,170479.0,913537.0,1749.83489,13.46065,69.3,62.7,49.0,0.997,49.998000000000005,0.01995,1751.8657899999996,6271.354,36.0,95.70086,7.786410000000001,8.01271,7.51906,7.6280100000000015,5.0,1137.1553800000004,979.14369,1066.57812,73.7,82.4,70.4,73.3,73.1,69.3,69.3
2018-04-18 07:43:00,983.784,-13.897,6.0,393.0,393.0,395.0,11082105.0,42059.0,170479.0,913538.0,1755.10246,13.42864,69.3,61.7,49.0,0.997,49.998000000000005,0.01995,1751.8657899999996,5513.71045,35.0,95.70086,8.34523,7.8607,7.116619999999998,7.29028,5.0,980.70144,918.03988,984.05388,73.7,82.4,69.4,72.3,72.1,69.3,69.3
2018-04-18 07:48:00,691.426,-23.326999999999998,6.0,392.0,392.0,394.0,11082171.0,42059.0,170480.0,913539.0,1615.7885199999996,12.39813,69.3,60.7,49.0,0.9990000000000001,49.998000000000005,4.1489,1615.79858,4159.16992,34.0,91.35113,6.06187,5.92175,5.95591,6.62947,5.0,722.34794,734.07919,871.93831,72.7,81.4,68.4,71.3,71.1,69.3,69.3
2018-04-18 07:53:00,727.7660000000001,-1.5230000000000001,6.0,393.0,393.0,395.0,11082239.0,42059.0,170481.0,913540.0,1640.55074,12.49017,69.3,59.7,49.0,0.998,49.998000000000005,-0.00997,1631.80655,4408.72021,34.0,91.35113,6.47441,6.54167,6.3899599999999985,6.58281,5.0,772.28381,793.19644,849.15394,72.7,81.4,67.4,70.3,70.1,69.3,69.3
2018-04-18 07:58:00,525.898,-24.904,6.0,393.0,393.0,394.0,11082295.0,42059.0,170482.0,913540.0,1476.35476,11.29958,69.3,58.7,49.0,0.998,49.998000000000005,0.04987,1474.72884,3457.73145,34.0,91.35113,5.01997,5.13795,5.5854599999999985,6.2008,5.0,564.46469,606.36662,751.24288,71.7,80.4,66.4,69.3,69.1,69.3,69.3
2018-04-18 08:03:00,820.1439999999999,-26.576,6.0,392.0,393.0,393.0,11082348.0,42059.0,170484.0,913542.0,1702.86165,13.02844,69.3,56.7,49.0,0.993,49.998000000000005,0.02992,1699.84015,4835.87842,35.0,82.65169,7.134339999999999,7.11084,7.08357,6.3776,5.0,861.46075,848.3323800000002,736.9195599999998,70.7,77.4,65.4,67.3,67.1,69.3,69.3
2018-04-18 08:08:00,1068.075,36.251,6.0,395.0,394.0,395.0,11082435.0,42059.0,170487.0,913542.0,1744.16204,13.41663,69.3,56.7,49.0,0.996,49.998000000000005,0.02992,1751.8657899999996,5885.7876,37.0,82.65169,7.366039999999999,7.6268600000000015,7.64613,7.22618,5.0,1065.36,1020.75756,928.59531,71.7,80.4,65.4,67.3,67.1,69.3,69.3
2018-04-18 08:13:00,1134.87,-2.9619999999999997,6.0,393.0,393.0,394.0,11082526.0,42059.0,170491.0,913542.0,1746.8634,13.38862,69.3,55.7,49.0,0.9990000000000001,49.998000000000005,0.02992,1749.86477,6299.45654,39.0,89.17627,7.56825,7.91073,7.9203800000000015,7.58393,5.0,1179.249,1174.1660000000002,1045.98275,72.7,81.4,66.4,68.3,68.1,69.3,69.3
2018-04-18 08:18:00,994.699,25.174,6.0,393.0,393.0,394.0,11082601.0,42059.0,170492.0,913543.0,1748.7693600000002,13.41063,69.3,54.7,49.0,0.995,49.998000000000005,0.00997,1749.86477,5630.6167,37.0,89.17627,7.605339999999999,7.7424300000000015,7.528789999999999,7.27301,5.0,1042.70144,978.96262,959.52625,72.7,81.4,66.4,68.3,68.1,69.3,69.3
2018-04-18 08:23:00,731.203,-0.272,6.0,393.0,392.0,394.0,11082676.0,42059.0,170495.0,913544.0,1637.9545,12.5342,69.3,54.7,49.0,0.9990000000000001,49.998000000000005,0.00997,1635.80843,4537.9917,36.0,89.17627,6.12876,6.20259,6.79351,7.16782,5.0,763.34362,791.33338,932.99956,72.7,81.4,66.4,68.3,68.1,69.3,69.3
2018-04-18 08:28:00,1324.388,38.887,6.0,395.0,394.0,395.0,11082755.0,42059.0,170496.0,913545.0,1757.6387899999993,13.37861,69.3,53.7,49.0,0.9990000000000001,49.998000000000005,0.01995,1748.86427,7189.743159999999,41.0,93.52600000000001,8.63262,8.619769999999999,8.62629,7.3978100000000016,5.0,1346.59912,1393.6108800000004,1001.95869,72.7,81.4,65.4,68.3,68.1,69.3,69.3
2018-04-18 08:33:00,909.0369999999999,-3.235,6.0,393.0,393.0,394.0,11082835.0,42059.0,170498.0,913545.0,1740.93543,13.41663,69.3,53.7,49.0,0.9940000000000001,49.998000000000005,0.01995,1749.86477,5152.8745100000015,38.0,93.52600000000001,7.1135899999999985,6.76882,7.0547,7.333769999999999,5.0,947.55975,995.79812,990.63488,72.7,81.4,66.4,68.3,68.1,69.3,69.3
2018-04-18 08:38:00,1247.224,43.402,6.0,394.0,394.0,395.0,11082928.0,42059.0,170500.0,913546.0,1765.05242,13.44464,69.3,52.7,49.0,0.998,49.998000000000005,0.01995,1753.8668,7148.1523400000015,40.0,93.52600000000001,7.63571,8.16508,7.98097,7.622619999999999,5.0,1276.1655,1163.3006300000004,1081.5628800000004,72.7,81.4,66.4,69.3,68.1,69.3,69.3
2018-04-18 08:43:00,1207.733,14.725999999999999,6.0,394.0,394.0,395.0,11083031.0,42059.0,170502.0,913546.0,1747.83883,13.46265,69.3,52.7,49.0,0.9940000000000001,49.998000000000005,0.01995,1757.86883,6761.4614299999985,41.0,93.52600000000001,8.53548,8.28824,8.01971,7.9641199999999985,5.0,1194.0086199999996,1176.11238,1208.81625,73.7,82.4,68.4,70.3,70.1,69.3,69.3
2018-04-18 08:48:00,1316.0539999999999,13.880999999999998,6.0,393.0,393.0,394.0,11083139.0,42059.0,170505.0,913546.0,1751.63574,13.50067,69.3,51.7,50.0,0.991,49.998000000000005,0.00997,1759.8698399999996,7411.1914099999985,41.0,93.52600000000001,8.03763,7.94307,7.6890100000000015,8.03155,5.0,1286.56888,1194.1771199999996,1262.47212,73.7,82.4,69.4,72.3,71.1,69.3,69.3
2018-04-18 08:53:00,1156.097,9.59,6.0,394.0,393.0,395.0,11083245.0,42059.0,170507.0,913546.0,1749.0395,13.39262,69.3,51.7,50.0,0.993,49.998000000000005,0.00997,1750.86528,6523.15186,42.0,93.52600000000001,7.960339999999999,8.26489,8.07348,8.12166,5.0,1194.08838,1210.18362,1278.44838,73.7,82.4,70.4,73.3,72.1,69.3,69.3
2018-04-18 08:58:00,1119.665,1.121,6.0,392.0,393.0,393.0,11083347.0,42059.0,170509.0,913546.0,1742.72127,13.38862,70.3,51.7,50.0,0.992,49.998000000000005,-0.00997,1752.8663,6162.31641,42.0,93.52600000000001,7.228569999999999,7.5323600000000015,7.9437,8.08855,5.0,1119.6033699999996,1220.741,1264.879,73.7,82.4,70.4,73.3,73.1,69.3,69.3
2018-04-18 09:03:00,918.597,-43.836999999999996,6.0,394.0,394.0,395.0,11083436.0,42059.0,170511.0,913547.0,1755.34271,13.36861,70.3,50.7,50.0,0.997,49.998000000000005,0.04987,1745.86289,5130.39258,40.0,93.52600000000001,6.323919999999998,6.929760000000001,7.506869999999998,7.81928,5.0,933.14062,1021.68519,1142.78225,73.7,82.4,70.4,73.3,73.1,70.3,69.3
2018-04-18 09:08:00,1343.753,20.506999999999998,6.0,395.0,394.0,395.0,11083526.0,42059.0,170513.0,913547.0,1750.7353899999996,13.384620000000002,70.3,50.7,50.0,0.998,49.998000000000005,0.04987,1747.8637600000004,7488.7539099999985,42.0,93.52600000000001,8.238339999999999,8.627310000000001,8.47277,7.84426,5.0,1400.63525,1307.98538,1135.1398800000004,73.7,82.4,70.4,73.3,73.1,70.3,70.3
2018-04-18 09:13:00,1019.252,73.229,6.0,396.0,395.0,396.0,11083619.0,42059.0,170514.0,913547.0,1751.15539,13.38662,70.3,50.7,50.0,0.998,49.998000000000005,0.04987,1749.86477,5483.359860000001,40.0,97.87572,8.56803,8.180539999999999,7.7412100000000015,7.77286,5.0,1012.09675,1051.26775,1111.36213,73.7,83.4,70.4,73.3,73.1,70.3,70.3
2018-04-18 09:18:00,1013.576,23.160999999999998,6.0,394.0,394.0,395.0,11083694.0,42059.0,170515.0,913547.0,1752.89633,13.39662,70.3,49.7,51.0,1.0,49.998000000000005,0.0,1751.8657899999996,5734.03418,40.0,97.87572,7.8235899999999985,7.883369999999998,7.58707,7.3862,5.0,1050.30075,1010.76775,995.6035,73.7,83.4,70.4,72.3,72.1,70.3,70.3
2018-04-18 09:23:00,714.908,94.684,6.0,394.0,394.0,395.0,11083763.0,42059.0,170520.0,913548.0,1597.76467,12.25806,70.3,49.7,51.0,0.9990000000000001,49.998000000000005,0.0,1599.79062,4183.90039,39.0,97.87572,7.17163,7.3811399999999985,6.78242,7.06452,5.0,708.1624400000002,664.42387,866.93575,73.7,82.4,69.3,72.3,72.1,70.3,70.3
2018-04-18 09:28:00,786.918,6.614,6.0,393.0,393.0,394.0,11083818.0,42059.0,170524.0,913549.0,1665.58325,12.84435,70.3,48.7,51.0,0.9990000000000001,49.998000000000005,0.02992,1672.8269,4631.29199,39.0,97.87572,6.10546,6.7667600000000006,6.9924800000000005,6.79179,5.0,848.9375,797.79706,754.20706,72.7,80.4,68.3,70.3,70.1,70.3,70.3
2018-04-18 09:33:00,1014.98,50.935,6.0,394.0,394.0,395.0,11083904.0,42059.0,170527.0,913549.0,1741.73083,13.43064,70.3,47.7,51.0,0.991,49.998000000000005,0.02992,1751.8657899999996,5694.69092,40.0,97.87572,7.540939999999999,7.70962,7.485239999999999,7.306660000000001,5.0,1046.60044,1027.49769,935.4405,72.7,81.4,68.3,70.3,70.1,70.3,70.3
2018-04-18 09:38:00,563.607,-38.900999999999996,6.0,392.0,392.0,393.0,11083978.0,42059.0,170530.0,913550.0,1505.54411,11.52369,70.3,47.7,51.0,0.998,49.998000000000005,-0.00997,1503.74325,3771.35547,38.0,97.87572,5.65343,5.82297,6.06163,7.07788,5.0,591.00456,622.8843099999998,892.82331,73.7,82.4,68.3,70.3,70.1,70.3,70.3
2018-04-18 09:48:00,932.0360000000001,43.288999999999994,6.0,394.0,395.0,395.0,11084094.0,42059.0,170534.0,913554.0,1731.51073,13.33259,70.3,45.7,51.0,0.9990000000000001,49.998000000000005,0.0,1740.8605,5077.55957,39.0,97.87572,7.33373,7.54552,7.41834,6.75553,5.0,961.56544,852.81075,733.73369,71.7,79.4,66.3,68.3,68.1,70.3,70.3
2018-04-18 09:58:00,440.546,32.036,6.0,392.0,394.0,393.0,11084247.0,42059.0,170536.0,913556.0,1371.8129199999996,10.49519,70.3,44.7,51.0,0.9990000000000001,49.998000000000005,0.01995,1368.67641,3246.40088,38.0,102.22544,5.28723,5.8292,5.66781,6.99598,5.0,453.85212,539.751,864.5441199999998,72.7,81.4,67.3,69.3,69.1,70.3,70.3
2018-04-18 10:03:00,632.156,286.765,6.0,401.0,401.0,402.0,11084296.0,42059.0,170539.0,913558.0,1529.72101,11.74981,70.3,44.7,51.0,0.8190000000000001,49.998000000000005,0.02992,1531.75701,4090.59985,40.0,102.22544,6.06425,6.49102,6.53085,6.62962,5.0,629.35594,647.15362,718.1633099999998,71.7,79.4,66.3,68.3,68.1,70.3,70.3
2018-04-18 10:08:00,865.88,-44.5,6.0,393.0,393.0,394.0,11084351.0,42059.0,170542.0,913560.0,1711.89609,13.11648,69.3,44.7,51.0,0.9990000000000001,49.998000000000005,0.02992,1713.8471,4881.96631,39.0,102.22544,6.8075600000000005,7.32158,7.1908699999999985,6.70592,5.0,881.5876900000002,775.30938,698.49244,71.7,79.4,65.3,67.3,67.1,70.3,70.3
2018-04-18 10:13:00,935.393,33.747,6.0,397.0,397.0,397.0,11084410.0,42059.0,170544.0,913561.0,1751.74071,13.41863,69.3,43.7,51.0,0.997,49.998000000000005,0.01995,1750.86528,5206.83105,40.0,91.35113,7.41033,7.39078,7.44663,6.70975,5.0,968.11406,861.64669,714.18344,71.7,79.4,65.3,67.3,67.1,69.3,70.3
2018-04-18 10:23:00,1007.1389999999999,34.885999999999996,6.0,396.0,397.0,397.0,11084566.0,42059.0,170548.0,913561.0,1743.92194,13.3486,69.3,43.7,51.0,0.997,49.998000000000005,0.01995,1744.86238,5259.66406,43.0,97.87572,7.462839999999999,8.05459,7.841069999999998,7.28313,5.0,1032.33538,1090.31588,931.2885,72.7,81.4,65.3,67.3,67.1,69.3,69.3
2018-04-18 10:28:00,614.536,15.224,6.0,395.0,395.0,395.0,11084629.0,42059.0,170550.0,913562.0,1550.49141,11.86787,69.3,43.7,51.0,0.9990000000000001,49.998000000000005,0.00997,1546.7644699999996,4028.77417,41.0,80.47683,6.53612,6.591239999999999,6.6368399999999985,7.01576,5.0,653.36106,714.11075,833.1383099999998,72.7,81.4,65.3,67.3,67.1,69.3,69.3
2018-04-18 10:33:00,379.793,-53.498000000000005,6.0,395.0,395.0,395.0,11084664.0,42059.0,170552.0,913564.0,1324.67465,10.05897,69.3,43.7,51.0,0.9940000000000001,49.998000000000005,0.00997,1316.65077,2951.88672,37.0,80.47683,5.63327,5.4985300000000015,5.16561,5.9762,5.0,383.73653,296.07584,578.39756,70.7,77.4,65.3,67.3,67.1,69.3,69.3
2018-04-18 10:38:00,230.71599999999998,-58.351000000000006,6.0,392.0,392.0,392.0,11084689.0,42059.0,170553.0,913567.0,1162.95479,8.84837,68.3,42.7,51.0,0.985,49.998000000000005,3.97935,1155.57111,2191.99487,36.0,80.47683,4.73971,4.90895,4.43282,5.21115,5.0,256.62256,222.7368,397.69641,68.7,74.4,64.3,66.3,66.1,69.3,69.3
2018-04-18 10:43:00,219.435,-71.363,6.0,392.0,392.0,393.0,11084714.0,42059.0,170553.0,913571.0,1180.06327,9.01646,68.3,42.7,51.0,0.9420000000000001,49.998000000000005,3.27125,1177.58197,2030.12463,37.0,80.47683,5.63539,5.50345,4.41806,5.0595300000000005,5.0,227.89733,188.48038,338.80338,67.7,72.4,63.3,64.3,65.1,68.3,69.3
2018-04-18 10:48:00,543.752,-25.34,6.0,394.0,394.0,395.0,11084737.0,42059.0,170555.0,913574.0,1461.9025800000004,11.23555,67.3,42.7,50.0,0.997,49.998000000000005,0.04987,1464.72406,3647.70435,38.0,73.95225,5.26768,5.11444,5.93216,5.14459,5.0,561.87544,497.87075,338.58406,66.7,70.4,61.3,63.3,63.1,68.3,68.3
2018-04-18 10:53:00,399.63699999999994,-29.726999999999997,6.0,393.0,393.0,394.0,11084764.0,42059.0,170557.0,913577.0,1338.60157,10.27908,67.3,42.7,50.0,0.998,49.998000000000005,0.00997,1346.66569,3091.27515,38.0,73.95225,5.69782,6.378819999999998,5.7295099999999985,5.25359,5.0,412.23244,390.24403,348.651,65.7,70.4,61.3,62.3,62.1,67.3,68.3
2018-04-18 10:58:00,204.428,-52.076,6.0,391.0,391.0,392.0,11084804.0,42059.0,170560.0,913578.0,1109.3482800000004,8.54222,67.3,41.7,50.0,0.97,49.998000000000005,0.01995,1109.54837,1985.16052,38.0,73.95225,4.52701,4.25668,4.48424,5.52718,5.0,236.13194,343.89297,439.80238,66.7,72.4,60.3,62.3,62.1,67.3,67.3
2018-04-18 11:03:00,326.097,-48.869,6.0,393.0,393.0,394.0,11084828.0,42059.0,170561.0,913582.0,1266.74613,9.76082,66.3,41.7,50.0,0.99,49.998000000000005,-0.00997,1272.62905,2733.81128,38.0,73.95225,4.84549,4.948,5.34377,5.43211,5.0,361.86028,392.41334,380.59803,65.7,70.4,60.3,62.3,62.1,67.3,67.3
2018-04-18 11:08:00,360.656,-5.636,6.0,392.0,392.0,393.0,11084858.0,42059.0,170561.0,913583.0,1323.57924,10.16903,66.3,41.7,49.0,0.995,49.998000000000005,6.48265,1330.65772,2724.81836,39.0,73.95225,6.674460000000002,5.79143,5.69275,5.54362,5.0,384.17031,385.75725,390.61428,65.7,70.4,60.3,61.3,61.1,66.3,67.3
2018-04-18 11:13:00,271.557,-18.246,6.0,392.0,392.0,393.0,11084885.0,42059.0,170561.0,913585.0,1206.14613,9.22856,66.3,41.7,49.0,0.993,49.998000000000005,0.0,1204.59537,2442.66919,38.0,73.95225,4.63163,4.77703,4.81942,5.5420300000000005,5.0,303.84406,343.11622,373.73734,65.7,70.4,59.3,61.3,61.1,66.3,66.3
2018-04-18 11:18:00,274.197,-31.069000000000003,6.0,391.0,391.0,392.0,11084908.0,42059.0,170563.0,913588.0,1209.80798,9.22456,65.3,40.7,49.0,0.987,49.998000000000005,7.9188100000000015,1201.59392,2369.60278,38.0,73.95225,6.83834,6.84462,6.14921,5.49488,5.0,298.38234,293.99491,323.9729700000001,64.7,69.4,59.3,60.3,61.1,66.3,66.3
2018-04-18 11:33:00,326.431,-27.97,6.0,391.0,391.0,392.0,11084980.0,42059.0,170565.0,913598.0,1237.90185,9.5107,65.3,40.7,48.0,0.9940000000000001,49.998000000000005,4.56778,1238.6121,2720.32202,39.0,93.52600000000001,6.42485,6.33665,6.9192399999999985,6.65482,5.0,352.50819,344.55828,326.34503,63.7,68.4,58.3,59.3,59.1,65.3,65.3
2018-04-18 11:43:00,179.06599999999997,-44.648,6.0,391.0,391.0,392.0,11085021.0,42059.0,170567.0,913605.0,1108.6279,8.44617,64.3,40.7,48.0,0.961,49.998000000000005,0.00997,1101.54446,1825.53845,38.0,80.47683,4.9373,4.90806,4.2077,4.95688,5.0,201.65523,145.35952,244.92681,62.7,67.4,57.3,59.3,59.1,64.3,65.3
2018-04-18 11:48:00,226.851,-52.083,6.0,391.0,391.0,392.0,11085043.0,42059.0,170568.0,913608.0,1130.08858,8.652280000000001,64.3,40.7,48.0,0.978,49.998000000000005,0.02992,1134.56075,2124.54907,39.0,69.60252,4.34845,4.4537,4.09092,5.1673800000000005,5.0,244.73342,219.99319,269.33719,62.7,66.4,57.3,58.3,59.1,64.3,64.3
2018-04-18 11:53:00,268.764,26.432,6.0,391.0,391.0,392.0,11085067.0,42059.0,170569.0,913611.0,1181.65405,9.08049,64.3,39.7,47.0,0.9990000000000001,49.998000000000005,0.02992,1182.58451,2344.87256,40.0,82.65169,4.25519,4.38962,5.01771,5.43525,5.0,296.02381,325.80869,303.46372,61.7,66.4,57.3,58.3,58.1,64.3,64.3
2018-04-18 11:58:00,296.736,-69.376,6.0,388.0,388.0,389.0,11085089.0,42059.0,170570.0,913615.0,1236.50612,9.39464,63.3,39.7,47.0,0.978,49.998000000000005,5.19609,1229.60783,2585.42993,40.0,87.00140999999998,6.22696,5.90655,6.54413,6.164619999999998,5.0,331.8365,329.43853,306.11369,61.7,66.4,57.3,58.3,58.1,64.3,64.3
2018-04-18 12:08:00,309.003,-49.227,6.0,389.0,389.0,391.0,11085141.0,42059.0,170570.0,913622.0,1276.2758,9.73881,63.3,39.7,47.0,0.995,49.998000000000005,3.83972,1269.62752,2537.09375,40.0,87.00140999999998,5.806,5.90128,5.42135,6.30604,5.0,336.24469,339.13653,332.57434,61.7,66.4,57.3,58.3,58.1,63.3,63.3
2018-04-18 13:08:00,320.527,-34.266,6.0,390.0,390.0,391.0,11085435.0,42059.0,170578.0,913666.0,1239.74775,9.55072,62.3,39.7,47.0,0.9990000000000001,49.998000000000005,7.968669999999999,1244.61514,2689.97119,42.0,104.4003,6.51851,6.57758,7.23223,7.37792,5.0,347.49681,340.94116,347.31209,61.7,66.4,57.3,58.3,58.1,62.3,62.3
2018-04-18 13:18:00,261.913,-81.22800000000001,6.0,388.0,388.0,390.0,11085478.0,42059.0,170582.0,913674.0,1180.39339,9.01646,62.3,39.7,47.0,0.96,49.998000000000005,7.5099,1181.5839999999998,2352.74121,43.0,102.22544,5.63137,6.2123800000000005,7.47613,7.70518,16.0,287.89144,284.92675,302.35606,61.7,65.4,57.3,58.3,59.1,62.3,62.3
2018-04-18 13:28:00,255.87599999999998,-53.73,6.0,390.0,391.0,392.0,11085524.0,42059.0,170585.0,913682.0,1188.66255,9.18654,61.3,39.7,47.0,0.9890000000000001,49.998000000000005,11.10029,1194.59045,2332.50757,42.0,110.92488,6.65977,7.33569,7.77333,8.09532,5.0,297.41525,306.46275,303.96062,60.7,65.4,57.3,59.3,59.1,62.3,62.3
2018-04-18 13:38:00,301.767,-67.178,6.0,389.0,389.0,391.0,11085572.0,42059.0,170588.0,913690.0,1236.08598,9.49269,61.3,39.7,47.0,0.958,49.998000000000005,11.53912,1237.61174,2596.67114,42.0,100.05058,6.80985,7.6047,7.811660000000002,7.77888,5.0,334.25244,335.90606,320.5118700000001,60.7,65.4,57.3,59.3,59.1,61.3,61.3
2018-04-18 13:43:00,297.075,-42.943999999999996,6.0,390.0,391.0,392.0,11085598.0,42059.0,170589.0,913693.0,1245.2404,9.62076,61.3,39.7,47.0,0.995,49.998000000000005,11.21,1250.6181800000004,2557.32764,43.0,102.22544,6.16796,6.0876,7.6461,7.52778,5.0,342.046,348.33569,338.95947,60.7,65.4,57.3,59.3,59.1,61.3,61.3
2018-04-18 13:48:00,271.66700000000003,-50.988,6.0,392.0,393.0,395.0,11085622.0,42059.0,170590.0,913697.0,1197.54685,9.15252,61.3,39.7,47.0,0.988,49.998000000000005,5.55513,1189.58798,2412.3186,43.0,91.35113,5.602530000000002,5.9218199999999985,6.10198,6.9497300000000015,5.0,304.81394,306.32456,323.69234,60.7,65.4,58.3,59.3,59.1,61.3,61.3
2018-04-18 14:08:00,1151.915,-38.717,6.0,396.0,396.0,400.0,11085908.0,42061.0,170591.0,913705.0,1740.30522,13.45665,63.3,40.7,48.0,0.997,49.998000000000005,7.27054,1747.8637600000004,6348.91699,51.0,80.47683,8.47305,8.88671,8.81361,8.99827,5.0,1159.69812,1172.17662,1148.83138,68.7,77.4,64.4,66.5,66.1,62.3,61.3
2018-04-18 14:23:00,1013.623,-72.58,6.0,396.0,397.0,402.0,11086313.0,42061.0,170591.0,913712.0,1762.1560100000004,13.44064,66.3,42.7,50.0,0.997,49.998000000000005,0.02992,1752.8663,5730.66211,55.0,87.00140999999998,8.25727,7.595839999999999,7.94102,9.19658,5.0,1042.2160000000001,1252.37138,1630.97562,72.7,81.4,76.8,80.8,80.1,65.3,64.3
2018-04-18 14:28:00,1526.026,-5.774,6.0,396.0,399.0,403.0,11086432.0,42061.0,170591.0,913715.0,1744.5523,13.34059,67.3,43.7,51.0,0.997,49.998000000000005,0.03989,1741.86101,8453.23145,56.0,102.22544,9.16801,8.4558,8.26486,9.2617,5.0,1623.86175,1359.46275,1485.38788,72.7,81.4,77.8,80.8,80.1,66.3,65.3
2018-04-18 14:33:00,2095.341,-25.951,6.0,398.0,399.0,402.0,11086553.0,42061.0,170591.0,913718.0,1786.3028800000004,13.73079,67.3,44.7,52.0,0.997,49.998000000000005,7.6196100000000015,1792.8861399999996,11030.79297,61.0,89.17627,10.17247,10.4069,9.77509,9.08966,5.0,2067.31375,1864.7235,1518.11875,73.7,82.4,78.8,81.8,81.1,67.3,66.3
2018-04-18 14:38:00,1463.519,-26.629,6.0,397.0,398.0,403.0,11086706.0,42061.0,170591.0,913719.0,1750.78029,13.47866,68.3,44.7,53.0,0.997,49.998000000000005,0.03989,1760.87035,8228.41211,60.0,89.17627,8.18142,7.39835,8.2576,9.41296,5.0,1428.15275,1473.5583800000004,1752.32812,74.7,83.4,83.8,88.0,87.2,67.3,67.3
2018-04-18 14:43:00,1730.1170000000002,-37.513000000000005,6.0,398.0,399.0,404.0,11086841.0,42061.0,170591.0,913721.0,1753.67685,13.39862,69.3,45.7,54.0,0.997,49.998000000000005,0.03989,1754.86731,9383.9873,62.0,76.12711,9.58599,9.83473,9.75679,9.31203,5.0,1700.66938,1859.7925,1743.23362,74.7,83.4,85.8,89.0,89.2,68.3,67.3
2018-04-18 14:48:00,2047.3470000000002,-16.371,6.0,398.0,398.0,403.0,11086994.0,42061.0,170591.0,913722.0,1756.4231,13.48867,69.3,45.7,55.0,0.997,49.998000000000005,1.21674,1756.8683199999996,11210.64941,65.0,87.00140999999998,9.696,9.84791,9.79394,9.70767,5.0,2044.92938,1973.36225,1895.57712,75.7,84.4,89.8,94.1,93.2,69.3,68.3
2018-04-18 14:53:00,1997.2089999999998,3.095,6.0,399.0,399.0,405.0,11087144.0,42061.0,170591.0,913724.0,1750.85537,13.316579999999998,70.3,46.7,56.0,0.997,49.998000000000005,3.22138,1739.86,11360.1543,64.0,78.30197,10.04113,10.24762,9.97113,9.62159,5.0,2058.72775,1948.85888,1858.70975,75.7,84.4,91.8,96.1,95.2,69.3,69.3
2018-04-18 14:58:00,1909.656,-8.52,6.0,399.0,400.0,404.0,11087307.0,42061.0,170591.0,913726.0,1754.05195,13.43264,71.3,46.7,57.0,0.997,49.998000000000005,0.0,1751.8657899999996,10800.35254,65.0,76.12711,9.62122,9.07642,9.63931,9.78029,5.0,1965.97238,1869.35888,1930.009,76.7,85.4,94.8,99.1,98.2,70.3,69.3
2018-04-18 15:03:00,1979.392,-7.005,6.0,398.0,399.0,404.0,11087463.0,42061.0,170591.0,913728.0,1771.5054899999998,13.53269,71.3,47.7,60.0,0.997,49.998000000000005,5.46537,1760.87035,11135.33496,66.0,80.47683,11.0598,9.93732,10.54528,9.88279,5.0,2055.73525,2057.4215,1935.0665,76.7,85.4,96.8,101.1,100.2,71.3,70.3
2018-04-18 15:08:00,1985.8029999999999,-14.512,6.0,398.0,399.0,404.0,11087632.0,42061.0,170591.0,913729.0,1729.8450100000002,13.27456,72.3,47.7,62.0,0.997,49.998000000000005,10.90083,1727.85406,11337.67285,67.0,80.47683,13.05127,12.14295,11.35397,10.26093,5.0,2053.06812,2059.0005,2013.67238,77.7,86.4,99.8,104.1,103.2,71.3,71.3
2018-04-18 15:13:00,1996.2979999999998,-2.349,6.0,400.0,400.0,405.0,11087801.0,42061.0,170591.0,913731.0,1735.3827199999996,13.26256,73.3,48.7,64.0,0.997,49.998000000000005,0.48869,1732.85645,11212.89746,67.0,76.12711,9.7491,9.8507,10.04535,10.51275,5.0,2058.13525,2058.297,2042.56025,77.7,86.4,101.8,107.1,106.2,72.3,71.3
2018-04-18 15:18:00,2063.374,-58.114,6.0,396.0,396.0,401.0,11087968.0,42061.0,170591.0,913733.0,1725.1626199999996,13.21053,73.3,48.7,67.0,0.997,49.998000000000005,5.99396,1721.85101,11450.08203,67.0,82.65169,10.66125,10.47505,10.27741,10.64964,5.0,2057.93488,2037.895,2041.213,78.7,87.4,103.8,109.1,108.2,73.3,72.3
2018-04-18 15:23:00,2020.54,-34.086999999999996,6.0,394.0,395.0,401.0,11088133.0,42061.0,170591.0,913735.0,1766.02785,13.47066,74.3,48.7,70.0,0.997,49.998000000000005,0.2992,1755.86782,11073.50879,67.0,82.65169,9.1504,9.87785,9.80683,10.52297,5.0,2041.18125,1964.39712,2016.6070000000002,78.7,87.4,105.8,111.1,110.2,73.3,73.3
2018-04-18 15:28:00,1977.142,58.513000000000005,6.0,372.0,372.0,377.0,11088301.0,42061.0,170593.0,913736.0,1735.7428,13.29257,74.3,49.7,72.0,0.995,49.998000000000005,6.81177,1736.85847,11362.40332,69.0,95.70086,11.1326,10.78578,11.68952,11.0151,4.0,2059.1375,2040.79988,2037.6405,79.7,88.4,107.8,113.1,112.2,74.3,73.3
2018-04-18 15:33:00,2039.983,5.269,6.0,371.0,371.0,377.0,11088455.0,42061.0,170597.0,913736.0,1740.3501199999996,13.37461,75.3,49.7,74.0,0.995,49.998000000000005,6.86164,1747.8637600000004,10968.96777,69.0,95.70086,12.49514,11.52258,11.24074,10.55608,5.0,2022.8039999999999,2041.02875,1981.51225,79.7,88.4,108.8,114.1,114.2,74.3,74.3
2018-04-18 15:38:00,1990.9460000000001,67.95,6.0,378.0,377.0,383.0,11088623.0,42061.0,170602.0,913739.0,1762.44116,13.47066,75.3,50.7,76.0,0.9990000000000001,49.998000000000005,8.75657,1760.87035,11004.93848,70.0,78.30197,10.56611,10.60941,10.60625,10.50671,5.0,2055.1095,2053.9,2023.52962,80.7,88.4,110.8,117.1,116.2,75.3,74.3
2018-04-18 15:43:00,2017.626,131.81799999999998,6.0,378.0,378.0,383.0,11088785.0,42061.0,170608.0,913743.0,1708.39935,13.17051,76.3,50.7,79.0,0.996,49.998000000000005,4.56778,1714.8476100000007,11484.92969,69.0,87.00140999999998,9.43253,9.98231,10.05649,10.45218,3.0,2057.448,2035.85112,2004.99475,80.7,89.4,112.8,118.1,117.2,75.3,75.3
2018-04-18 15:48:00,2011.601,98.274,6.0,376.0,376.0,382.0,11088951.0,42061.0,170614.0,913746.0,1771.49062,13.54469,76.3,50.7,80.0,0.998,49.998000000000005,11.01053,1769.87477,11160.06445,70.0,89.17627,14.36164,13.350999999999999,11.74311,10.89235,5.0,2049.527,2051.049,2035.2105,80.7,89.4,114.8,120.1,119.2,76.3,75.3
2018-04-18 15:53:00,2009.8770000000002,-9.248,6.0,400.0,400.0,405.0,11089119.0,42061.0,170617.0,913748.0,1747.58371,13.42664,77.3,50.7,82.0,0.996,49.998000000000005,9.10563,1749.86477,11224.13867,69.0,73.95225,11.12195,11.44893,11.69539,11.15129,5.0,2054.21162,2059.75425,2049.3645,81.7,89.4,114.8,121.1,120.2,76.3,76.3
2018-04-18 15:58:00,1997.675,-17.562,6.0,400.0,401.0,406.0,11089285.0,42061.0,170617.0,913750.0,1748.57416,13.38662,77.3,51.7,83.0,0.996,49.998000000000005,9.20537,1744.86238,11249.99316,69.0,80.47683,10.67655,11.53376,10.56911,10.82358,5.0,2052.52062,2059.1315,2052.7163800000008,81.7,90.4,115.8,121.1,121.2,77.3,76.3
2018-04-18 16:13:00,1970.225,-9.766,6.0,398.0,400.0,405.0,11089503.0,42063.0,170617.0,913756.0,1716.4283300000004,13.23654,76.3,51.7,81.0,0.998,49.998000000000005,9.31507,1718.8494899999996,11369.14746,68.0,82.65169,11.10851,11.23487,10.86931,10.07332,5.0,2047.04875,2057.257,1212.3608800000004,77.7,83.4,103.5,107.1,106.2,74.3,77.3
2018-04-18 16:18:00,1983.6570000000002,-6.932,6.0,399.0,400.0,405.0,11089672.0,42063.0,170617.0,913758.0,1742.79635,13.3466,77.3,51.7,81.0,0.998,49.998000000000005,11.07037,1744.86238,11329.80371,68.0,82.65169,15.0425,12.70048,11.66499,10.99136,5.0,2057.81387,2058.89825,1747.75275,79.7,87.4,106.5,111.1,110.2,76.3,74.3
2018-04-18 16:23:00,1987.0910000000001,-13.571,6.0,401.0,401.0,405.0,11089837.0,42063.0,170617.0,913759.0,1784.63702,13.58271,77.3,51.7,82.0,0.998,49.998000000000005,8.71667,1773.8768,11051.02734,68.0,82.65169,11.08358,11.25913,11.70503,11.40425,5.0,2060.59962,2060.33425,1944.99762,80.7,89.4,108.5,113.1,112.2,77.3,76.3
2018-04-18 16:28:00,2030.588,-21.215999999999998,6.0,401.0,402.0,406.0,11089998.0,42063.0,170617.0,913761.0,1762.3811,13.38061,78.3,52.7,83.0,0.998,49.998000000000005,8.24793,1752.8663,11185.91895,68.0,84.82655,11.33175,11.43329,11.63391,11.61132,5.0,2062.129,2059.18675,2017.35525,81.7,90.4,109.5,115.1,114.2,77.3,77.3
2018-04-18 16:33:00,2015.011,-14.315999999999999,6.0,399.0,400.0,405.0,11090148.0,42063.0,170617.0,913763.0,1785.43241,13.72478,79.3,52.7,84.0,0.998,49.998000000000005,6.2133699999999985,1787.88375,11024.04883,68.0,84.82655,9.81222,9.47132,9.99006,11.20365,5.0,2061.9528800000007,2060.569,2043.74688,82.7,91.4,111.5,117.1,116.2,78.3,77.3
2018-04-18 16:38:00,1986.896,-4.209,6.0,400.0,400.0,405.0,11090316.0,42063.0,170617.0,913765.0,1738.8944800000004,13.31858,79.3,52.7,84.0,0.998,49.998000000000005,5.0365199999999986,1735.85797,11260.11035,68.0,84.82655,9.98394,10.39008,10.26697,11.02473,5.0,2060.49812,2058.9015,2053.83612,82.7,91.4,112.5,118.1,117.2,79.3,78.3
2018-04-18 16:58:00,1987.63,-13.917,6.0,400.0,400.0,405.0,11090515.0,42067.0,170617.0,913772.0,1760.23503,13.47866,76.3,52.7,78.0,0.9990000000000001,49.998000000000005,11.21,1757.86883,11166.80957,68.0,84.82655,15.37341,13.21902,11.54332,11.1551,5.0,2057.95662,2056.04662,1052.02438,76.7,82.4,94.4,98.2,96.2,74.3,76.3
2018-04-18 17:03:00,2039.5620000000001,-24.755,6.0,398.0,399.0,404.0,11090683.0,42067.0,170617.0,913774.0,1766.43313,13.47666,77.3,52.7,78.0,0.9990000000000001,49.998000000000005,9.11561,1764.8722300000004,11180.29883,67.0,78.30197,12.45819,11.58697,11.89881,11.63214,5.0,2062.55962,2059.897,1689.33375,79.7,87.4,98.4,103.2,101.2,76.3,74.3
2018-04-18 17:08:00,2007.536,-9.657,6.0,399.0,399.0,404.0,11090849.0,42067.0,170617.0,913775.0,1729.19978,13.3446,78.3,52.7,79.0,0.9990000000000001,49.998000000000005,7.2506,1735.85797,11224.13867,67.0,71.77738000000002,10.63097,11.45462,11.65649,11.57907,5.0,2058.50225,2059.00825,1922.08612,80.7,89.4,101.4,106.2,105.2,77.3,76.3
2018-04-18 17:13:00,1982.693,-8.169,6.0,397.0,398.0,403.0,11091019.0,42067.0,170617.0,913777.0,1770.31999,13.49467,79.3,53.7,80.0,0.9990000000000001,49.998000000000005,11.12024,1760.87035,11201.65625,67.0,91.35113,12.05314,13.90082,12.30471,11.51672,5.0,2058.37262,2059.13263,2003.43538,81.7,90.4,104.6,109.2,108.2,78.3,77.3
2018-04-18 17:18:00,2073.125,-41.181999999999995,6.0,397.0,398.0,403.0,11091188.0,42067.0,170617.0,913779.0,1717.50888,13.24255,79.3,54.7,81.0,0.9990000000000001,49.998000000000005,5.3058,1724.85254,11403.99512,67.0,84.82655,10.54507,10.46144,11.64049,12.11398,5.0,2059.22025,2059.16325,2038.85212,82.7,91.4,106.6,111.3,110.2,79.3,78.3
2018-04-18 20:28:00,1989.174,0.192,6.0,396.0,396.0,401.0,11091383.0,42102.0,170617.0,913822.0,1746.6983699999996,13.33859,58.3,39.7,44.0,0.992,49.998000000000005,3.9594,1734.8574600000004,11325.30762,64.0,97.87572,8.71422,10.13826,10.01083,9.71301,5.0,2055.7105,2046.99625,1117.10875,58.7,64.4,53.7,54.4,54.2,53.3,53.3
2018-04-18 20:33:00,1981.727,-9.544,6.0,397.0,397.0,403.0,11091545.0,42102.0,170617.0,913823.0,1775.24249,13.62874,60.3,39.7,44.0,0.992,49.998000000000005,3.26127,1776.87817,11125.21777,61.0,97.87572,9.83051,9.93576,9.85696,9.96365,5.0,2058.884,2025.32412,1691.91138,64.7,73.4,61.9,63.8,63.4,58.3,53.3
2018-04-18 20:43:00,1887.6660000000002,-7.733,6.0,395.0,395.0,400.0,11091875.0,42102.0,170617.0,913826.0,1741.0555600000002,13.3546,63.3,41.7,46.0,0.992,49.998000000000005,0.02992,1742.86152,10786.86328,59.0,97.87572,9.73103,9.57412,9.56052,9.90367,5.0,2015.5155,1966.97925,1969.91912,69.7,78.4,73.2,77.1,76.6,62.3,60.3
2018-04-18 20:48:00,1704.454,-42.773,6.0,395.0,394.0,399.0,11092026.0,42102.0,170617.0,913828.0,1747.4637300000004,13.3546,64.3,41.7,47.0,0.992,49.998000000000005,0.01995,1743.86202,9359.25684,56.0,93.52600000000001,8.85625,9.35218,9.17293,9.47911,5.0,1754.86312,1824.7585,1885.20888,70.7,79.4,76.2,80.1,79.7,63.3,62.3
2018-04-18 20:53:00,1438.885,-24.941,6.0,393.0,392.0,398.0,11092168.0,42102.0,170618.0,913830.0,1744.26715,13.37061,65.3,42.7,48.0,0.992,49.998000000000005,0.02992,1744.86238,8131.7392599999985,53.0,89.17627,8.41895,8.68815,9.07658,9.25815,5.0,1525.8110000000001,1622.28275,1770.9568800000004,71.7,80.4,78.3,81.1,80.7,64.3,63.3
2018-04-18 20:58:00,1594.471,-27.293000000000003,6.0,393.0,392.0,398.0,11092293.0,42102.0,170618.0,913833.0,1749.15948,13.412629999999998,66.3,43.7,50.0,0.992,49.998000000000005,0.02992,1749.86477,8973.69043,51.0,89.17627,8.92587,8.98803,8.90788,8.9098,5.0,1644.84212,1557.0728800000004,1609.89925,72.7,81.4,78.3,82.1,81.7,65.3,64.3
2018-04-18 21:03:00,1489.984,-43.81100000000001,6.0,393.0,393.0,398.0,11092431.0,42102.0,170618.0,913835.0,1751.29053,13.3506,66.3,43.7,52.0,0.992,49.998000000000005,0.01995,1749.86477,8303.72656,53.0,89.17627,8.5342,8.296660000000001,9.03441,9.07148,5.0,1535.40425,1686.09625,1678.71375,72.7,81.4,80.3,84.1,83.7,66.3,65.3
2018-04-18 21:08:00,1575.0510000000002,-32.971,6.0,393.0,394.0,399.0,11092578.0,42102.0,170619.0,913837.0,1757.39854,13.45865,67.3,44.7,55.0,0.992,49.998000000000005,0.01995,1755.86782,8798.33105,54.0,89.17627,8.70625,8.778789999999999,9.27884,9.18753,5.0,1580.38625,1797.89188,1730.6860000000001,73.7,82.4,82.3,86.2,85.7,66.3,66.3
2018-04-18 21:13:00,1986.797,-5.377999999999999,6.0,396.0,396.0,401.0,11092738.0,42102.0,170619.0,913838.0,1752.61118,13.44464,68.3,45.7,58.0,0.992,49.998000000000005,6.33305,1751.8657899999996,11312.94238,59.0,89.17627,10.58899,10.769,10.39898,9.64375,5.0,2056.44987,2059.46763,1903.62612,73.7,82.4,86.3,90.3,89.8,67.3,66.3
2018-04-18 21:18:00,1987.219,-7.189,6.0,394.0,394.0,399.0,11092907.0,42102.0,170619.0,913839.0,1736.05798,13.37661,69.3,47.7,60.0,0.992,49.998000000000005,6.2133699999999985,1743.86202,11245.49609,59.0,89.17627,11.10721,10.50308,10.51535,10.05304,5.0,2057.824,2059.77988,2000.47438,74.7,83.4,89.4,93.3,92.8,68.3,67.3
2018-04-18 21:23:00,2031.64,-21.217,6.0,395.0,394.0,399.0,11093073.0,42102.0,170619.0,913841.0,1751.24563,13.42463,69.3,48.7,63.0,0.992,49.998000000000005,5.95407,1748.86427,11191.53906,59.0,89.17627,9.9586,10.78267,10.35717,10.19065,5.0,2056.08638,2053.77175,2034.6370000000002,74.7,84.4,92.4,97.3,95.8,69.3,68.3
2018-04-18 21:33:00,1983.715,-7.4239999999999995,6.0,395.0,395.0,398.0,11093401.0,42102.0,170620.0,913843.0,1742.34617,13.316579999999998,71.3,50.7,67.0,0.992,49.998000000000005,2.15424,1739.86,11368.02246,59.0,89.17627,10.49225,10.49039,10.32261,10.1152,5.0,2062.15537,2055.95938,2018.79575,75.7,85.4,96.4,101.3,100.8,70.3,69.3
2018-04-18 21:38:00,1815.7079999999999,-32.43,6.0,395.0,395.0,400.0,11093560.0,42102.0,170620.0,913845.0,1750.72023,13.40462,71.3,51.7,69.0,0.992,49.998000000000005,0.02992,1748.86427,9899.94824,56.0,89.17627,9.57926,9.05101,9.3431,9.7983,5.0,1829.1835,1864.68262,1957.80512,76.7,85.4,97.4,102.3,101.8,71.3,70.3
2018-04-18 21:48:00,1795.254,-22.701,6.0,395.0,395.0,400.0,11093875.0,42102.0,170620.0,913848.0,1760.5802399999998,13.518679999999998,72.3,54.7,72.0,0.992,49.998000000000005,0.02992,1762.87122,10111.2793,55.0,91.35113,8.88198,8.90615,9.28849,9.66665,5.0,1757.4813800000004,1786.50788,1904.17412,76.7,86.4,98.4,103.3,102.8,72.3,71.3
2018-04-18 21:53:00,1432.896,-29.37,6.0,395.0,395.0,400.0,11094006.0,42102.0,170620.0,913850.0,1760.2200100000002,13.394620000000002,72.3,55.7,73.0,0.992,49.998000000000005,0.01995,1749.86477,8156.46973,51.0,91.35113,8.38677,8.512189999999999,8.78195,9.24081,5.0,1492.91075,1592.1525,1723.7485,76.7,86.4,97.4,102.3,101.8,72.3,72.3
2018-04-18 21:58:00,1896.985,1.486,6.0,395.0,395.0,400.0,11094140.0,42102.0,170620.0,913852.0,1748.21393,13.34059,72.3,56.7,74.0,0.992,49.998000000000005,0.00997,1746.86325,10323.73438,54.0,91.35113,8.9403,8.92031,9.66299,9.13637,5.0,1924.22775,1913.05988,1679.76388,77.7,86.4,95.2,100.3,99.8,72.3,72.3
2018-04-18 22:03:00,1950.97,-22.193,6.0,397.0,398.0,402.0,11094290.0,42102.0,170621.0,913854.0,1747.0134100000002,13.43464,73.3,57.7,75.0,0.992,49.998000000000005,0.02992,1753.8668,10515.95605,56.0,91.35113,9.01961,9.44067,9.60967,9.32638,5.0,1877.22675,1961.30062,1796.54425,77.7,86.4,96.2,101.3,100.8,72.3,72.3
2018-04-18 22:08:00,2056.9570000000003,-23.98,6.0,398.0,398.0,402.0,11094442.0,42102.0,170621.0,913855.0,1769.68962,13.54269,73.3,59.7,76.0,0.992,49.998000000000005,3.76991,1765.8727399999998,11107.23242,57.0,91.35113,9.03938,9.59393,9.5966,9.44918,5.0,2061.85888,1986.67625,1883.27875,77.7,86.4,98.2,103.3,101.8,73.3,72.3
2018-04-18 22:13:00,2098.271,-41.631,6.0,397.0,397.0,402.0,11094612.0,42102.0,170621.0,913857.0,1768.30892,13.42864,74.3,60.7,76.0,0.992,49.998000000000005,5.575080000000002,1757.86883,11230.88379,58.0,91.35113,10.5012,10.2713,10.12242,9.72738,5.0,2063.62712,2054.43437,1965.10175,78.7,87.4,100.2,104.3,103.8,73.3,73.3
2018-04-18 22:18:00,2082.132,-31.676,6.0,397.0,397.0,402.0,11094775.0,42102.0,170621.0,913859.0,1726.7534,13.18852,74.3,61.7,77.0,0.992,49.998000000000005,4.6974300000000015,1724.85254,11280.34375,58.0,91.35113,10.82989,10.79345,10.43613,10.01609,5.0,2053.50775,2058.53037,2009.96488,78.7,87.4,101.2,106.3,105.8,74.3,73.3
2018-04-18 22:23:00,2102.055,-24.05,6.0,397.0,398.0,403.0,11094939.0,42102.0,170621.0,913860.0,1769.7346699999996,13.5587,75.3,62.7,77.0,0.992,49.998000000000005,6.8815800000000005,1771.87578,11200.53223,58.0,91.35113,10.98817,10.78673,10.66252,10.3566,5.0,2066.382,2058.44262,2038.67475,78.7,88.4,103.2,108.3,107.8,74.3,74.3
2018-04-18 22:28:00,2062.274,-24.506,6.0,395.0,396.0,401.0,11095107.0,42102.0,170621.0,913862.0,1754.65228,13.38061,75.3,63.7,78.0,0.992,49.998000000000005,8.61694,1743.86202,11230.88379,58.0,91.35113,11.4833,11.95192,11.12807,10.59649,5.0,2058.88025,2059.31088,2051.895,79.7,88.4,104.2,109.3,108.8,75.3,74.3
2018-04-18 22:33:00,2021.088,-7.355,6.0,395.0,397.0,401.0,11095277.0,42102.0,170621.0,913863.0,1744.10198,13.38061,76.3,64.7,78.0,0.992,49.998000000000005,10.66147,1740.8605,11319.68652,58.0,91.35113,13.92853,14.54535,12.41544,10.9724,5.0,2056.19525,2059.12912,2055.63275,79.7,89.4,105.2,110.3,109.8,75.3,75.3
