date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-18 22:38:00,1990.135,0.043,6.0,396.0,397.0,401.0,11095443.0,42102.0,170621.0,913864.0,1766.5380899999998,13.44464,76.3,65.7,79.0,0.992,49.998000000000005,10.83102,1756.8683199999996,11198.28418,58.0,91.35113,13.68603,12.89561,11.64669,11.00427,5.0,2061.13025,2059.09575,2057.9755,80.7,89.4,106.2,111.3,110.8,76.3,75.3
2018-04-18 22:43:00,1985.955,-2.783,6.0,397.0,396.0,403.0,11095615.0,42102.0,170621.0,913865.0,1761.19545,13.53469,77.3,65.7,79.0,0.992,49.998000000000005,7.70937,1757.86883,11179.17383,58.0,91.35113,10.02189,10.45507,10.73008,11.21125,5.0,2056.94288,2060.54837,2059.09312,80.7,89.4,107.2,112.3,111.8,76.3,76.3
2018-04-18 22:48:00,1983.453,-5.725,6.0,398.0,397.0,402.0,11095784.0,42102.0,170621.0,913867.0,1765.2925300000004,13.5487,77.3,66.7,80.0,0.992,49.998000000000005,10.79112,1765.8727399999998,10954.35449,58.0,91.35113,12.51115,12.11176,11.10434,11.04865,5.0,2057.93738,2060.07962,2059.38312,80.7,90.4,108.2,113.3,112.8,77.3,76.3
2018-04-18 22:58:00,2094.633,-12.369000000000002,6.0,396.0,396.0,401.0,11095894.0,42103.0,170621.0,913870.0,1761.1504,13.53269,75.3,65.7,77.0,0.992,49.998000000000005,8.13822,1762.87122,11071.26074,65.0,91.35113,11.18146,11.09938,10.64316,10.44032,5.0,2060.48375,1792.39725,829.35744,75.7,80.4,96.9,101.3,99.7,76.3,77.3
2018-04-18 23:03:00,2050.861,-32.275999999999996,6.0,396.0,397.0,402.0,11096063.0,42103.0,170621.0,913871.0,1709.49505,13.20653,76.3,64.7,77.0,0.992,49.998000000000005,8.68675,1717.84899,11396.12598,59.0,91.35113,11.0843,11.43467,11.52992,10.72452,5.0,2056.39475,2058.9565,1607.1165,78.7,86.4,98.9,104.3,102.7,75.3,76.3
2018-04-18 23:08:00,1999.005,-10.992,6.0,396.0,397.0,401.0,11096232.0,42103.0,170621.0,913873.0,1760.41507,13.53269,77.3,64.7,77.0,0.992,49.998000000000005,8.03849,1762.87122,11161.18945,58.0,91.35113,10.76297,10.42182,10.97973,10.9412,5.0,2058.93375,2059.77587,1891.83788,79.7,88.4,101.9,106.3,105.7,76.3,75.3
2018-04-18 23:13:00,1996.914,-12.690999999999999,6.0,397.0,397.0,403.0,11096401.0,42103.0,170621.0,913874.0,1790.8501399999998,13.71878,77.3,64.7,78.0,0.992,49.998000000000005,7.9986,1799.88954,11108.35645,58.0,91.35113,11.03363,10.19168,10.49307,10.8201,5.0,2070.96362,2059.647,1998.0805,80.7,89.4,102.9,108.3,107.7,77.3,76.3
2018-04-18 23:18:00,2034.0510000000002,-6.492999999999999,6.0,396.0,397.0,401.0,11096570.0,42103.0,170621.0,913875.0,1747.04344,13.41463,78.3,64.7,78.0,0.992,49.998000000000005,8.38755,1757.86883,11266.85449,58.0,91.35113,10.60231,11.53104,11.40127,10.89812,5.0,2062.20075,2059.32962,2036.93325,80.7,90.4,104.9,110.3,109.7,77.3,77.3
2018-04-18 23:23:00,2074.685,-4.091,6.0,397.0,397.0,402.0,11096739.0,42103.0,170621.0,913876.0,1743.6518,13.36661,78.3,64.7,79.0,0.992,49.998000000000005,8.66681,1746.86325,11241.0,58.0,91.35113,10.34454,10.28928,10.78343,11.02009,5.0,2057.8768800000007,2059.71112,2051.26625,81.7,90.4,105.9,111.3,110.7,78.3,77.3
2018-04-18 23:43:00,2003.3129999999999,-3.565,6.0,396.0,397.0,401.0,11097069.0,42106.0,170621.0,913881.0,1762.9963,13.47266,76.3,60.7,75.0,0.995,49.998000000000005,9.3051,1761.87071,11242.12402,59.0,91.35113,10.19407,11.04486,12.31187,11.94219,5.0,2064.232,2059.33975,1363.88838,77.7,84.4,93.6,97.2,96.6,74.3,76.3
2018-04-18 23:48:00,2047.54,-30.993000000000002,6.0,396.0,396.0,401.0,11097235.0,42106.0,170621.0,913882.0,1748.63422,13.46065,77.3,59.7,75.0,0.995,49.998000000000005,11.47928,1750.86528,11178.05078,57.0,91.35113,13.3179,12.64592,13.477,12.3741,5.0,2055.1875,2059.78687,1803.09675,79.7,88.4,96.6,101.2,100.6,76.3,74.3
2018-04-19 08:27:00,2073.123,-23.921999999999997,6.0,397.0,397.0,403.0,11102838.0,42152.0,170623.0,913994.0,1775.5425100000002,13.5627,50.3,29.7,32.0,0.9990000000000001,49.998000000000005,9.50456,1764.8722300000004,11190.41602,63.0,106.57516,10.85801,10.25811,10.55627,10.95603,5.0,2053.77388,2056.45362,967.57144,50.7,56.6,45.6,46.6,45.6,46.3,47.3
2018-04-19 08:32:00,2061.876,-32.056999999999995,6.0,398.0,399.0,405.0,11103003.0,42152.0,170623.0,913995.0,1726.19811,13.214529999999998,54.3,31.7,33.0,0.9990000000000001,49.998000000000005,7.90883,1724.85254,11443.33789,53.0,106.57516,11.21898,11.20569,11.68453,11.57798,5.0,2058.1165,2059.10338,1657.91638,58.7,68.6,55.0,56.8,55.7,50.3,46.3
2018-04-19 08:37:00,2044.797,-8.187000000000001,6.0,397.0,398.0,403.0,11103172.0,42152.0,170623.0,913996.0,1740.5152899999996,13.26656,56.3,34.7,39.0,0.9990000000000001,49.998000000000005,11.17011,1737.85898,11315.19043,52.0,106.57516,11.79771,12.95029,13.20592,11.67788,5.0,2061.83813,2058.72225,1911.67975,63.7,72.6,61.3,64.8,63.7,54.3,50.3
2018-04-19 08:47:00,1997.717,-6.752000000000001,6.0,399.0,400.0,405.0,11103504.0,42152.0,170623.0,914000.0,1762.83128,13.44865,59.3,41.7,48.0,0.9990000000000001,49.998000000000005,9.61427,1761.87071,11214.02148,53.0,106.57516,11.48717,11.78973,12.75088,12.45951,5.0,2066.28675,2059.96038,2039.57688,67.7,75.6,72.5,75.8,74.7,57.3,56.3
2018-04-19 08:52:00,1995.906,-4.782,6.0,399.0,400.0,405.0,11103671.0,42152.0,170623.0,914002.0,1757.44358,13.39862,60.3,44.7,52.0,0.9990000000000001,49.998000000000005,7.9287800000000015,1756.8683199999996,11312.94238,53.0,106.57516,9.94308,9.69876,10.96074,12.30707,5.0,2061.0823800000007,2059.59425,2052.21012,68.7,77.6,75.6,79.8,79.7,59.3,57.3
2018-04-19 08:57:00,2011.366,-8.111,6.0,400.0,400.0,405.0,11103840.0,42152.0,170623.0,914004.0,1755.28264,13.3466,61.3,47.7,56.0,0.9990000000000001,49.998000000000005,10.63155,1744.86238,11248.86914,54.0,102.22544,12.02698,13.07513,12.30075,11.83993,5.0,2060.56962,2059.22462,2056.79525,69.7,77.6,79.6,83.8,82.7,60.3,59.3
2018-04-19 09:02:00,2008.109,-6.522,6.0,400.0,401.0,406.0,11104006.0,42152.0,170623.0,914005.0,1746.77331,13.45265,62.3,49.7,58.0,0.9990000000000001,49.998000000000005,12.68605,1755.86782,11227.51074,54.0,102.22544,14.91165,14.266279999999998,13.5849,12.35443,5.0,2061.16375,2059.39762,2058.5115,69.7,78.6,82.7,86.8,86.7,61.3,60.3
2018-04-19 09:07:00,1981.605,-13.413,6.0,400.0,401.0,407.0,11104166.0,42152.0,170623.0,914007.0,1770.78518,13.50067,63.3,51.7,60.0,0.9990000000000001,49.998000000000005,10.49192,1760.87035,11139.83105,53.0,102.22544,11.97049,11.55124,10.96359,11.67493,10.0,2055.46825,2022.01038,2048.46612,70.7,78.6,85.7,89.8,88.7,62.3,61.3
2018-04-19 09:12:00,2002.214,-18.477,6.0,398.0,399.0,404.0,11104333.0,42152.0,170623.0,914009.0,1717.58395,13.20052,64.3,53.7,62.0,0.9990000000000001,49.998000000000005,1.50597,1725.85304,11384.88477,54.0,106.57516,9.7039,9.75366,10.41049,11.38669,5.0,2056.70462,2059.13388,2055.33788,70.7,79.6,87.7,92.8,91.7,63.3,62.3
2018-04-19 09:17:00,2026.3,-16.834,6.0,399.0,400.0,405.0,11104499.0,42152.0,170623.0,914010.0,1734.6173600000004,13.316579999999998,64.3,55.7,64.0,0.9990000000000001,49.998000000000005,8.06841,1743.86202,11302.8252,55.0,106.57516,10.92455,10.96622,11.52508,11.63777,5.0,2062.2585,2059.32913,2057.9610000000002,71.7,79.6,89.7,94.8,94.7,64.3,63.3
2018-04-19 09:22:00,2035.37,-26.741999999999997,6.0,399.0,398.0,403.0,11104668.0,42152.0,170623.0,914012.0,1718.87457,13.17251,65.3,56.7,66.0,0.9990000000000001,49.998000000000005,8.52718,1719.85,11532.1416,56.0,106.57516,11.28472,12.40852,11.86263,11.21639,5.0,2056.74725,2058.55812,2058.81925,71.7,80.6,91.9,96.8,96.7,64.3,64.3
2018-04-19 09:27:00,2074.988,-26.624000000000002,6.0,400.0,400.0,404.0,11104834.0,42152.0,170623.0,914013.0,1757.95382,13.49867,66.3,57.7,67.0,0.9990000000000001,49.998000000000005,7.5198800000000015,1765.8727399999998,11190.41602,56.0,106.57516,12.69047,11.72732,10.8231,11.06509,5.0,2067.739,2054.99863,2056.05,72.7,81.6,93.9,98.8,98.7,65.3,64.3
2018-04-19 09:32:00,2061.756,-26.331,6.0,400.0,400.0,405.0,11105002.0,42152.0,170623.0,914014.0,1747.86886,13.37861,66.3,58.7,69.0,0.9990000000000001,49.998000000000005,12.01784,1745.86289,11285.96387,56.0,106.57516,13.28403,13.356,12.69137,11.35451,5.0,2059.34188,2059.30362,2058.16887,72.7,81.6,95.9,100.8,100.7,66.3,65.3
2018-04-19 14:52:00,1996.1529999999998,-44.343999999999994,6.0,394.0,394.0,397.0,11105231.0,42186.0,170676.0,914079.0,1756.24292,13.47266,46.5,38.5,38.4,0.996,50.021,0.04987,1757.86883,10822.83496,49.0,102.22532,9.33124,8.83825,8.87588,8.043289999999999,5.0,1918.8175,1195.4858800000004,189.23248,43.9,45.6,47.7,48.8,48.9,45.5,45.5
2018-04-19 14:57:00,2066.575,-8.429,6.0,397.0,396.0,399.0,11105389.0,42186.0,170676.0,914080.0,1741.59569,13.400620000000002,50.5,38.5,38.4,0.996,50.021,7.38025,1750.86528,11207.27637,62.0,95.70073,10.4901,10.08604,10.14561,9.1802,5.0,2057.7935,2057.37212,1314.58238,55.9,63.6,57.8,59.1,58.0,46.5,45.5
2018-04-19 15:02:00,1073.5339999999999,-48.913999999999994,6.0,392.0,392.0,396.0,11105528.0,42186.0,170677.0,914082.0,1747.6738100000002,13.44865,52.5,40.5,39.4,0.9990000000000001,50.021,0.02992,1755.86782,6148.82666,53.0,95.70073,7.24994,7.711060000000002,8.13531,9.16689,5.0,1075.06138,1258.90188,1523.3128800000004,61.9,70.6,64.1,65.5,65.1,50.5,46.5
2018-04-19 15:12:00,1869.2620000000002,-14.343,6.0,395.0,395.0,400.0,11105806.0,42186.0,170678.0,914085.0,1736.49329,13.19652,54.5,47.5,43.4,0.993,50.021,0.04987,1725.85304,10548.55371,62.0,87.00129,8.90773,8.84657,10.05637,9.70781,5.0,1983.2295,2052.02162,1821.598,65.9,73.6,72.3,75.6,75.1,53.5,52.5
2018-04-19 15:17:00,2070.797,-35.571999999999996,6.0,395.0,396.0,399.0,11105968.0,42186.0,170678.0,914086.0,1789.28939,13.70677,56.5,50.5,46.4,0.993,50.021,7.64953,1786.88324,11000.44336,63.0,100.05046,13.05446,11.34713,10.41263,10.22906,5.0,2063.0485,2046.3275,1955.00338,66.9,74.6,77.4,81.6,81.1,54.5,53.5
2018-04-19 15:22:00,1621.986,-14.912,6.0,398.0,399.0,403.0,11106130.0,42186.0,170678.0,914087.0,1759.3045,13.38262,57.5,53.5,50.4,0.993,50.021,0.03989,1747.8637600000004,9096.2168,61.0,87.00129,9.49874,9.16183,9.4982,10.12001,5.0,1686.41962,1862.3055,1968.52188,67.9,75.6,82.4,85.8,85.1,56.5,54.5
2018-04-19 15:37:00,2083.3289999999997,-38.655,6.0,398.0,399.0,403.0,11106565.0,42186.0,170678.0,914091.0,1739.7648,13.3486,59.5,58.5,60.4,0.993,50.021,4.34836,1740.8605,11193.78809,64.0,93.52587,9.70583,9.87889,11.11298,10.41677,5.0,2061.59962,2059.23925,1987.23312,67.9,76.6,89.6,93.8,93.1,58.5,57.5
2018-04-19 15:42:00,2034.5079999999998,-36.005,6.0,397.0,398.0,403.0,11106720.0,42186.0,170678.0,914093.0,1754.72736,13.32459,59.5,60.5,62.4,0.993,50.021,5.27588,1742.86152,11329.80371,63.0,102.22532,10.38693,10.44258,10.84684,10.2923,16.0,2060.87375,2050.7985,1971.10038,68.9,76.6,91.6,96.8,96.1,59.5,58.5
2018-04-19 15:47:00,2033.64,-29.499000000000002,6.0,399.0,399.0,404.0,11106886.0,42186.0,170678.0,914094.0,1741.25062,13.30858,60.5,61.5,65.4,0.993,50.021,8.88622,1739.86,11361.27832,64.0,95.70073,12.11972,12.36843,12.38739,11.43017,5.0,2057.3575,2059.13638,2025.36538,68.9,76.6,94.6,99.8,99.1,59.5,59.5
2018-04-19 15:52:00,2047.7279999999998,-32.217,6.0,398.0,399.0,404.0,11107052.0,42186.0,170678.0,914096.0,1735.8931,13.19652,60.5,62.5,67.4,0.993,50.021,6.42281,1724.85254,11403.99512,64.0,100.05046,11.29063,11.18925,11.31815,11.18921,5.0,2059.87575,2057.37813,2042.37662,68.9,77.6,97.7,101.8,102.1,60.5,59.5
2018-04-19 16:02:00,2076.886,-44.361000000000004,6.0,399.0,400.0,405.0,11107385.0,42186.0,170678.0,914099.0,1731.57093,13.18251,61.5,64.5,71.4,0.993,50.021,6.14356,1721.85101,11390.50488,64.0,87.00129,10.38245,10.4541,11.43427,11.28773,5.0,2057.737,2059.23162,2053.28675,69.9,77.6,101.7,106.8,106.1,61.5,60.5
2018-04-19 16:07:00,2037.845,-21.709,6.0,399.0,399.0,404.0,11107553.0,42186.0,170678.0,914101.0,1750.27005,13.47666,61.5,65.5,72.4,0.993,50.021,8.38755,1758.8693399999993,11144.32715,64.0,89.17615,11.44103,12.43822,12.19488,11.13891,11.0,2059.48662,2057.50775,2043.08512,69.9,77.6,102.7,107.8,107.1,61.5,61.5
2018-04-19 16:12:00,2011.4,0.521,6.0,398.0,398.0,403.0,11107721.0,42186.0,170678.0,914102.0,1759.7396600000004,13.47266,62.5,66.5,74.4,0.993,50.021,7.20073,1762.87122,11230.88379,64.0,106.57504,10.48434,10.97657,10.44389,11.03573,5.0,2064.05088,2059.31088,2053.42762,69.9,77.6,104.7,109.8,109.1,61.5,61.5
2018-04-19 16:17:00,1987.075,-3.5589999999999997,6.0,399.0,400.0,405.0,11107888.0,42186.0,170678.0,914104.0,1746.80348,13.29657,62.5,66.5,75.4,0.993,50.021,6.07375,1737.85898,11310.69336,64.0,106.57504,10.42348,10.66628,10.95555,10.88715,5.0,2057.8805,2058.44288,2048.72525,69.9,77.6,105.7,110.8,110.1,62.5,61.5
2018-04-19 16:22:00,1987.944,-17.625,6.0,399.0,400.0,404.0,11108056.0,42186.0,170678.0,914105.0,1761.33044,13.49467,62.5,67.5,77.4,0.993,50.021,10.59166,1757.86883,11234.25586,64.0,102.22532,12.895,13.27115,11.59016,10.75302,16.0,2057.69762,2059.7385,2051.82988,69.9,77.6,106.7,112.8,112.1,62.5,62.5
2018-04-19 16:27:00,2006.612,-23.069000000000003,6.0,399.0,399.0,404.0,11108222.0,42186.0,170678.0,914107.0,1788.14878,13.7588,62.5,67.5,78.4,0.993,50.021,8.926110000000003,1784.8822300000004,11082.50195,63.0,95.70073,10.74579,10.97368,10.20242,10.56533,5.0,2058.3525,2030.9095,2027.76475,69.9,77.6,107.7,113.8,113.1,62.5,62.5
2018-04-19 16:32:00,2081.804,-34.17,6.0,399.0,400.0,404.0,11108391.0,42186.0,170678.0,914108.0,1765.74285,13.42463,63.5,67.5,79.4,0.993,50.021,5.65487,1754.86731,11138.70703,64.0,102.22532,10.92902,11.32978,11.23632,11.0564,11.0,2065.39575,2059.66912,2047.84412,69.9,77.6,109.7,114.8,114.1,62.5,62.5
2018-04-19 16:37:00,2051.8360000000002,-16.464000000000002,6.0,399.0,400.0,404.0,11108559.0,42186.0,170678.0,914109.0,1744.32722,13.46666,63.5,68.5,80.4,0.993,50.021,5.46537,1754.86731,11275.84766,64.0,100.05046,9.70383,9.86196,10.22276,10.74798,5.0,2058.1125,2060.0595,2054.886,69.9,77.6,110.7,115.8,115.1,63.5,62.5
2018-04-19 16:42:00,1995.964,-1.7209999999999999,6.0,398.0,398.0,403.0,11108726.0,42186.0,170678.0,914111.0,1749.32465,13.38262,63.5,68.5,81.4,0.993,50.021,5.11631,1746.86325,11190.41602,64.0,100.05046,9.9182,9.95466,10.27199,10.59855,5.0,2059.92238,2039.54662,2040.881,69.9,77.6,110.7,116.8,116.1,63.5,63.5
2018-04-19 16:47:00,1989.6470000000002,-7.2139999999999995,6.0,400.0,401.0,406.0,11108896.0,42186.0,170678.0,914112.0,1775.0923300000004,13.58671,63.5,68.5,82.4,0.993,50.021,12.57634,1770.87528,11020.67676,64.0,100.05046,15.38995,13.15985,11.96514,11.07025,5.0,2056.5285,2060.23625,2052.80475,70.9,77.6,111.7,117.8,117.1,63.5,63.5
2018-04-19 16:52:00,2046.636,-30.695999999999998,6.0,401.0,402.0,407.0,11109065.0,42186.0,170678.0,914113.0,1752.82125,13.49267,63.5,68.5,83.4,0.993,50.021,7.629580000000002,1760.87035,11101.6123,64.0,95.70073,10.41226,10.49399,10.77965,11.01762,16.0,2061.9655,2057.3445,2052.35762,70.9,77.6,112.7,117.8,117.1,63.5,63.5
2018-04-19 16:57:00,2009.1760000000002,-18.882,6.0,400.0,401.0,406.0,11109233.0,42186.0,170678.0,914114.0,1774.70222,13.64074,64.5,68.5,84.4,0.993,50.021,10.73128,1776.87817,11039.78613,63.0,91.35101,11.85405,11.9003,10.67513,10.64916,5.0,2059.20388,2056.966,2052.62388,70.9,77.6,112.7,118.8,118.1,63.5,63.5
2018-04-19 17:02:00,1985.59,-14.479000000000001,6.0,399.0,400.0,405.0,11109400.0,42186.0,170678.0,914116.0,1734.3322100000007,13.192520000000002,64.5,67.5,84.4,0.993,50.021,7.63956,1722.85152,11386.00879,64.0,102.22532,11.26466,10.9536,11.17793,10.81421,5.0,2057.99762,2058.6865,2047.04712,70.9,77.6,113.7,118.8,119.1,64.5,63.5
2018-04-19 17:08:00,1989.0020000000002,5.12,6.0,398.0,399.0,405.0,11109597.0,42186.0,170678.0,914118.0,1745.15249,13.45065,64.5,67.5,85.4,0.993,50.021,9.70403,1752.8663,11235.37891,64.0,102.22532,10.35541,10.82771,10.6269,11.13431,5.0,2057.57913,2059.64875,2055.6565,70.9,77.6,114.7,119.8,120.1,64.5,64.5
2018-04-19 17:13:00,2044.5810000000001,-24.451,6.0,400.0,401.0,405.0,11109764.0,42186.0,170678.0,914119.0,1760.76029,13.57071,64.5,66.5,85.4,0.993,50.021,13.0052,1762.87122,11056.64746,64.0,95.70073,12.89708,13.82946,11.41004,11.08292,5.0,2051.46288,2060.5185,2058.20138,70.9,77.6,114.7,120.8,120.1,64.5,64.5
2018-04-19 17:18:00,2028.4470000000001,-6.801,6.0,400.0,401.0,405.0,11109934.0,42186.0,170678.0,914120.0,1738.87946,13.30057,64.5,66.5,86.4,0.993,50.021,8.80643,1738.8594899999996,11350.03711,64.0,95.70073,10.93575,10.89138,12.11876,12.49189,5.0,2061.3305,2058.31475,2058.80325,70.9,78.6,115.7,121.8,121.1,64.5,64.5
2018-04-19 17:23:00,1983.213,-12.786,6.0,400.0,402.0,406.0,11110103.0,42186.0,170678.0,914121.0,1738.6842600000002,13.26656,64.5,65.5,86.4,0.993,50.021,6.03385,1728.8545600000002,11359.03027,64.0,95.70073,9.2151,10.48026,11.39526,12.28674,5.0,2056.47375,2059.27763,2059.33462,70.9,78.6,115.7,121.8,121.1,64.5,64.5
2018-04-19 17:28:00,2048.797,-24.443,6.0,402.0,403.0,408.0,11110272.0,42186.0,170678.0,914123.0,1755.3876100000002,13.496670000000002,65.5,65.5,86.4,0.993,50.021,12.27715,1762.87122,11043.1582,64.0,108.7499,15.107270000000002,14.32427,12.88487,12.29267,5.0,2060.84562,2059.59112,2059.46337,70.9,78.6,116.7,121.8,122.1,64.5,64.5
2018-04-19 19:03:00,1980.22,1.456,6.0,400.0,400.0,405.0,11110598.0,42207.0,170678.0,914151.0,1738.33919,13.41663,52.5,47.5,51.4,0.9940000000000001,50.021,11.89816,1747.8637600000004,11179.17383,67.0,108.7499,11.20634,13.7086,12.78721,11.65218,5.0,2055.29938,2022.71762,694.18881,51.9,56.6,54.7,54.9,55.1,49.5,49.5
2018-04-19 19:28:00,1987.346,-5.648,6.0,399.0,400.0,405.0,11110817.0,42210.0,170678.0,914157.0,1732.72626,13.28457,55.5,45.5,49.4,0.998,50.021,9.53448,1734.8574600000004,11348.91406,65.0,102.22532,12.2703,12.88425,13.22861,11.09968,5.0,2060.42025,2038.67062,802.8330000000001,58.9,63.7,56.8,58.0,57.4,52.5,53.5
2018-04-19 19:33:00,1997.7160000000001,-10.232000000000001,6.0,399.0,399.0,405.0,11110982.0,42210.0,170678.0,914159.0,1746.84838,13.41463,57.5,45.5,49.4,0.998,50.021,6.49262,1754.86731,11271.35059,61.0,102.22532,10.1254,10.41025,11.06187,11.331,5.0,2060.13562,2060.90725,1599.0955,64.9,72.7,65.9,68.1,67.4,55.5,52.5
2018-04-19 19:38:00,1998.276,-6.547999999999999,6.0,399.0,400.0,404.0,11111151.0,42210.0,170678.0,914160.0,1734.1069699999996,13.27456,58.5,45.5,49.4,0.998,50.021,3.18149,1735.85797,11383.76074,60.0,102.22532,10.01464,10.42773,10.46348,10.9276,5.0,2057.54088,2059.595,1890.1770000000001,65.9,74.7,72.1,74.3,74.4,57.5,55.5
2018-04-19 19:43:00,1995.6770000000001,-12.844000000000001,6.0,399.0,400.0,405.0,11111309.0,42210.0,170678.0,914162.0,1783.72165,13.59072,59.5,45.5,50.4,0.998,50.021,1.51594,1780.8802,11106.10742,59.0,106.57504,9.70697,9.61902,9.86141,10.45547,5.0,1974.5539999999999,1989.31812,1960.13862,66.9,75.7,77.1,80.4,79.4,58.5,57.5
2018-04-19 19:48:00,2046.8829999999998,-27.131,6.0,399.0,399.0,404.0,11111477.0,42210.0,170678.0,914164.0,1748.004,13.3546,59.5,46.5,50.4,0.998,50.021,8.118269999999999,1737.85898,11257.86133,60.0,106.57504,12.54321,12.53078,10.71756,10.46441,5.0,2048.38012,2059.0955,2022.52012,67.9,76.7,81.1,84.4,84.5,59.5,58.5
2018-04-19 19:53:00,1984.576,-5.501,6.0,400.0,400.0,405.0,11111644.0,42210.0,170678.0,914165.0,1774.77715,13.52268,60.5,47.5,51.4,0.998,50.021,10.1628,1764.8722300000004,11182.54688,60.0,106.57504,13.72649,11.81879,12.50317,11.82568,5.0,2061.92888,2059.9195,2045.96588,67.9,76.7,85.4,88.4,88.5,59.5,59.5
2018-04-19 19:58:00,2033.704,-22.608,6.0,399.0,400.0,405.0,11111813.0,42210.0,170678.0,914167.0,1738.33919,13.3526,61.5,48.5,53.4,0.998,50.021,9.79379,1746.86325,11226.38672,60.0,106.57504,11.24193,11.55559,12.99725,12.20941,5.0,2064.7535,2058.85363,2054.57838,68.9,76.7,88.5,92.4,92.5,60.5,59.5
2018-04-19 20:03:00,2050.911,-24.142,6.0,399.0,399.0,405.0,11111981.0,42210.0,170678.0,914168.0,1766.13282,13.50468,61.5,48.5,54.4,0.998,50.021,10.59166,1762.87122,11197.16016,60.0,106.57504,11.87491,11.98028,12.02017,12.34114,5.0,2058.52288,2059.9675,2057.7665,68.9,77.7,91.5,95.4,95.5,61.5,60.5
2018-04-19 20:08:00,2003.9129999999998,-26.113000000000003,6.0,398.0,398.0,403.0,11112148.0,42210.0,170678.0,914170.0,1712.18124,13.12649,61.5,49.5,55.4,0.998,50.021,7.4600399999999985,1708.84457,11441.08984,60.0,106.57504,8.98479,10.29472,11.05524,11.92795,5.0,2048.14175,2059.11075,2058.91738,68.9,77.7,93.5,98.5,97.5,61.5,61.5
2018-04-19 20:13:00,1991.204,-14.955,6.0,398.0,398.0,403.0,11112316.0,42210.0,170678.0,914172.0,1749.84976,13.40863,62.5,50.5,57.4,0.998,50.021,8.77651,1748.86427,11292.70898,60.0,110.92476,11.16775,11.75893,11.46271,11.65635,5.0,2058.93712,2059.45062,2059.33725,68.9,77.7,96.5,100.5,100.5,61.5,61.5
2018-04-19 20:18:00,2007.5479999999998,-13.069,6.0,398.0,397.0,403.0,11112485.0,42210.0,170678.0,914173.0,1756.21288,13.47466,62.5,50.5,60.4,0.998,50.021,8.297789999999999,1757.86883,11185.91895,60.0,110.92476,10.86368,10.76839,11.02098,11.30645,5.0,2060.95575,2060.12662,2059.52225,68.9,77.7,98.5,103.5,102.5,62.5,61.5
2018-04-19 20:23:00,2092.4629999999997,-34.078,6.0,399.0,398.0,404.0,11112653.0,42210.0,170678.0,914175.0,1745.49771,13.39662,62.5,51.5,62.4,0.998,50.021,5.28585,1743.86202,11280.34375,60.0,110.92476,10.20806,10.23315,10.15572,10.79156,5.0,2058.71538,2051.68887,2057.401,69.9,77.7,99.5,104.5,104.5,62.5,62.5
2018-04-19 20:33:00,2097.0879999999997,-38.092,6.0,398.0,399.0,403.0,11112985.0,42210.0,170678.0,914178.0,1769.07428,13.422629999999998,63.5,52.5,67.4,0.998,50.021,7.20073,1759.8698399999996,11199.4082,60.0,110.92476,11.0422,10.72973,10.90541,10.35758,5.0,2064.8355,2059.57275,2046.94212,69.9,77.7,102.5,107.5,107.5,62.5,62.5
2018-04-19 20:38:00,1991.71,-15.649000000000001,6.0,397.0,397.0,402.0,11113150.0,42210.0,170678.0,914180.0,1761.81065,13.51268,63.5,52.5,69.4,0.998,50.021,7.190760000000001,1762.87122,11111.72852,60.0,110.92476,11.05328,10.58965,10.62365,10.75806,5.0,2057.99075,2060.2755,2055.0105,69.9,77.7,104.5,109.5,108.5,63.5,62.5
2018-04-19 20:58:00,2003.504,5.712000000000001,6.0,399.0,400.0,405.0,11113250.0,42215.0,170678.0,914186.0,1748.34907,13.44064,57.5,51.5,65.4,0.9990000000000001,50.021,5.31577,1757.86883,11382.63574,68.0,115.27448,11.04467,10.8655,10.72131,10.27934,5.0,2063.2905,1857.3429999999998,498.13434000000007,57.9,60.7,81.4,84.5,82.4,55.5,58.5
2018-04-19 21:03:00,2038.085,-21.693,6.0,399.0,400.0,404.0,11113415.0,42215.0,170678.0,914188.0,1759.18452,13.48066,59.5,50.5,64.4,0.9990000000000001,50.021,4.7074,1757.86883,11185.91895,61.0,126.14876,10.66896,11.02396,10.79177,10.74319,11.0,2060.87837,2059.74312,1485.15825,63.9,70.7,86.6,90.5,89.4,57.5,55.5
2018-04-19 21:08:00,1428.104,-32.263000000000005,6.0,396.0,396.0,400.0,11113542.0,42215.0,170678.0,914190.0,1752.2661100000007,13.42864,60.5,50.5,65.4,0.9990000000000001,50.021,0.02992,1749.86477,7841.72168,48.0,173.99555,9.12353,8.64565,8.37845,9.62877,11.0,1449.90112,1293.70562,1479.3125,66.9,73.7,88.6,92.5,91.4,59.5,57.5
2018-04-19 21:13:00,807.9169999999999,-56.938,6.0,393.0,393.0,397.0,11113618.0,42215.0,170678.0,914194.0,1689.73012,12.9524,60.5,50.5,67.4,0.995,50.021,0.02992,1688.8347199999996,4778.54932,42.0,178.34526,6.18774,6.82061,6.93992,7.979239999999999,5.0,845.52081,785.94738,1101.06525,66.9,74.7,84.6,88.5,88.4,60.5,59.5
2018-04-19 21:23:00,2091.106,-32.17,6.0,395.0,395.0,399.0,11113879.0,42215.0,170679.0,914199.0,1784.5319100000004,13.63074,61.5,49.5,69.4,0.991,50.021,5.69476,1781.88071,11051.02734,57.0,178.34526,10.84373,10.57657,10.25012,9.0792,5.0,2067.04662,2055.43275,1699.83375,67.9,75.7,87.6,91.5,90.5,60.5,60.5
2018-04-19 21:28:00,1768.315,-21.348000000000003,6.0,396.0,396.0,401.0,11113993.0,42215.0,170679.0,914202.0,1736.67333,13.39262,61.5,49.5,70.4,0.991,50.021,0.03989,1746.86325,9899.94824,48.0,197.91895,9.24772,10.41548,9.21811,8.76605,5.0,1866.22975,1547.361,1490.35738,67.9,75.7,86.6,90.5,90.5,61.5,60.5
2018-04-19 21:33:00,1614.8239999999998,-10.425,6.0,395.0,396.0,399.0,11114131.0,42215.0,170679.0,914204.0,1733.59673,13.36861,61.5,48.5,71.4,0.991,50.021,0.02992,1741.86101,9146.80176,50.0,197.91895,9.2121,9.25184,8.9764,8.89889,5.0,1748.4615,1714.90425,1606.1855,67.9,75.7,87.6,91.5,90.5,61.5,61.5
2018-04-19 21:38:00,1011.0010000000001,-41.198,6.0,393.0,393.0,397.0,11114224.0,42215.0,170679.0,914206.0,1756.7382899999998,13.45065,61.5,48.5,71.4,0.998,50.021,0.02992,1753.8668,5711.55176,42.0,197.91895,7.76152,7.343269999999999,7.67445,8.04097,5.0,1013.55919,1126.61425,1288.69625,67.9,75.7,85.6,89.5,89.5,61.5,61.5
2018-04-19 21:43:00,973.0039999999999,-50.169,6.0,393.0,392.0,396.0,11114317.0,42215.0,170680.0,914209.0,1745.5277399999998,13.3586,61.5,47.5,72.4,0.998,50.021,0.02992,1747.8637600000004,5550.80615,42.0,210.96807,6.45137,7.57315,7.84962,7.899089999999998,5.0,1039.08712,1192.57625,1204.65912,67.9,75.7,83.5,87.5,86.5,61.5,61.5
2018-04-19 21:48:00,660.453,-81.039,6.0,391.0,390.0,394.0,11114386.0,42215.0,170682.0,914213.0,1580.02597,12.11599,61.5,47.5,72.4,0.997,50.021,0.02992,1576.77939,4159.16992,38.0,200.0938,6.42977,6.5979100000000015,6.87942,7.27575,5.0,696.32462,720.7843799999998,960.90281,65.9,74.7,80.5,84.5,83.5,61.5,61.5
2018-04-19 21:53:00,345.907,-86.913,6.0,390.0,389.0,392.0,11114433.0,42215.0,170683.0,914217.0,1273.9797199999996,9.7148,60.5,46.5,72.4,0.978,50.021,0.02992,1275.63042,2777.65112,35.0,197.91895,6.30072,7.0412300000000005,5.91566,6.33322,16.0,355.73122,325.40281,697.40219,63.9,70.7,78.5,81.5,81.5,61.5,61.5
2018-04-19 21:58:00,358.029,-80.14399999999999,6.0,389.0,389.0,391.0,11114467.0,42215.0,170685.0,914222.0,1294.11961,9.9149,59.5,46.5,70.4,0.975,50.021,0.02992,1302.64382,2831.60767,34.0,184.86982,5.644,5.98738,5.0884800000000014,5.53336,5.0,369.72188,335.89694,519.6094400000002,61.9,67.7,75.4,78.5,78.5,60.5,61.5
2018-04-19 22:03:00,943.37,-44.146,6.0,390.0,390.0,393.0,11114535.0,42215.0,170689.0,914225.0,1748.67927,13.3526,59.5,45.5,69.4,0.9990000000000001,50.021,0.02992,1745.86289,5348.46777,39.0,182.69497,7.68382,7.43669,7.83913,6.50723,16.0,1020.31894,1172.34025,760.0778799999998,61.9,68.7,72.4,75.5,75.5,59.5,60.5
2018-04-19 22:09:00,975.8960000000001,-83.205,6.0,388.0,388.0,390.0,11114618.0,42215.0,170694.0,914229.0,1756.34802,13.41663,59.5,45.5,68.4,0.9990000000000001,50.021,0.02992,1754.86731,5423.78223,39.0,165.29613,7.71766,7.246339999999999,7.47283,6.87438,5.0,973.59338,1102.08437,853.1451900000002,62.9,69.7,71.4,74.5,74.5,59.5,59.5
2018-04-19 22:14:00,1925.432,-11.842,6.0,392.0,392.0,393.0,11114729.0,42215.0,170696.0,914231.0,1759.9799100000002,13.44865,59.5,44.5,68.4,0.998,50.021,0.02992,1757.86883,10844.19238,46.0,158.77157,9.6886,9.28654,9.0507,7.83277,5.0,1929.57912,1677.40125,1214.739,63.9,72.7,72.4,75.5,75.5,59.5,59.5
2018-04-19 22:19:00,1255.4289999999999,75.541,6.0,391.0,391.0,393.0,11114860.0,42215.0,170698.0,914233.0,1739.13458,13.32659,59.5,44.5,68.4,0.992,50.021,0.03989,1740.8605,6700.7597700000015,45.0,180.52011,9.17422,8.29852,8.32455,8.651810000000001,5.0,1322.6505,1500.09775,1476.45538,65.9,73.7,76.4,79.5,78.5,59.5,59.5
2018-04-19 22:24:00,920.584,-29.564,6.0,389.0,390.0,391.0,11114943.0,42215.0,170701.0,914236.0,1749.33952,13.42063,59.5,43.5,68.4,0.996,50.021,0.03989,1752.8663,5282.146,39.0,180.52011,7.84766,7.18222,7.83408,7.92897,5.0,942.36306,1135.78325,1201.5453699999996,65.9,73.7,74.3,77.5,77.5,59.5,59.5
2018-04-19 22:29:00,1157.74,117.779,6.0,393.0,394.0,394.0,11115042.0,42215.0,170704.0,914238.0,1745.0175,13.41063,59.5,43.5,68.4,0.982,50.021,0.03989,1746.86325,6194.91504,39.0,165.29613,7.8682,7.9451800000000015,7.622960000000001,7.99569,5.0,1160.3745,1131.82775,1197.78975,65.9,73.7,74.3,77.5,77.5,59.5,59.5
2018-04-19 22:44:00,640.234,-60.82899999999999,6.0,388.0,388.0,389.0,11115349.0,42215.0,170712.0,914247.0,1554.28817,11.96191,60.5,42.5,68.4,0.997,50.021,0.03989,1562.77244,4098.46875,37.0,173.99555,6.04216,6.43722,6.30285,7.72698,5.0,660.80669,726.97594,1150.353,65.9,74.7,75.3,78.5,78.5,60.5,59.5
2018-04-19 22:54:00,189.407,-65.997,6.0,387.0,387.0,388.0,11115420.0,42215.0,170722.0,914254.0,1108.22277,8.442169999999999,58.5,42.5,67.4,0.935,50.021,0.03989,1100.54395,1906.4735100000007,32.0,189.21953,5.39509,4.94465,4.41155,5.6221,5.0,217.38388,215.39898,500.56191,60.9,66.7,70.3,72.5,73.5,59.5,60.5
2018-04-19 22:59:00,154.386,-70.63600000000001,6.0,387.0,387.0,387.0,11115430.0,42215.0,170729.0,914258.0,1099.14327,8.43017,57.5,41.5,64.4,0.912,50.021,0.03989,1100.54395,1574.86414,31.0,189.21953,4.2471,3.71486,3.68835,4.3979300000000014,5.0,183.41898,154.2387,268.48459,57.9,60.7,67.3,69.5,69.5,58.5,59.5
2018-04-19 23:04:00,169.36700000000002,-88.274,6.0,388.0,387.0,388.0,11115444.0,42215.0,170734.0,914262.0,1099.14327,8.42817,56.5,41.5,62.4,0.8759999999999999,50.021,0.03989,1100.54395,1689.5222199999996,31.0,189.21953,5.0133,4.57081,4.40032,4.358230000000002,5.0,201.82091,203.82941,222.267,56.9,59.7,64.3,67.5,66.5,57.5,58.5
2018-04-19 23:09:00,379.914,-65.116,6.0,389.0,389.0,390.0,11115469.0,42215.0,170737.0,914266.0,1336.33553,10.15702,56.5,40.5,60.4,0.99,50.021,0.03989,1328.65671,2930.52856,31.0,189.21953,5.56265,5.2793,4.87925,4.75346,5.0,407.47966,384.77934,295.65544,55.9,59.7,63.3,65.5,64.5,56.5,57.5
2018-04-19 23:24:00,1254.335,275.948,6.0,396.0,396.0,398.0,11115642.0,42215.0,170746.0,914279.0,1765.02239,13.44264,56.5,39.5,57.4,0.963,50.021,0.02992,1753.8668,6586.10205,38.0,178.34526,8.624419999999999,8.4596,8.2735,6.90073,5.0,1206.1688800000004,1278.998,915.59556,60.9,68.7,62.3,63.5,63.5,55.5,56.5
2018-04-19 23:29:00,966.797,-40.988,6.0,391.0,390.0,392.0,11115701.0,42215.0,170750.0,914282.0,1747.22348,13.42864,56.5,39.5,57.4,0.9940000000000001,50.021,0.02992,1749.86477,5450.76074,35.0,187.04468,7.18089,6.40188,7.2553899999999985,6.671880000000002,5.0,1015.00738,969.66069,803.14481,60.9,69.7,62.3,64.5,64.5,56.5,55.5
2018-04-19 23:39:00,1506.356,-21.712,6.0,391.0,391.0,392.0,11115979.0,42215.0,170756.0,914286.0,1753.75178,13.40462,58.5,38.5,57.4,0.993,50.021,0.02992,1753.8668,8184.5722700000015,45.0,173.99555,8.35315,8.0273,8.72007,8.477269999999999,5.0,1480.16088,1623.66662,1572.71625,64.9,73.7,69.5,72.7,72.5,57.5,56.5
2018-04-19 23:49:00,1020.23,-74.612,6.0,389.0,388.0,391.0,11116178.0,42215.0,170765.0,914292.0,1760.7152399999998,13.40462,58.5,38.5,59.4,0.9990000000000001,50.021,0.02992,1749.86477,5636.2373,38.0,173.99555,7.4048,7.09109,7.04609,7.62495,5.0,1041.3015,1061.46425,1212.27187,65.9,73.7,69.5,72.7,72.5,58.5,58.5
2018-04-19 23:54:00,886.57,-31.254,6.0,389.0,388.0,390.0,11116251.0,42215.0,170766.0,914296.0,1746.98352,13.28056,58.5,38.5,60.4,0.9940000000000001,50.021,0.02992,1736.85847,5001.12109,35.0,167.47099,5.9250099999999986,6.36303,6.898860000000001,7.1059600000000005,5.0,908.10156,1009.11131,1022.88662,64.9,73.7,68.5,70.7,70.5,58.5,58.5
2018-04-19 23:59:00,607.816,402.39300000000003,6.0,390.0,391.0,393.0,11116321.0,42215.0,170773.0,914300.0,1528.68552,11.64976,58.5,38.5,60.4,0.845,50.021,0.02992,1519.75122,3746.62524,36.0,160.94642,5.49059,5.47701,5.85882,6.685230000000002,5.0,616.53356,623.36831,880.17212,63.9,72.7,67.5,69.7,69.5,58.5,58.5
2018-04-20 00:04:00,675.067,-97.71,6.0,386.0,386.0,388.0,11116375.0,42215.0,170778.0,914305.0,1588.38516,12.16401,58.5,38.5,60.4,0.9890000000000001,50.021,0.02992,1587.78468,4199.6377,34.0,150.07215,6.68372,6.43911,6.56412,6.59864,5.0,699.38219,724.0518099999998,757.7455,62.9,69.7,65.5,67.7,67.5,58.5,58.5
2018-04-20 00:09:00,565.2280000000001,-47.152,6.0,389.0,388.0,390.0,11116418.0,42215.0,170783.0,914308.0,1495.44413,11.5297,58.5,38.5,60.4,0.9940000000000001,50.021,0.02992,1502.74275,3760.11475,32.0,128.32361,5.90932,5.8534,5.93109,6.08731,5.0,593.93494,556.1788700000002,610.53225,60.9,67.7,64.5,66.7,66.5,58.5,58.5
2018-04-20 00:14:00,601.571,418.283,6.0,388.0,388.0,389.0,11116461.0,42215.0,170789.0,914311.0,1528.3403,11.65976,58.5,37.5,59.4,0.998,50.021,0.02992,1517.75021,3631.96704,34.0,126.14876,5.75598,6.13669,6.20952,6.0663800000000005,5.0,617.94388,631.62112,578.57688,59.9,66.7,62.4,64.7,64.5,58.5,58.5
2018-04-20 00:24:00,256.855,-73.96,6.0,387.0,387.0,388.0,11116548.0,42215.0,170803.0,914319.0,1175.4859800000004,9.01446,57.5,37.5,57.4,0.9620000000000001,50.021,0.02992,1176.58154,2317.89429,32.0,134.84816999999998,5.15976,4.9484,4.58456,5.17269,5.0,280.83588,287.7997200000001,434.92059000000006,58.9,63.7,61.4,63.7,63.5,58.5,58.5
2018-04-20 00:29:00,380.311,-64.818,6.0,387.0,387.0,388.0,11116577.0,42215.0,170809.0,914322.0,1331.18794,10.14301,56.5,37.5,55.4,0.976,50.021,0.02992,1322.65367,2935.02515,31.0,134.84816999999998,5.50322,5.709,5.51036,5.23902,5.0,402.51925,402.35228,401.95503,57.9,62.7,59.4,61.7,61.5,57.5,58.5
2018-04-20 00:34:00,494.606,-74.763,6.0,386.0,387.0,388.0,11116615.0,42215.0,170815.0,914327.0,1441.23729,11.02545,56.5,36.5,54.4,0.9890000000000001,50.021,0.02992,1439.71153,3412.7678200000005,31.0,134.84816999999998,6.72394,6.08204,6.0262699999999985,5.7054800000000006,5.0,519.23013,512.44622,454.36744,57.9,63.7,58.4,59.7,60.5,56.5,57.5
2018-04-20 00:39:00,489.11300000000006,-99.71799999999999,6.0,386.0,386.0,388.0,11116655.0,42215.0,170819.0,914331.0,1435.71461,11.00544,56.5,36.5,53.4,0.985,50.021,0.02992,1437.71052,3397.03003,31.0,134.84816999999998,5.34973,6.54707,6.1519900000000005,5.8284699999999985,5.0,515.12488,504.89375,484.92916,57.9,64.7,57.4,59.7,59.5,56.5,56.5
2018-04-20 00:44:00,760.727,-74.32600000000001,6.0,389.0,388.0,390.0,11116708.0,42215.0,170823.0,914336.0,1658.70988,12.68027,56.5,36.5,52.4,0.9940000000000001,50.021,0.02992,1656.81893,4617.8027299999985,33.0,126.14876,5.79865,6.68749,6.658239999999998,6.29929,5.0,789.60888,760.38462,603.44031,58.9,66.7,57.4,58.7,58.5,56.5,56.5
2018-04-20 00:49:00,731.8639999999999,-66.437,6.0,388.0,388.0,390.0,11116775.0,42215.0,170823.0,914340.0,1646.73383,12.5422,56.5,35.5,51.4,0.9940000000000001,50.021,0.02992,1635.80843,4470.5459,33.0,126.14876,6.67414,6.59877,6.5731199999999985,6.60076,5.0,766.92944,802.03788,751.5110599999998,60.9,69.7,57.4,58.7,58.5,56.5,56.5
2018-04-20 00:54:00,707.5360000000001,4.396,6.0,389.0,389.0,391.0,11116831.0,42215.0,170829.0,914342.0,1597.59965,12.26406,56.5,35.5,50.4,0.998,50.021,0.02992,1606.79416,4318.79248,34.0,126.14876,5.87884,6.6767699999999985,6.65132,6.54294,5.0,717.85581,702.6601900000002,708.4458099999998,60.9,69.7,57.4,58.7,58.5,56.5,56.5
2018-04-20 00:59:00,829.454,-19.959,6.0,390.0,389.0,391.0,11116890.0,42215.0,170832.0,914346.0,1680.5755399999996,12.90838,56.5,35.5,50.4,0.996,50.021,0.02992,1683.8323300000004,4743.70166,33.0,134.84816999999998,7.41529,7.0670199999999985,6.88143,6.5564300000000015,5.0,837.84212,788.55981,720.73919,60.9,69.7,57.4,58.7,58.5,56.5,56.5
2018-04-20 01:04:00,1139.042,-8.326,6.0,392.0,392.0,394.0,11116952.0,42215.0,170835.0,914349.0,1746.17297,13.46465,56.5,35.5,49.4,1.0,50.021,0.02992,1754.86731,6243.25146,34.0,134.84816999999998,8.32995,8.08574,7.6692300000000015,6.71173,5.0,1111.39025,945.86919,753.2095,60.9,69.7,57.4,58.7,58.5,56.5,56.5
2018-04-20 01:09:00,883.831,-39.586,6.0,391.0,390.0,393.0,11117027.0,42215.0,170837.0,914352.0,1737.96409,13.3566,56.5,35.5,49.4,0.996,50.021,0.02992,1740.8605,5110.15869,34.0,147.8973,6.1176900000000005,7.11222,6.85078,6.931589999999999,5.0,918.71781,871.6631199999998,863.29662,61.9,70.7,57.4,59.7,59.5,56.5,56.5
2018-04-20 01:14:00,823.9810000000001,-61.174,6.0,390.0,390.0,393.0,11117110.0,42215.0,170840.0,914355.0,1705.2478199999996,13.07846,57.5,35.5,49.4,0.992,50.021,0.02992,1707.84406,4946.04004,34.0,147.8973,6.39012,6.8940600000000005,6.8678,7.0983,5.0,871.23625,911.67219,949.27656,62.9,71.7,58.4,60.7,60.5,56.5,56.5
2018-04-20 01:19:00,1375.983,3.3139999999999996,6.0,393.0,393.0,395.0,11117187.0,42215.0,170842.0,914358.0,1739.23969,13.32859,57.5,35.5,49.4,1.0,50.021,0.02992,1738.8594899999996,7639.383790000001,36.0,147.8973,8.79149,8.49232,7.12449,7.01986,5.0,1506.2658800000004,1095.05375,950.13475,63.9,71.7,59.4,60.7,60.5,57.5,56.5
2018-04-20 02:14:00,2028.733,-16.258,6.0,397.0,397.0,401.0,11117594.0,42223.0,170845.0,914374.0,1768.98433,13.44865,52.5,33.5,42.4,0.9990000000000001,50.021,10.80109,1757.86883,11062.26758,60.0,169.64584,13.33552,12.32945,12.04779,11.63947,5.0,2059.49975,2050.3915,894.05225,55.9,60.7,51.8,52.7,52.5,49.5,50.5
2018-04-20 02:19:00,2006.57,-14.472000000000001,6.0,395.0,396.0,400.0,11117764.0,42223.0,170845.0,914374.0,1744.89737,13.37261,55.5,33.5,42.4,0.9990000000000001,50.021,8.118269999999999,1746.86325,11260.11035,51.0,169.64584,10.34046,10.6241,10.86855,11.32016,5.0,2059.9818800000007,2060.5679999999998,1630.93512,62.9,71.7,60.9,63.1,62.6,52.5,49.5
2018-04-20 02:24:00,2071.976,-42.438,6.0,397.0,397.0,401.0,11117933.0,42223.0,170845.0,914376.0,1753.8719,13.44264,56.5,33.5,42.4,0.9990000000000001,50.021,5.52521,1751.8657899999996,11101.6123,49.0,169.64584,10.0526,10.0542,10.24034,10.74575,5.0,2061.56488,2060.163,1902.56625,64.9,72.7,66.9,70.2,69.7,55.5,52.5
2018-04-20 02:29:00,2008.864,3.884,6.0,396.0,397.0,401.0,11118103.0,42223.0,170845.0,914377.0,1762.83128,13.406629999999998,57.5,33.5,43.4,0.9990000000000001,50.021,5.26591,1750.86528,11234.25586,49.0,169.64584,9.7629,9.96328,9.78181,10.27723,5.0,2059.86925,2059.79775,2001.9460000000001,65.9,73.7,71.9,75.2,74.7,56.5,55.5
2018-04-20 02:34:00,2019.9660000000001,-18.500999999999998,6.0,396.0,397.0,401.0,11118272.0,42223.0,170845.0,914379.0,1738.03902,13.40863,58.5,33.5,43.4,0.9990000000000001,50.021,7.23065,1747.8637600000004,11266.85449,49.0,160.94642,10.28849,10.0947,10.19726,10.22777,5.0,2057.35012,2059.99012,2038.58412,66.9,74.7,75.9,79.3,78.7,57.5,56.5
2018-04-20 02:39:00,1993.969,-14.484000000000002,6.0,397.0,397.0,401.0,11118441.0,42223.0,170845.0,914380.0,1742.34617,13.37261,58.5,33.5,44.4,0.9990000000000001,50.021,5.1562,1744.86238,11261.2334,49.0,156.59672,9.51264,9.85254,9.89456,10.2014,5.0,2060.27738,2059.57162,2051.88737,66.9,74.7,78.9,83.3,82.7,58.5,57.5
2018-04-20 02:44:00,2020.6229999999998,-2.302,6.0,397.0,398.0,402.0,11118610.0,42223.0,170845.0,914382.0,1731.0155,13.3546,59.5,34.5,45.4,0.9990000000000001,50.021,2.47338,1740.8605,11357.90723,49.0,152.24701000000005,9.60433,9.26278,9.39844,9.78026,5.0,2059.56788,2059.31775,2056.79025,66.9,74.7,81.9,86.3,85.7,58.5,58.5
2018-04-20 02:54:00,1369.773,-25.736,6.0,393.0,393.0,397.0,11118906.0,42223.0,170845.0,914386.0,1757.53368,13.45665,59.5,34.5,47.4,0.9990000000000001,50.021,0.03989,1753.8668,7642.755859999998,41.0,147.8973,7.762810000000001,7.812489999999999,7.970839999999999,8.83186,5.0,1366.42238,1377.64762,1746.45962,66.9,74.7,82.9,87.3,87.7,59.5,59.5
2018-04-20 03:04:00,1476.586,-25.051,6.0,392.0,391.0,395.0,11119145.0,42223.0,170846.0,914390.0,1755.47756,13.44264,60.5,35.5,48.4,0.998,50.021,0.03989,1757.86883,8314.967770000001,39.0,137.02303,7.9914,7.737260000000001,8.11988,8.3482,5.0,1460.65662,1336.509,1458.01062,66.9,74.7,80.9,84.3,83.7,60.5,59.5
2018-04-20 03:09:00,909.12,235.078,6.0,392.0,392.0,395.0,11119236.0,42223.0,170850.0,914393.0,1730.80557,13.24655,60.5,35.5,48.4,0.978,50.021,0.03989,1729.8550699999996,4968.521970000002,36.0,137.02303,6.68132,6.5460400000000005,6.83714,7.75323,5.0,910.346,970.65325,1217.22088,66.9,74.7,77.9,81.3,81.7,60.5,60.5
2018-04-20 03:14:00,1018.3480000000001,-34.245,6.0,390.0,390.0,392.0,11119311.0,42223.0,170851.0,914396.0,1752.46117,13.43064,60.5,35.5,49.4,0.9990000000000001,50.021,0.01995,1750.86528,5691.31787,34.0,143.54759,7.4710899999999985,7.053999999999999,7.19867,7.25116,5.0,1050.21462,999.24938,1032.67475,65.9,73.7,74.9,78.3,77.7,60.5,60.5
2018-04-20 03:19:00,889.2669999999999,-55.24100000000001,6.0,388.0,388.0,392.0,11119384.0,42223.0,170853.0,914400.0,1744.8673399999998,13.26656,60.5,35.5,49.4,0.996,50.021,0.01995,1734.8574600000004,5025.8510700000015,33.0,143.54759,7.19487,7.368130000000002,6.75495,6.9447100000000015,5.0,905.61606,877.2021900000002,943.12681,64.9,73.7,72.9,76.3,75.7,60.5,60.5
2018-04-20 03:24:00,894.672,-76.542,6.0,389.0,389.0,391.0,11119465.0,42223.0,170856.0,914404.0,1738.0540399999998,13.24655,60.5,36.5,49.4,0.9940000000000001,50.021,0.01995,1727.85406,5032.5957,34.0,143.54759,7.4779,6.722360000000001,6.935389999999999,7.00559,5.0,903.13262,919.28856,964.92956,64.9,73.7,71.9,74.3,74.7,60.5,60.5
2018-04-20 03:34:00,955.048,118.859,6.0,392.0,392.0,394.0,11119606.0,42223.0,170858.0,914414.0,1758.40414,13.39862,59.5,36.5,49.4,0.9890000000000001,50.021,-0.00997,1746.86325,5234.93359,34.0,128.32361,7.55815,7.66449,7.4044,6.845439999999999,5.0,967.8585,992.77775,898.57375,63.9,72.7,68.9,71.3,70.7,60.5,60.5
2018-04-20 03:39:00,839.455,-27.994,6.0,389.0,388.0,390.0,11119685.0,42223.0,170862.0,914417.0,1705.8179699999996,13.1465,59.5,36.5,49.4,0.998,50.021,-0.00997,1713.8471,4916.81348,33.0,128.32361,6.75875,7.01098,6.92329,7.09183,5.0,878.32025,879.06706,931.66112,63.9,72.7,67.9,70.3,70.7,59.5,60.5
2018-04-20 03:44:00,802.929,-40.31,6.0,390.0,389.0,391.0,11119748.0,42223.0,170863.0,914421.0,1656.03841,12.7383,59.5,36.5,49.4,0.9990000000000001,50.021,0.0,1664.82284,4711.103029999998,32.0,128.32361,6.77107,6.76899,6.58242,6.8620800000000015,5.0,802.31894,792.87669,838.50112,62.9,71.7,66.9,69.3,68.7,59.5,59.5
2018-04-20 03:49:00,698.709,-46.592,6.0,389.0,389.0,392.0,11119817.0,42223.0,170864.0,914425.0,1613.01224,12.32209,59.5,36.5,49.4,0.997,50.021,0.0,1611.7967,4325.53662,32.0,134.84816999999998,6.874039999999999,6.29997,6.36428,6.7914,5.0,723.79631,739.66544,834.64862,62.9,71.7,65.9,68.3,67.7,59.5,59.5
2018-04-20 03:54:00,775.862,4.423,6.0,389.0,389.0,392.0,11119889.0,42223.0,170865.0,914429.0,1648.7,12.61424,59.5,36.5,49.4,0.992,50.021,0.03989,1645.81336,4534.61963,33.0,147.8973,6.99936,6.8868100000000005,6.55523,6.88272,5.0,779.27125,811.93194,869.64269,62.9,71.7,64.9,67.3,67.7,59.5,59.5
2018-04-20 03:59:00,1049.738,-47.408,6.0,391.0,390.0,394.0,11119963.0,42223.0,170867.0,914432.0,1744.52227,13.45265,59.5,36.5,49.4,0.995,50.021,0.01995,1754.86731,5889.15967,35.0,147.8973,8.04568,8.04453,7.900519999999998,7.08759,5.0,1061.8356199999996,1144.68137,940.5105,62.9,71.7,64.9,67.3,66.7,59.5,59.5
2018-04-20 04:04:00,1487.818,-15.970999999999998,6.0,392.0,392.0,395.0,11120070.0,42223.0,170868.0,914435.0,1752.52123,13.42063,59.5,36.5,49.4,0.992,50.021,0.37899,1750.86528,7957.5039099999985,38.0,152.24701000000005,8.90606,8.42778,8.119110000000001,7.67958,5.0,1448.96562,1365.64962,1165.2023800000004,63.9,72.7,65.9,68.3,67.7,59.5,59.5
2018-04-20 04:09:00,1259.635,-31.54,6.0,392.0,392.0,395.0,11120189.0,42223.0,170869.0,914436.0,1775.5276399999998,13.496670000000002,59.5,36.5,49.4,0.997,50.021,3.47071,1764.8722300000004,7093.0708,39.0,152.24701000000005,8.59032,8.56739,8.49646,8.22669,5.0,1310.06488,1332.28662,1333.10125,64.9,73.7,67.9,70.4,69.7,59.5,59.5
2018-04-20 04:14:00,1396.9479999999999,175.077,6.0,394.0,394.0,398.0,11120298.0,42223.0,170872.0,914439.0,1727.77388,13.22854,59.5,36.5,48.4,0.991,50.021,1.6854900000000002,1729.8550699999996,7650.62451,39.0,169.64584,8.463980000000001,9.58537,9.21352,8.69304,5.0,1378.78,1364.01162,1332.1565,64.9,73.7,68.9,71.4,70.7,59.5,59.5
2018-04-20 04:19:00,1095.94,-29.072,6.0,391.0,391.0,395.0,11120409.0,42223.0,170874.0,914441.0,1738.38424,13.400620000000002,59.5,36.5,48.4,0.993,50.021,0.02992,1747.8637600000004,6154.44775,38.0,169.64584,8.1433,7.95953,8.121319999999999,8.68629,5.0,1160.21425,1270.54375,1341.42362,65.9,73.7,68.9,72.4,71.7,59.5,59.5
2018-04-20 04:29:00,1984.957,-5.4270000000000005,6.0,394.0,394.0,399.0,11120690.0,42223.0,170875.0,914443.0,1732.98153,13.32859,60.5,36.5,48.4,0.992,50.021,2.44346,1742.86152,11333.17676,48.0,176.1704,10.06284,9.42822,9.54582,9.31523,5.0,2058.82463,2058.89775,1821.23588,66.9,74.7,75.1,79.5,78.7,59.5,59.5
2018-04-20 04:34:00,2007.031,-28.421,6.0,393.0,394.0,398.0,11120859.0,42223.0,170875.0,914445.0,1747.2985600000004,13.43864,60.5,36.5,48.4,0.992,50.021,4.38826,1748.86427,11296.08105,49.0,169.64584,10.17841,10.22499,10.10799,9.66822,5.0,2057.44787,2051.677,1962.569,66.9,75.7,79.3,83.5,82.7,60.5,59.5
2018-04-20 04:39:00,2103.766,15.36,6.0,393.0,393.0,397.0,11121028.0,42223.0,170875.0,914446.0,1749.30963,13.45265,61.5,36.5,48.4,0.992,50.021,1.96474,1759.8698399999996,11243.24902,49.0,169.64584,9.66477,9.49339,9.6164,9.8173,5.0,2063.70075,2059.92012,2023.35675,66.9,75.7,83.3,87.5,86.7,60.5,60.5
2018-04-20 04:44:00,1779.599,-16.131,6.0,391.0,392.0,395.0,11121185.0,42223.0,170876.0,914447.0,1762.90635,13.43064,61.5,37.5,48.4,0.992,50.021,0.02992,1750.86528,9969.64258,46.0,169.64584,9.02166,8.56573,9.07056,9.48666,5.0,1822.68912,1832.6095,1936.75462,66.9,75.7,84.3,89.5,88.7,61.5,60.5
2018-04-20 04:54:00,2079.298,-37.357,6.0,395.0,395.0,397.0,11121513.0,42223.0,170876.0,914449.0,1758.3741100000002,13.47666,61.5,37.5,49.4,0.992,50.021,2.6628700000000003,1756.8683199999996,11196.03613,49.0,165.29613,11.03415,10.32544,9.84171,9.67409,5.0,2060.76975,2057.43838,2017.486,67.9,76.7,88.3,93.5,92.7,61.5,61.5
2018-04-20 04:59:00,1986.8370000000002,2.616,6.0,396.0,396.0,400.0,11121682.0,42223.0,170877.0,914450.0,1758.4640600000002,13.43664,62.5,37.5,50.4,0.992,50.021,7.1508600000000015,1754.86731,11131.96191,49.0,173.99555,10.18744,10.44931,10.69123,10.13908,5.0,2058.29288,2060.27338,2044.14138,67.9,76.7,90.3,95.5,94.7,61.5,61.5
2018-04-20 05:04:00,2036.58,-12.572000000000001,6.0,395.0,396.0,400.0,11121852.0,42223.0,170877.0,914451.0,1765.78775,13.42864,62.5,37.5,50.4,0.992,50.021,7.9188100000000015,1755.86782,11254.48828,49.0,173.99555,10.76002,10.91137,10.97363,10.41831,5.0,2061.21,2059.616,2053.87425,67.9,76.7,92.3,97.5,96.7,62.5,61.5
2018-04-20 05:09:00,2021.348,0.961,6.0,395.0,396.0,401.0,11122020.0,42223.0,170877.0,914452.0,1749.62467,13.42063,62.5,37.5,50.4,0.992,50.021,7.20073,1751.8657899999996,11203.9043,49.0,173.99555,10.39509,10.35003,10.55181,10.63983,5.0,2058.19825,2060.02875,2057.47325,67.9,76.7,94.3,98.5,98.7,62.5,62.5
2018-04-20 05:14:00,2013.7120000000002,-5.766,6.0,397.0,398.0,401.0,11122190.0,42223.0,170877.0,914454.0,1734.97744,13.3526,62.5,37.5,51.4,0.992,50.021,3.50063,1743.86202,11151.07227,49.0,180.52011,9.85752,10.16001,10.20211,10.44908,5.0,2062.19462,2054.71938,2057.05175,67.9,76.7,95.3,100.5,99.7,62.5,62.5
2018-04-20 05:19:00,2098.3089999999997,-33.575,6.0,396.0,398.0,402.0,11122357.0,42223.0,170877.0,914455.0,1759.75482,13.47266,62.5,37.5,51.4,0.992,50.021,2.88229,1761.87071,11278.09473,49.0,184.86982,9.96243,9.55532,10.20336,10.19791,3.0,2063.425,2057.70812,2044.25988,67.9,76.7,96.3,101.5,100.7,62.5,62.5
2018-04-20 05:24:00,1988.174,-12.679,6.0,397.0,398.0,403.0,11122526.0,42223.0,170877.0,914457.0,1779.3095399999993,13.74479,62.5,37.5,52.4,0.992,50.021,8.67678,1787.88375,10954.35449,48.0,184.86982,11.1052,11.09042,10.30189,10.40461,5.0,2058.00587,2060.761,2054.0635,67.9,76.7,97.3,102.5,101.7,62.5,62.5
2018-04-20 05:49:00,1778.743,-22.21,6.0,397.0,398.0,402.0,11122667.0,42229.0,170877.0,914465.0,1763.7167600000002,13.412629999999998,55.5,38.5,49.4,0.9990000000000001,50.021,0.03989,1751.8657899999996,9578.45605,52.0,195.74409,9.50207,9.81262,8.73702,8.67794,5.0,1755.2693800000004,1519.81188,368.67659,53.9,55.7,69.3,72.5,70.7,54.5,56.5
2018-04-20 05:54:00,1580.29,-19.980999999999998,6.0,395.0,396.0,400.0,11122798.0,42229.0,170877.0,914467.0,1747.26853,13.41063,57.5,37.5,49.4,0.9990000000000001,50.021,0.03989,1749.86477,8872.52148,46.0,195.74409,9.13169,9.42565,9.43524,8.818439999999997,5.0,1634.52362,1662.32175,1143.90412,61.9,67.7,71.3,74.5,73.7,55.5,54.5
2018-04-20 06:14:00,1680.372,4.709,6.0,394.0,394.0,398.0,11123261.0,42229.0,170878.0,914476.0,1764.58723,13.42063,59.5,36.5,48.4,0.996,50.021,0.02992,1754.86731,9018.6543,40.0,191.39438,8.95796,9.15351,8.61015,8.552489999999999,5.0,1634.63888,1493.82362,1559.9125,64.9,73.7,74.3,78.5,77.7,59.5,58.5
2018-04-20 06:19:00,1834.017,1.68,6.0,394.0,394.0,398.0,11123369.0,42229.0,170879.0,914479.0,1734.52726,13.36661,59.5,36.5,48.4,0.996,50.021,1.96474,1742.86152,10131.51367,37.0,191.39438,9.80447,9.40754,8.25398,8.0527,5.0,1819.66362,1311.6765,1356.5576199999996,65.9,73.7,73.3,77.5,76.7,59.5,59.5
2018-04-20 06:24:00,2004.1789999999999,-9.532,6.0,394.0,395.0,397.0,11123525.0,42229.0,170879.0,914480.0,1746.0229600000002,13.38862,60.5,36.5,48.4,0.996,50.021,2.49333,1747.8637600000004,11215.14551,46.0,173.99555,10.29394,10.18529,10.05004,8.95021,5.0,2060.25362,2028.9905,1715.2135,65.9,74.7,76.4,80.6,79.7,59.5,59.5
2018-04-20 06:29:00,1443.6760000000002,10.482000000000001,6.0,393.0,393.0,396.0,11123669.0,42229.0,170879.0,914481.0,1741.07058,13.394620000000002,60.5,36.5,48.4,0.996,50.021,0.03989,1747.8637600000004,7827.1084,40.0,180.52011,7.955389999999999,7.9901399999999985,8.33415,9.04094,5.0,1434.35738,1440.88838,1699.22575,65.9,74.7,79.4,83.6,82.7,60.5,59.5
