date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-20 06:34:00,1004.0219999999999,-43.284,6.0,390.0,391.0,394.0,11123775.0,42229.0,170881.0,914483.0,1747.95881,13.43064,60.5,36.5,48.4,1.0,50.021,0.03989,1756.8683199999996,5649.72656,35.0,189.21953,6.725810000000001,6.30624,6.96468,8.2724,5.0,975.87325,1103.28588,1452.3775,65.9,74.7,77.4,81.6,80.7,60.5,60.5
2018-04-20 06:39:00,891.095,-38.437,6.0,390.0,390.0,391.0,11123849.0,42229.0,170883.0,914487.0,1742.79635,13.31858,60.5,36.5,48.4,0.995,50.021,0.03989,1741.86101,5103.41406,32.0,189.21953,7.657839999999998,7.48194,6.8644300000000005,7.19747,5.0,917.19106,859.90775,1095.28675,65.9,73.7,74.4,77.6,77.7,60.5,60.5
2018-04-20 06:44:00,1001.6469999999999,-15.354000000000001,6.0,391.0,390.0,393.0,11123927.0,42229.0,170885.0,914490.0,1744.7173300000004,13.44665,60.5,36.5,48.4,0.997,50.021,0.03989,1753.8668,5469.87061,32.0,184.86982,7.57989,7.42335,6.99797,7.11502,5.0,963.81938,929.85575,1008.5985,64.9,73.7,72.4,74.6,74.7,60.5,60.5
2018-04-20 06:49:00,1181.8010000000002,229.334,6.0,392.0,392.0,394.0,11124017.0,42229.0,170889.0,914492.0,1749.38471,13.43064,60.5,36.5,48.4,0.987,50.021,0.03989,1750.86528,6320.81445,35.0,173.99555,7.495239999999999,7.318,7.36068,7.24098,5.0,1161.2671300000004,1162.257,1065.69175,64.9,73.7,70.4,73.6,73.7,60.5,60.5
2018-04-20 06:54:00,946.675,-52.89,6.0,390.0,389.0,392.0,11124116.0,42229.0,170891.0,914494.0,1751.08046,13.384620000000002,60.5,36.5,48.4,0.9940000000000001,50.021,0.03989,1750.86528,5245.05078,34.0,167.47099,7.644419999999998,7.25177,7.48555,7.5606,5.0,973.10888,1064.7776199999996,1139.30963,64.9,73.7,70.4,73.6,72.7,60.5,60.5
2018-04-20 06:59:00,799.138,-39.726,6.0,390.0,390.0,392.0,11124192.0,42229.0,170892.0,914498.0,1696.63351,12.92639,60.5,36.5,48.4,1.0,50.021,0.03989,1685.83335,4672.88379,31.0,167.47099,6.61757,6.80467,6.8426399999999985,7.22777,5.0,840.67125,845.42894,1001.47819,64.9,73.7,69.4,71.6,71.7,60.5,60.5
2018-04-20 07:04:00,707.265,-60.303000000000004,6.0,389.0,389.0,392.0,11124254.0,42229.0,170894.0,914501.0,1610.62606,12.35411,59.5,36.5,48.4,0.996,50.021,0.03989,1610.79619,4351.391110000001,31.0,167.47099,6.73353,6.35599,6.56774,6.811839999999999,5.0,727.975,716.56706,847.0273099999998,63.9,71.7,67.4,69.6,69.7,60.5,60.5
2018-04-20 07:09:00,714.852,-61.283,6.0,389.0,389.0,392.0,11124316.0,42229.0,170896.0,914504.0,1614.24279,12.36611,59.5,36.5,48.4,0.997,50.021,0.03989,1612.79721,4332.28125,31.0,163.12128,5.84314,6.63393,6.51837,6.6913,5.0,732.05669,740.72319,795.51125,62.9,70.7,65.4,67.6,67.7,59.5,60.5
2018-04-20 07:14:00,935.487,213.94400000000002,6.0,394.0,393.0,397.0,11124386.0,42229.0,170897.0,914508.0,1754.27704,13.3606,59.5,36.5,48.4,0.96,50.021,0.03989,1743.86202,5129.26807,32.0,156.59672,6.22863,6.70823,7.02628,6.8061,5.0,929.48225,935.22219,846.9169999999999,62.9,69.7,64.4,66.6,66.7,59.5,59.5
2018-04-20 07:24:00,1018.3839999999999,-45.345,6.0,391.0,391.0,394.0,11124547.0,42229.0,170903.0,914513.0,1747.2535100000002,13.39662,59.5,35.5,47.4,0.995,50.021,0.03989,1749.86477,5731.78564,32.0,143.54759,7.3166600000000015,7.48523,7.42143,7.232089999999999,5.0,1058.1816199999996,1028.18631,965.20444,63.9,71.7,63.4,65.6,65.7,59.5,59.5
2018-04-20 07:29:00,1422.465,-36.827,6.0,392.0,392.0,396.0,11124655.0,42229.0,170904.0,914516.0,1754.6673,13.412629999999998,59.5,35.5,47.4,0.998,50.021,0.03989,1752.8663,7917.036129999998,36.0,154.42186,9.19856,8.820030000000003,8.537519999999999,7.98347,5.0,1439.58462,1371.0293800000004,1192.71888,63.9,72.7,64.4,66.6,66.7,59.5,59.5
2018-04-20 07:34:00,1485.4,-43.951,6.0,394.0,393.0,397.0,11124771.0,42229.0,170904.0,914519.0,1760.27993,13.40462,59.5,35.5,47.4,0.998,50.021,0.03989,1750.86528,7923.78125,38.0,154.42186,8.51547,8.64996,8.67675,8.32618,5.0,1469.51238,1507.97388,1337.99612,64.9,72.7,65.4,68.6,67.7,59.5,59.5
2018-04-20 07:39:00,1343.701,-27.645,6.0,393.0,393.0,397.0,11124886.0,42229.0,170905.0,914521.0,1751.9659399999996,13.38061,59.5,35.5,47.4,0.992,50.021,0.03989,1749.86477,7434.79785,37.0,158.77157,8.07072,8.445039999999999,8.53755,8.35871,5.0,1368.64125,1449.41575,1389.26625,64.9,72.7,67.4,69.6,69.7,59.5,59.5
2018-04-20 07:44:00,1720.918,-0.775,6.0,396.0,395.0,398.0,11125019.0,42229.0,170906.0,914523.0,1763.59678,13.412629999999998,59.5,35.5,46.4,0.992,50.021,0.03989,1751.8657899999996,9674.00488,41.0,163.12128,8.97001,9.1733,9.27609,8.81367,5.0,1765.855,1760.26725,1548.01812,65.9,73.7,69.4,71.6,71.7,59.5,59.5
2018-04-20 07:49:00,2041.819,-20.962,6.0,394.0,394.0,398.0,11125168.0,42229.0,170906.0,914525.0,1757.41355,13.3626,60.5,35.5,46.4,0.992,50.021,3.20143,1743.86202,11239.87598,46.0,180.52011,8.85827,9.79954,10.16556,9.30932,5.0,2062.21262,2042.05438,1744.874,65.9,73.7,72.5,75.6,74.7,59.5,59.5
2018-04-20 07:59:00,1993.8239999999998,-14.442,6.0,394.0,394.0,399.0,11125504.0,42229.0,170906.0,914527.0,1746.32313,13.37261,61.5,35.5,46.4,0.992,50.021,7.17081,1744.86238,11307.32227,47.0,173.99555,10.01952,10.47096,10.31585,10.13006,5.0,2058.85612,2059.49025,2017.12538,66.9,75.7,80.5,84.6,83.7,60.5,60.5
2018-04-20 08:04:00,1994.57,-11.844000000000001,6.0,393.0,393.0,398.0,11125672.0,42229.0,170906.0,914529.0,1753.72175,13.42063,61.5,35.5,46.4,0.992,50.021,6.27321,1750.86528,11270.22656,47.0,173.99555,10.06898,10.29937,10.1706,10.11761,5.0,2059.15375,2059.60813,2043.98012,66.9,75.7,83.7,87.6,87.7,61.5,60.5
2018-04-20 08:09:00,2021.364,-13.524000000000001,6.0,395.0,395.0,400.0,11125841.0,42229.0,170907.0,914530.0,1749.83489,13.38662,61.5,35.5,47.4,0.992,50.021,5.66484,1746.86325,11288.21191,48.0,167.47099,10.22574,10.22412,10.35165,10.22682,5.0,2058.37775,2059.246,2053.7518800000007,66.9,75.7,85.7,90.6,89.7,61.5,61.5
2018-04-20 08:14:00,2086.393,-9.359,6.0,395.0,395.0,400.0,11126010.0,42229.0,170907.0,914531.0,1743.5017899999998,13.32459,61.5,35.5,47.4,0.992,50.021,6.1734800000000005,1739.86,11284.84082,48.0,167.47099,10.66007,10.64346,10.57514,10.41027,5.0,2057.8813800000007,2059.25875,2057.38838,67.9,75.7,87.7,92.6,91.7,61.5,61.5
2018-04-20 08:19:00,2076.863,-26.430999999999997,6.0,395.0,394.0,400.0,11126179.0,42229.0,170907.0,914533.0,1752.83641,13.412629999999998,61.5,35.5,48.4,0.992,50.021,4.83706,1749.86477,11263.48145,48.0,167.47099,9.42305,9.40953,10.09492,10.36685,5.0,2058.90225,2060.14112,2058.75512,67.9,76.7,89.7,94.6,93.7,61.5,61.5
2018-04-20 08:24:00,2066.21,-30.495,6.0,394.0,395.0,399.0,11126347.0,42229.0,170907.0,914534.0,1737.81379,13.31858,62.5,35.5,48.4,0.992,50.021,6.41284,1739.86,11317.43945,48.0,167.47099,9.53173,10.34076,10.38902,10.39293,5.0,2059.83988,2059.64875,2059.20613,67.9,76.7,90.7,95.6,95.7,61.5,61.5
2018-04-20 08:29:00,2031.3570000000002,1.431,6.0,395.0,396.0,400.0,11126516.0,42229.0,170907.0,914536.0,1763.8968,13.37461,62.5,35.5,49.4,0.992,50.021,6.08372,1752.8663,11287.08789,48.0,167.47099,10.07799,10.22714,10.10392,10.23678,5.0,2060.02938,2059.36562,2059.34362,67.9,76.7,92.7,97.6,96.7,62.5,61.5
2018-04-20 08:34:00,2014.0339999999999,-0.45399999999999996,6.0,395.0,395.0,399.0,11126685.0,42229.0,170907.0,914537.0,1736.05798,13.394620000000002,62.5,35.5,49.4,0.992,50.021,3.7001,1745.86289,11228.63477,48.0,163.12128,10.43498,10.08215,9.92124,10.06749,5.0,2058.88362,2059.607,2059.46262,67.9,76.7,93.7,98.6,97.7,62.5,62.5
2018-04-20 08:39:00,2002.924,3.3930000000000002,6.0,397.0,396.0,401.0,11126850.0,42229.0,170907.0,914539.0,1742.0011100000004,13.3586,62.5,35.5,50.4,0.992,50.021,2.57311,1744.86238,11249.99316,48.0,163.12128,9.41763,9.7293,9.71212,9.84333,5.0,2058.02675,2058.98388,2046.2535,67.9,76.7,94.7,99.6,98.7,62.5,62.5
2018-04-20 08:44:00,2016.3629999999998,-16.368,6.0,393.0,394.0,397.0,11127006.0,42229.0,170907.0,914540.0,1749.5046899999998,13.50067,62.5,35.5,50.4,0.998,50.021,3.00197,1758.8693399999993,11138.70703,47.0,163.12128,8.99132,9.52667,9.29479,9.47785,5.0,2059.535,2011.5645,1953.83675,67.9,76.7,93.7,99.6,98.7,62.5,62.5
2018-04-20 08:49:00,2009.1129999999998,-17.169,6.0,393.0,394.0,397.0,11127169.0,42229.0,170908.0,914542.0,1712.7065,13.20253,62.5,35.5,50.4,0.998,50.021,5.71471,1721.85101,11377.01562,48.0,163.12128,10.17388,10.23386,10.18333,9.73215,5.0,2054.2453800000008,2058.60275,2018.44312,67.9,76.7,95.7,100.6,99.7,62.5,62.5
2018-04-20 08:59:00,1961.398,8.112,6.0,393.0,393.0,397.0,11127484.0,42229.0,170909.0,914545.0,1743.78695,13.406629999999998,62.5,35.5,51.4,0.998,50.021,0.00997,1752.8663,10663.21289,47.0,160.94642,9.05708,9.24412,9.48206,9.41196,5.0,1923.67688,2027.35,1925.30225,67.9,76.7,94.6,100.6,99.7,62.5,62.5
2018-04-20 09:04:00,2066.093,-24.846,6.0,392.0,392.0,396.0,11127650.0,42229.0,170910.0,914546.0,1758.8242899999998,13.37461,62.5,36.5,52.4,0.997,50.021,0.8676799999999999,1746.86325,11296.08105,49.0,160.94642,10.02474,9.60816,9.6937,9.5727,5.0,2058.6679999999997,2039.27862,1982.02875,67.9,76.7,96.6,101.6,100.7,62.5,62.5
2018-04-20 09:09:00,1420.521,-52.208999999999996,6.0,390.0,390.0,394.0,11127804.0,42229.0,170911.0,914547.0,1756.07804,13.43864,62.5,36.5,52.4,0.996,50.021,0.03989,1757.86883,7963.12451,45.0,160.94642,8.26807,8.11871,8.8503,9.37449,5.0,1406.96675,1703.57,1913.45438,67.9,76.7,96.6,101.6,100.7,62.5,62.5
2018-04-20 09:14:00,1482.195,-33.704,6.0,391.0,391.0,394.0,11127950.0,42229.0,170913.0,914549.0,1749.1295899999998,13.46265,62.5,36.5,52.4,0.996,50.021,0.03989,1757.86883,8343.07031,43.0,165.29613,9.12959,8.75539,8.5792,9.19337,5.0,1473.91525,1507.79288,1817.81962,67.9,76.7,95.5,100.6,100.7,62.5,62.5
2018-04-20 09:19:00,1155.754,-25.541,6.0,392.0,392.0,396.0,11128080.0,42229.0,170914.0,914551.0,1750.36,13.400620000000002,62.5,36.5,52.4,0.993,50.021,0.02992,1752.8663,6542.26221,41.0,165.29613,8.36351,8.20947,7.97982,8.78166,5.0,1185.46375,1360.8729999999998,1663.82338,67.9,76.7,93.5,98.6,97.7,62.5,62.5
2018-04-20 09:29:00,1304.057,-30.91,6.0,392.0,392.0,394.0,11128280.0,42229.0,170919.0,914556.0,1749.35468,13.486670000000002,62.5,36.5,53.4,0.9990000000000001,50.021,0.02992,1759.8698399999996,7214.473629999998,41.0,165.29613,8.0767,8.202160000000001,8.55747,8.35036,5.0,1266.726,1480.20438,1412.76538,66.9,74.7,86.5,90.5,90.7,62.5,62.5
2018-04-20 09:34:00,1526.204,-32.066,6.0,393.0,393.0,396.0,11128403.0,42229.0,170920.0,914558.0,1755.9577600000002,13.45065,62.5,36.5,53.4,0.995,50.021,0.02992,1757.86883,8394.7793,41.0,173.99555,8.29083,8.31903,8.473360000000001,8.45664,5.0,1487.30338,1487.05462,1468.41525,66.9,74.7,85.5,89.5,89.7,62.5,62.5
2018-04-20 09:39:00,2007.9029999999998,1.574,6.0,395.0,395.0,398.0,11128556.0,42229.0,170920.0,914559.0,1739.17963,13.38061,62.5,36.5,53.4,0.995,50.021,0.33909,1747.8637600000004,11140.95508,48.0,173.99555,9.45657,8.93176,9.33202,8.99446,5.0,2050.41025,1975.10775,1743.81075,66.9,75.7,87.5,91.6,90.7,62.5,62.5
2018-04-20 09:44:00,2001.596,-8.992,6.0,394.0,395.0,398.0,11128714.0,42229.0,170920.0,914561.0,1773.4715199999996,13.53469,62.5,36.5,53.4,0.995,50.021,2.00464,1761.87071,11024.04883,47.0,169.64584,9.36082,9.86293,9.28434,9.14187,5.0,2044.2985,1825.38262,1843.24725,66.9,75.7,89.5,93.6,92.7,62.5,62.5
2018-04-20 09:49:00,1935.838,-13.328,6.0,393.0,393.0,396.0,11128866.0,42229.0,170921.0,914562.0,1761.16556,13.47666,62.5,36.5,53.4,0.995,50.021,0.03989,1760.87035,10822.83496,47.0,169.64584,8.964210000000003,9.55272,9.38065,9.23274,5.0,1902.6475,1892.82388,1860.46338,66.9,75.7,89.5,94.6,93.7,62.5,62.5
2018-04-20 09:54:00,1447.151,-3.512,6.0,395.0,396.0,400.0,11129010.0,42229.0,170922.0,914564.0,1754.7122,13.42063,62.5,36.5,53.4,0.995,50.021,0.03989,1751.8657899999996,7743.9248,45.0,169.64584,8.37774,8.422080000000001,8.755980000000001,9.07984,5.0,1392.83038,1580.55888,1803.17038,66.9,75.7,90.5,94.6,94.7,62.5,62.5
2018-04-20 09:59:00,1906.464,-13.245999999999999,6.0,395.0,395.0,399.0,11129139.0,42229.0,170922.0,914566.0,1748.25912,13.47666,62.5,36.5,53.4,0.995,50.021,0.03989,1757.86883,10515.95605,45.0,169.64584,9.07667,8.56882,8.69791,8.6929,5.0,1872.03775,1749.95812,1655.32038,66.9,75.7,88.4,92.6,92.7,62.5,62.5
2018-04-20 10:04:00,1983.602,8.625,6.0,396.0,397.0,401.0,11129296.0,42229.0,170922.0,914567.0,1762.92137,13.53469,62.5,36.5,53.4,0.995,50.021,0.68816,1765.8727399999998,11134.20996,47.0,169.64584,9.11408,8.95123,9.22453,9.14623,5.0,1996.68362,1854.25175,1817.76888,67.9,75.7,89.4,94.6,93.7,62.5,62.5
2018-04-20 10:09:00,1994.9460000000001,-24.745,6.0,397.0,397.0,401.0,11129461.0,42229.0,170922.0,914568.0,1776.8931899999998,13.5627,62.5,37.5,53.4,0.995,50.021,1.4660799999999998,1775.8778100000004,11063.39258,49.0,176.1704,9.78024,10.04781,9.76617,9.45657,5.0,1936.33725,2020.138,1932.92938,67.9,75.7,91.4,96.6,95.7,62.5,62.5
2018-04-20 10:14:00,1988.625,-10.565999999999999,6.0,398.0,398.0,403.0,11129623.0,42229.0,170922.0,914569.0,1737.72384,13.32258,62.5,37.5,53.4,0.995,50.021,1.86501,1738.8594899999996,11339.9209,49.0,176.1704,10.09745,9.98303,9.73597,9.65062,5.0,2054.3478800000007,1989.38425,1984.101,67.9,76.7,93.4,97.6,97.7,62.5,62.5
2018-04-20 10:19:00,1856.354,-2.8310000000000004,6.0,396.0,398.0,401.0,11129769.0,42229.0,170922.0,914571.0,1758.32907,13.44665,62.5,37.5,53.4,0.995,50.021,0.02992,1755.86782,10460.87402,46.0,180.52011,9.57335,9.03784,9.04486,9.34594,5.0,1871.85225,1757.61712,1841.2520000000002,67.9,76.7,92.4,97.6,96.7,62.5,62.5
2018-04-20 10:24:00,1220.182,-35.638000000000005,6.0,395.0,395.0,400.0,11129888.0,42229.0,170922.0,914573.0,1755.6127,13.412629999999998,62.5,37.5,53.4,0.995,50.021,0.03989,1753.8668,6798.556640000002,41.0,180.52011,7.432,7.1257100000000015,7.77923,8.71217,5.0,1218.4226199999996,1284.84075,1588.61138,67.9,76.7,90.4,94.6,94.7,62.5,62.5
2018-04-20 10:29:00,1196.288,-10.850999999999999,6.0,395.0,396.0,400.0,11129990.0,42229.0,170922.0,914576.0,1753.72175,13.42864,62.5,37.5,53.4,0.995,50.021,0.03989,1754.86731,6448.96191,39.0,176.1704,7.81613,7.8048,7.32362,8.08329,5.0,1138.6825,1068.99625,1353.682,67.9,75.7,86.4,91.6,90.6,62.5,62.5
2018-04-20 10:44:00,1031.302,-36.361,6.0,394.0,393.0,398.0,11130280.0,42229.0,170923.0,914584.0,1738.50422,13.310579999999998,62.5,37.5,53.4,0.992,50.021,3.6602,1735.85797,5783.49463,38.0,184.86982,7.23986,6.668830000000002,7.51278,7.91937,5.0,1044.81431,1051.5595,1121.14625,66.9,74.7,80.3,83.6,83.6,62.5,62.5
2018-04-20 12:29:00,946.137,-30.633000000000003,6.0,395.0,395.0,400.0,11131351.0,42229.0,170954.0,914654.0,1718.60443,13.19452,57.5,36.5,46.4,0.998,50.021,5.5052699999999986,1727.85406,5513.71045,40.0,217.49263,8.16566,8.42323,9.73654,10.25579,5.0,990.043,999.96662,938.04381,63.9,71.7,59.3,61.5,60.6,56.5,56.5
2018-04-20 12:34:00,206.028,-63.256,6.0,391.0,391.0,395.0,11131393.0,42229.0,170955.0,914658.0,1152.10447,8.86238,57.5,36.5,46.4,0.9470000000000001,50.021,12.46664,1152.56966,1934.57605,35.0,228.36691,5.9568400000000015,7.21898,8.54226,9.96505,5.0,237.04756,245.52039,642.03269,61.9,68.7,59.3,61.5,61.6,57.5,56.5
2018-04-20 13:50:00,1050.99,-24.386,6.0,393.0,393.0,397.0,11132074.0,42237.0,170958.0,914685.0,1742.31614,13.27456,57.5,37.5,45.4,0.997,50.021,8.74659,1732.85645,5848.69189,43.0,245.76585,8.652610000000001,9.35907,10.08886,10.1675,5.0,1083.39625,1071.42312,1055.84838,65.9,73.7,63.3,65.6,64.6,57.5,57.5
2018-04-20 14:20:00,1280.504,-6.082999999999999,6.0,395.0,395.0,398.0,11132625.0,42237.0,170960.0,914699.0,1757.86387,13.50668,59.5,38.5,47.4,0.998,50.021,7.968669999999999,1759.8698399999996,6922.2080099999985,46.0,256.64019,8.85165,8.99222,9.0184,9.50025,3.0,1281.16612,1294.59212,1214.21562,66.9,74.7,68.3,70.6,70.6,59.5,59.5
2018-04-20 14:30:00,1030.326,-33.078,6.0,393.0,393.0,398.0,11132795.0,42237.0,170961.0,914704.0,1745.16765,13.422629999999998,59.5,39.5,47.4,0.997,50.021,4.57775,1753.8668,5862.18164,42.0,313.18675,8.228110000000001,8.28828,8.96991,9.32519,5.0,1072.68125,1065.85,1077.06987,66.9,74.7,68.3,70.6,70.6,59.5,59.5
2018-04-20 14:40:00,1027.681,-28.405,6.0,395.0,395.0,399.0,11132967.0,42237.0,170961.0,914708.0,1775.6175899999996,13.48867,59.5,39.5,48.4,0.9990000000000001,50.021,3.3011699999999995,1764.8722300000004,5753.14355,42.0,330.5857,8.31602,7.83277,7.92572,8.78604,5.0,1055.95138,1052.70712,1056.563,66.9,74.7,68.3,70.6,70.6,59.5,59.5
2018-04-20 14:45:00,1014.96,-29.031999999999996,6.0,392.0,392.0,396.0,11133054.0,42237.0,170962.0,914710.0,1733.70184,13.33059,59.5,39.5,48.4,0.9990000000000001,50.021,7.27054,1741.86101,5820.58936,42.0,308.83702,8.56584,8.91427,8.542810000000001,8.594710000000001,5.0,1054.6771199999996,1063.46438,1059.77225,66.9,74.7,68.3,70.6,70.6,59.5,59.5
2018-04-20 14:50:00,1046.0910000000001,-35.435,6.0,393.0,393.0,398.0,11133140.0,42237.0,170963.0,914712.0,1743.45675,13.34259,59.5,39.5,48.4,0.995,50.021,6.03385,1741.86101,5737.40625,42.0,313.18675,8.149469999999999,8.08157,8.429860000000001,8.51758,5.0,1047.15388,1051.65575,1054.7931199999996,66.9,74.7,68.3,70.6,70.6,59.5,59.5
2018-04-20 15:05:00,1054.735,-14.517000000000001,6.0,394.0,393.0,398.0,11133397.0,42237.0,170964.0,914719.0,1769.2844899999998,13.5567,59.5,40.5,49.4,0.9940000000000001,50.021,5.5052699999999986,1767.87375,5777.87402,41.0,304.48728,8.32819,9.07567,8.655710000000001,9.31275,5.0,1050.468,1053.98,1048.27581,66.9,74.7,68.3,70.6,70.6,59.5,59.5
2018-04-20 15:25:00,1102.881,12.811,6.0,394.0,394.0,398.0,11133741.0,42237.0,170965.0,914728.0,1751.63574,13.44865,60.5,40.5,49.4,0.9990000000000001,50.021,7.569739999999999,1753.8668,5850.94043,41.0,317.53649,8.49669,8.384210000000001,9.0836,8.86215,5.0,1085.29525,1076.55675,1064.78362,66.9,74.7,69.3,71.6,70.6,60.5,60.5
2018-04-20 15:35:00,1333.635,-32.13,6.0,395.0,395.0,398.0,11133933.0,42237.0,170965.0,914732.0,1749.5797699999996,13.406629999999998,60.5,40.5,49.4,0.9990000000000001,50.021,6.93145,1751.8657899999996,7238.07959,43.0,324.06109,8.882530000000003,9.26922,8.95935,9.01288,5.0,1321.36925,1279.82488,1207.86725,66.9,74.7,70.3,72.6,71.6,60.5,60.5
2018-04-20 15:45:00,1590.129,5.9910000000000005,6.0,396.0,396.0,399.0,11134165.0,42237.0,170965.0,914735.0,1751.60571,13.44665,60.5,40.5,49.4,0.9990000000000001,50.021,0.03989,1754.86731,8966.94531,46.0,324.06109,9.04184,8.75703,8.72567,8.86566,5.0,1623.22125,1600.19188,1442.66588,66.9,74.7,73.3,75.6,75.6,60.5,60.5
2018-04-20 15:50:00,1043.219,-36.085,6.0,394.0,394.0,397.0,11134267.0,42237.0,170965.0,914737.0,1735.39773,13.390620000000002,60.5,40.5,49.4,0.9990000000000001,50.021,0.03989,1743.86202,5872.29883,42.0,315.36162,7.06052,7.8914300000000015,7.8331300000000015,8.31067,5.0,1128.60425,1148.42188,1298.726,66.9,74.7,73.3,76.6,75.6,60.5,60.5
2018-04-20 15:55:00,1419.398,-5.665,6.0,396.0,396.0,399.0,11134371.0,42237.0,170965.0,914739.0,1753.84187,13.3466,60.5,40.5,49.4,0.9990000000000001,50.021,0.03989,1742.86152,8017.08105,46.0,321.8862299999999,9.281,8.718910000000001,9.00349,8.3185,5.0,1529.20838,1661.70638,1314.17988,66.9,74.7,73.3,75.6,75.6,60.5,60.5
2018-04-20 16:00:00,1585.126,-23.498,6.0,395.0,395.0,398.0,11134462.0,42237.0,170966.0,914741.0,1752.37122,13.47666,60.5,40.5,50.4,0.995,50.021,0.03989,1760.87035,8551.02832,42.0,321.8862299999999,8.78904,8.576880000000001,7.84965,7.774769999999998,5.0,1485.2403800000004,1139.1925,1157.94675,65.9,74.7,73.3,76.6,75.6,60.5,60.5
2018-04-20 16:05:00,1086.358,-36.527,6.0,393.0,393.0,396.0,11134580.0,42237.0,170966.0,914742.0,1745.3477,13.34259,60.5,40.5,50.4,0.995,50.021,0.02992,1743.86202,5997.07373,44.0,319.71136,7.56215,8.251339999999999,8.52084,8.31177,16.0,1144.98825,1333.06438,1330.5225,65.9,74.7,74.3,76.6,76.6,60.5,60.5
2018-04-20 16:10:00,754.815,-51.648999999999994,6.0,390.0,390.0,394.0,11134659.0,42237.0,170968.0,914746.0,1655.9184300000004,12.67026,60.5,40.5,50.4,0.997,50.021,0.01995,1658.8198,4621.17529,39.0,311.01189,7.680560000000002,7.90762,7.0265,7.63653,5.0,785.86494,690.31194,1069.9913800000004,65.9,74.7,73.3,76.6,75.6,60.5,60.5
2018-04-20 16:20:00,758.925,65.547,6.0,393.0,392.0,396.0,11134782.0,42237.0,170971.0,914753.0,1632.13164,12.42614,60.5,40.5,50.4,0.9990000000000001,50.021,0.02992,1621.80162,4473.91797,38.0,311.01189,7.54238,7.31367,6.44583,6.812289999999999,5.0,730.67875,756.20569,833.95425,63.9,70.7,70.3,72.6,72.6,60.5,60.5
2018-04-20 16:30:00,589.852,-50.233999999999995,6.0,391.0,391.0,394.0,11134915.0,42237.0,170975.0,914760.0,1511.86219,11.62775,60.5,40.5,50.4,0.996,50.021,0.01995,1518.75071,3845.54614,38.0,321.8862299999999,6.851310000000002,7.2740399999999985,6.331,6.656510000000001,5.0,609.9024400000002,584.8425599999998,779.60212,63.9,71.7,68.3,70.6,70.6,60.5,60.5
2018-04-20 16:35:00,1058.4589999999998,-21.394000000000002,6.0,393.0,393.0,395.0,11134977.0,42237.0,170977.0,914762.0,1749.36955,13.44064,59.5,40.5,50.4,0.997,50.021,0.00997,1750.86528,5758.76465,39.0,308.83702,8.24346,8.08657,7.38536,6.883380000000002,5.0,1029.77613,960.9069999999999,803.73781,62.9,69.7,67.3,69.6,69.6,60.5,60.5
2018-04-20 16:40:00,885.675,-44.244,6.0,390.0,389.0,392.0,11135040.0,42237.0,170979.0,914766.0,1728.94466,13.30257,59.5,40.5,50.4,0.998,50.021,0.02992,1735.85797,5014.609860000001,38.0,319.71136,7.3174100000000015,7.3081,7.306539999999999,6.94861,5.0,918.24031,836.48769,779.50375,63.9,70.7,66.3,68.6,68.6,59.5,60.5
2018-04-20 16:45:00,715.6,58.843,6.0,391.0,391.0,393.0,11135090.0,42237.0,170983.0,914769.0,1606.27401,12.23205,59.5,40.5,50.4,0.98,50.021,0.05984,1605.79366,4473.91797,38.0,319.71136,7.27555,7.18692,6.53677,6.55505,5.0,701.58456,650.2674400000002,674.5568099999998,62.9,69.7,65.3,67.6,67.6,59.5,59.5
2018-04-20 16:50:00,605.12,-50.648999999999994,6.0,389.0,389.0,391.0,11135139.0,42237.0,170987.0,914772.0,1520.55157,11.70779,59.5,39.5,49.4,0.995,50.021,-0.01995,1527.7549800000004,3862.40771,36.0,334.93543,5.00966,6.14927,6.55352,6.3625300000000005,5.0,627.28844,529.32444,619.867,61.9,68.7,64.3,66.6,66.6,59.5,59.5
2018-04-20 16:55:00,342.969,-58.528999999999996,6.0,389.0,388.0,390.0,11135176.0,42237.0,170990.0,914776.0,1287.53125,9.97493,58.5,39.5,49.4,0.9740000000000001,50.021,0.0,1293.6394,2719.19775,35.0,328.41083,5.45535,5.58511,5.7844,5.932919999999998,5.0,388.88894,433.17153,510.28416,60.9,66.7,63.3,64.6,65.6,59.5,59.5
2018-04-20 17:00:00,619.756,-26.294,6.0,390.0,390.0,392.0,11135226.0,42237.0,170992.0,914779.0,1542.55237,11.82785,58.5,39.5,49.4,0.992,50.021,0.01995,1541.76194,3914.11621,37.0,317.53649,6.40727,6.19102,6.57238,6.44195,5.0,649.511,651.2139400000002,607.58138,60.9,66.7,62.3,63.6,64.6,58.5,59.5
2018-04-20 17:05:00,656.081,-28.105,6.0,391.0,390.0,392.0,11135267.0,42237.0,170995.0,914782.0,1570.51117,12.09398,57.5,39.5,48.4,0.9990000000000001,50.021,0.01995,1577.7799,4164.790529999998,37.0,317.53649,7.2348,6.672910000000001,6.85049,6.23359,5.0,690.34056,767.09325,579.0971900000002,59.9,65.7,61.3,63.6,63.6,58.5,58.5
2018-04-20 17:10:00,328.905,-17.646,6.0,390.0,389.0,392.0,11135312.0,42237.0,170999.0,914785.0,1275.01507,9.75082,57.5,39.5,48.4,0.997,50.021,6.11364,1267.62651,2634.8903800000007,36.0,317.53649,5.05879,4.96969,5.3080300000000005,6.03289,5.0,358.3465,457.54884,559.71412,60.9,66.7,61.3,62.6,62.6,57.5,58.5
2018-04-20 17:15:00,402.051,-64.03,6.0,389.0,389.0,391.0,11135364.0,42237.0,171001.0,914788.0,1350.36741,10.33311,57.5,38.5,48.4,0.983,50.021,-0.03989,1348.66671,3074.41333,35.0,311.01189,5.50669,5.63696,5.8423300000000005,6.31083,5.0,429.20316,446.89103,608.7475599999998,60.9,66.7,60.3,62.6,62.6,57.5,57.5
2018-04-20 17:25:00,739.985,28.796,6.0,392.0,393.0,393.0,11135472.0,42237.0,171003.0,914795.0,1622.69192,12.42414,57.5,38.5,47.4,0.991,50.021,0.58843,1621.80162,4354.76318,37.0,317.53649,6.06981,7.18871,6.37741,6.648789999999999,5.0,733.2860000000001,644.2826299999998,683.13375,60.9,68.7,60.3,61.6,61.6,57.5,57.5
2018-04-20 17:30:00,410.106,-47.571000000000005,6.0,390.0,390.0,392.0,11135531.0,42237.0,171005.0,914798.0,1356.31039,10.46917,57.5,38.5,47.4,0.995,50.021,0.04987,1363.67387,3049.68311,37.0,311.01189,5.0229300000000014,4.98995,5.9508,6.61485,5.0,457.21531,650.7239400000002,718.51131,61.9,68.7,59.3,61.6,61.6,57.5,57.5
2018-04-20 17:40:00,775.477,-82.58200000000001,6.0,387.0,387.0,389.0,11135605.0,42237.0,171011.0,914808.0,1665.71839,12.76231,56.5,38.5,47.4,0.9890000000000001,50.021,0.01995,1668.82487,4640.28516,37.0,319.71136,6.99517,6.765910000000001,7.1345100000000015,6.50556,5.0,808.92425,807.43112,635.92894,59.9,66.7,58.3,60.6,59.6,56.5,57.5
2018-04-20 17:45:00,540.612,-64.211,6.0,386.0,385.0,388.0,11135661.0,42237.0,171017.0,914812.0,1483.24314,11.37162,56.5,37.5,47.4,0.9890000000000001,50.021,0.00997,1485.73427,3618.47803,38.0,332.7605700000001,5.66345,6.23616,6.36648,6.5064199999999985,5.0,577.3465,647.70419,667.1016900000002,60.9,67.7,58.3,60.6,59.6,56.5,56.5
2018-04-20 17:50:00,941.882,339.202,6.0,393.0,393.0,395.0,11135719.0,42237.0,171023.0,914816.0,1747.13353,13.37461,56.5,37.5,46.4,0.924,50.021,0.01995,1744.86238,5106.78613,39.0,332.7605700000001,8.000810000000001,7.8754300000000015,7.59318,6.80063,5.0,978.35412,976.55494,727.1229400000002,60.9,67.7,58.3,60.6,59.6,56.5,56.5
2018-04-20 17:55:00,631.2819999999999,-88.994,6.0,387.0,387.0,388.0,11135776.0,42237.0,171029.0,914819.0,1548.8706,11.9439,56.5,37.5,46.4,0.9940000000000001,50.021,-0.01995,1555.76889,4054.62891,37.0,332.7605700000001,5.50788,6.0674800000000015,6.61262,6.6607699999999985,5.0,667.91188,665.48975,694.59862,61.9,68.7,58.3,60.6,60.6,56.5,56.5
2018-04-20 18:00:00,337.25800000000004,18.298,6.0,383.0,382.0,384.0,11135823.0,42237.0,171034.0,914822.0,1273.60448,9.7168,56.5,37.5,46.4,0.982,50.008,0.01995,1266.626,2665.24121,35.0,332.7605700000001,5.67018,5.85906,5.57861,6.24191,5.0,355.95956,388.37338,611.7898799999998,60.9,68.7,58.3,60.6,60.6,56.5,56.5
2018-04-20 18:06:00,304.582,-58.868,6.0,384.0,383.0,384.0,11135868.0,42237.0,171039.0,914826.0,1241.26345,9.52271,56.5,37.5,46.4,0.9990000000000001,50.083999999999996,0.01995,1242.6141300000004,2570.81665,35.0,328.41083,5.33286,5.2927300000000015,5.19754,5.9516,5.0,335.43853,442.24741,529.24269,59.9,65.7,58.3,59.6,59.6,56.5,56.5
2018-04-20 18:11:00,347.555,-20.565,6.0,396.0,396.0,389.0,11135911.0,42237.0,171043.0,914829.0,1283.7495,9.88088,56.5,37.5,46.4,0.9990000000000001,50.099,0.03989,1288.6368699999996,2769.78247,36.0,328.41083,5.33512,5.34316,5.50279,5.98501,5.0,373.90222,436.4155,537.77031,59.9,65.7,57.3,58.6,59.6,56.5,56.5
2018-04-20 18:16:00,427.033,-68.23100000000001,6.0,397.0,397.0,398.0,11135945.0,42237.0,171046.0,914832.0,1374.76954,10.5232,56.5,36.5,45.4,0.966,50.085,0.01995,1373.67894,3123.87402,35.0,328.41083,5.82577,5.73125,5.51971,5.80133,5.0,454.94031,499.91366,489.58872,58.9,64.7,57.3,58.6,58.6,56.5,56.5
2018-04-20 18:21:00,575.06,-80.469,6.0,390.0,390.0,381.0,11135986.0,42237.0,171049.0,914835.0,1499.82622,11.5417,56.5,36.5,45.4,0.99,50.095,0.01995,1508.74579,3802.83008,35.0,328.41083,6.49011,6.60882,6.5991,6.07613,5.0,592.63562,592.61775,521.7080599999998,58.9,64.7,56.3,57.6,57.6,56.5,56.5
2018-04-20 18:26:00,291.27099999999996,-55.365,6.0,388.0,387.0,388.0,11136020.0,42237.0,171052.0,914839.0,1226.30104,9.42266,55.5,36.5,45.4,0.981,49.993,3.3011699999999995,1226.60631,2511.2392600000007,33.0,337.1103,4.7019,4.95043,4.94747,5.58281,5.0,323.49934,342.16331,453.26891,58.9,64.7,56.3,57.6,57.6,56.5,56.5
2018-04-20 18:31:00,255.93900000000002,-69.351,6.0,387.0,387.0,388.0,11136051.0,42237.0,171058.0,914843.0,1178.99774,9.00845,55.5,36.5,45.4,0.9690000000000001,49.993,0.00997,1178.58248,2337.003910000001,35.0,337.1103,5.62974,5.26384,4.8033800000000015,5.45342,5.0,279.28584,311.96109,416.07544,57.9,63.7,55.3,56.6,57.6,55.5,56.5
2018-04-20 18:36:00,241.84900000000002,-57.785,6.0,387.0,387.0,388.0,11136073.0,42237.0,171063.0,914847.0,1154.61069,8.83437,54.5,35.5,44.4,0.977,49.993,0.0,1153.57009,2247.07593,33.0,343.63491,5.17161,5.32918,5.00397,5.12401,5.0,270.09672,271.01753,337.47469,56.9,61.7,55.3,56.6,56.6,55.5,55.5
2018-04-20 18:41:00,205.69,-90.97,6.0,386.0,386.0,387.0,11136100.0,42237.0,171071.0,914851.0,1109.97865,8.5002,54.5,35.5,44.4,0.925,49.993,0.04987,1108.5479300000004,2039.11743,34.0,332.7605700000001,3.91589,4.0397300000000005,4.56062,5.15816,5.0,238.17902,276.10153,341.90803,55.9,60.7,54.3,55.6,55.6,54.5,55.5
2018-04-20 18:46:00,216.81799999999998,-17.775,6.0,387.0,387.0,389.0,11136115.0,42237.0,171078.0,914856.0,1101.61946,8.512210000000001,53.5,35.5,43.4,0.993,49.993,0.02992,1107.54743,2069.46802,33.0,332.7605700000001,4.41485,4.77388,4.9694,4.70769,5.0,239.50203,246.52700000000002,261.9622,54.9,58.7,53.3,55.6,55.6,54.5,54.5
2018-04-20 18:51:00,334.097,-126.994,6.0,386.0,386.0,387.0,11136140.0,42237.0,171083.0,914861.0,1274.06967,9.84086,53.5,35.5,43.4,0.9420000000000001,49.993,0.0,1279.63245,2733.81128,34.0,343.63491,5.3999,5.59508,5.67092,5.07695,5.0,372.51181,409.51,311.66034,54.9,58.7,53.3,54.6,54.6,53.5,54.5
2018-04-20 18:56:00,280.397,-78.39399999999999,6.0,386.0,386.0,387.0,11136161.0,42237.0,171091.0,914867.0,1202.78446,9.19254,53.5,35.5,43.4,0.948,49.993,0.03989,1201.59392,2474.14404,33.0,332.7605700000001,5.1371699999999985,4.8677800000000016,5.12241,4.9848,5.0,305.17394,286.94731,296.03653,54.9,58.7,53.3,54.6,54.6,53.5,53.5
2018-04-20 19:01:00,236.203,-92.584,6.0,386.0,386.0,387.0,11136180.0,42237.0,171102.0,914871.0,1155.61616,8.77834,53.5,34.5,42.4,0.9540000000000001,49.993,0.0,1148.56771,2249.32422,34.0,339.28517,5.36739,5.4476900000000015,5.42827,4.89372,11.0,260.64764,248.96241,268.30469,54.9,57.7,52.3,54.6,53.6,53.5,53.5
2018-04-20 19:06:00,405.81300000000005,-51.211999999999996,6.0,387.0,387.0,388.0,11136218.0,42237.0,171106.0,914876.0,1357.0307,10.44316,53.5,34.5,42.4,0.992,49.993,5.25593,1359.67199,3098.01953,33.0,356.6841100000001,5.85185,5.76331,5.98402,5.64478,5.0,440.12503,450.69391,397.60225,54.9,59.7,52.3,53.6,53.6,53.5,53.5
2018-04-20 19:11:00,378.98400000000004,277.421,6.0,393.0,393.0,395.0,11136244.0,42237.0,171113.0,914880.0,1315.34004,10.10299,53.5,34.5,42.4,0.773,49.993,4.12895,1316.65077,2840.60083,35.0,356.6841100000001,6.41067,6.26679,5.8682,5.4908800000000015,5.0,400.28006,397.77594,365.88825,54.9,59.7,52.3,53.6,53.6,53.5,53.5
2018-04-20 19:16:00,454.095,-62.619,6.0,394.0,396.0,396.0,11136277.0,42237.0,171117.0,914883.0,1409.4365400000004,10.79734,53.5,34.5,42.4,0.975,49.993,0.00997,1407.69589,3294.73706,33.0,356.6841100000001,5.02988,5.59243,5.99829,5.56206,5.0,487.38638,450.83562,405.57981,54.9,59.7,52.3,53.6,53.6,53.5,53.5
2018-04-20 19:21:00,509.92800000000005,-64.791,6.0,389.0,390.0,391.0,11136316.0,42237.0,171121.0,914887.0,1439.09137,11.07948,53.5,34.5,41.4,0.993,49.993,0.01995,1447.71559,3467.84839,33.0,350.15951,5.12062,5.60457,5.84615,5.6413400000000005,5.0,525.946,484.31028,458.15978,55.9,61.7,52.3,53.6,53.6,53.5,53.5
2018-04-20 19:26:00,477.648,91.015,6.0,393.0,394.0,395.0,11136352.0,42237.0,171124.0,914890.0,1406.08995,10.76332,53.5,33.5,41.4,0.998,49.993,0.02992,1404.69437,3370.052,33.0,350.15951,5.64579,5.5713599999999985,5.58426,5.62711,5.0,485.15531,468.40109,466.00547,55.9,61.7,52.3,53.6,53.6,53.5,53.5
2018-04-20 19:31:00,296.10900000000004,-47.537,6.0,391.0,391.0,392.0,11136385.0,42237.0,171127.0,914892.0,1242.6141300000004,9.44067,53.5,33.5,41.4,0.991,49.993,0.03989,1234.61022,2564.07202,32.0,350.15951,5.71152,6.01673,5.157769999999998,5.39759,5.0,325.89928,334.49544,419.46244,55.9,61.7,52.3,53.6,53.6,53.5,53.5
2018-04-20 19:36:00,291.926,-47.458999999999996,6.0,392.0,391.0,392.0,11136415.0,42237.0,171128.0,914896.0,1226.57117,9.45067,52.5,33.5,41.4,0.9790000000000001,49.993,0.00997,1231.6087,2499.99829,32.0,350.15951,4.58005,4.88051,4.7515,5.2593,5.0,325.45419,330.44578,396.04669,55.9,60.7,51.3,52.6,52.6,53.5,53.5
2018-04-20 19:41:00,421.27099999999996,-21.732,6.0,391.0,391.0,392.0,11136439.0,42237.0,171130.0,914900.0,1365.13476,10.46317,52.5,33.5,41.4,0.993,49.993,0.02992,1366.67539,3108.13623,32.0,350.15951,5.42974,5.4036300000000015,5.50124,5.15337,5.0,449.13691,416.66512,355.36959,54.9,58.7,51.3,52.6,52.6,52.5,53.5
2018-04-20 19:46:00,415.17,110.556,6.0,393.0,393.0,392.0,11136469.0,42237.0,171131.0,914903.0,1344.09438,10.27508,52.5,33.5,40.4,0.889,49.993,0.0,1343.66417,2992.35425,32.0,350.15951,6.46899,6.11183,5.54577,5.16528,5.0,421.04959,388.18194,366.64156,54.9,58.7,51.3,52.6,52.6,52.5,52.5
2018-04-20 19:51:00,138.07299999999998,250.255,6.0,392.0,392.0,392.0,11136489.0,42237.0,171135.0,914907.0,1092.57,8.426160000000001,51.5,33.5,40.4,0.544,49.993,0.00997,1097.54243,1445.59265,31.0,350.15951,4.34096,4.3349400000000005,4.48538,4.81224,5.0,172.98394,205.8962,294.89838,53.9,58.7,50.3,51.6,51.6,52.5,52.5
2018-04-20 19:56:00,125.33,195.62099999999998,6.0,392.0,393.0,393.0,11136500.0,42237.0,171139.0,914911.0,1099.90863,8.43217,51.5,32.5,40.4,0.6859999999999999,49.993,-0.00997,1100.54395,1200.53882,31.0,350.15951,3.00408,3.55824,3.77298,4.21304,5.0,151.82725,153.41878,209.88156,52.9,55.7,49.3,51.6,51.6,51.5,52.5
2018-04-20 20:01:00,100.135,184.851,6.0,393.0,393.0,393.0,11136508.0,42237.0,171143.0,914916.0,1102.71502,8.43817,50.5,32.5,40.4,0.26,49.993,-0.00997,1102.54489,1008.31769,30.0,341.46004,3.62879,3.60642,3.30241,3.64184,5.0,116.2366,112.4923,151.65756000000005,50.9,54.7,49.3,50.6,50.6,51.5,51.5
2018-04-20 20:06:00,101.7,157.387,6.0,391.0,393.0,394.0,11136516.0,42237.0,171148.0,914920.0,1100.16375,8.42416,50.5,32.5,39.4,0.295,49.993,0.01995,1100.54395,1053.28174,30.0,341.46004,3.57012,3.45226,3.46106,3.53628,5.0,111.83921,105.96615,125.78073,50.9,53.7,48.3,49.6,49.6,50.5,51.5
2018-04-20 20:11:00,72.37899999999999,-52.519,6.0,390.0,390.0,391.0,11136523.0,42237.0,171152.0,914924.0,1107.02217,8.42416,50.5,32.5,39.4,0.821,49.993,0.01995,1099.54344,783.49774,30.0,341.46004,3.46566,3.4024400000000004,3.4416,3.47485,5.0,89.57499,102.81571,112.57855,49.9,51.7,49.3,49.6,49.6,50.5,50.5
2018-04-20 20:16:00,40.178000000000004,-59.178999999999995,6.0,390.0,389.0,390.0,11136529.0,42237.0,171156.0,914927.0,1098.15275,8.42216,49.5,32.5,39.4,0.5710000000000001,49.993,0.0,1098.54294,481.11481,30.0,341.46004,3.0287900000000003,3.1025400000000003,3.22275,3.431,5.0,59.9688,80.72533,98.85134,49.9,51.7,50.3,50.6,50.6,50.5,50.5
2018-04-20 20:21:00,15.373,-73.55,6.0,390.0,390.0,390.0,11136532.0,42237.0,171159.0,914931.0,1100.41887,8.44617,49.5,32.5,39.4,0.184,49.993,0.0,1101.54446,249.5502,31.0,341.46004,2.26045,2.11897,2.35838,3.00298,5.0,29.19255,27.62204,65.91806,49.9,51.7,51.3,51.6,51.6,49.5,50.5
2018-04-20 20:26:00,24.8,223.59400000000002,6.0,391.0,391.0,392.0,11136534.0,42237.0,171162.0,914935.0,1095.82657,8.43417,49.5,32.5,39.4,0.638,49.993,0.0,1100.54395,423.78571,30.0,341.46004,3.75683,3.74183,3.04963,2.8837900000000003,5.0,39.87432,34.65588,47.74025,49.9,51.7,53.3,53.6,53.6,49.5,49.5
2018-04-20 20:51:00,102.48299999999999,-49.711000000000006,6.0,390.0,390.0,390.0,11136541.0,42238.0,171167.0,914943.0,1095.30131,8.43017,49.5,33.5,40.4,0.9009999999999999,49.993,0.01995,1100.54395,1013.93817,46.0,358.85898,3.63066,3.87085,3.49914,3.22674,5.0,115.69631,99.25727,55.53616,49.9,51.7,55.3,55.6,55.6,49.5,48.5
2018-04-20 20:56:00,-9.02,-76.809,6.0,389.0,389.0,390.0,11136546.0,42238.0,171170.0,914947.0,1094.56598,8.41816,49.5,34.5,41.4,0.204,49.993,0.00997,1100.54395,30.3507,64.0,358.85898,2.34703,2.49609,2.86272,3.19173,5.0,9.20291,25.57806,60.02854,49.9,52.7,56.3,56.6,56.6,49.5,49.5
2018-04-20 21:01:00,36.719,-60.625,6.0,390.0,389.0,390.0,11136549.0,42239.0,171173.0,914950.0,1107.32234,8.436169999999999,49.5,34.5,41.4,0.49200000000000005,49.993,0.00997,1100.54395,436.15082,36.0,358.85898,2.71239,2.52562,2.75996,2.9895400000000003,5.0,50.07853,61.58363000000001,59.02825,49.9,52.7,57.3,57.6,57.6,49.5,49.5
2018-04-20 21:06:00,-4.09,57.424,6.0,391.0,391.0,391.0,11136550.0,42239.0,171176.0,914955.0,1097.28228,8.41816,50.5,35.5,42.4,0.259,49.993,0.00997,1099.54344,-24.7302,31.0,356.6841100000001,2.11173,2.12591,2.15866,2.45698,5.0,3.10397,4.48832,29.64737,50.9,52.7,58.3,59.6,58.6,49.5,49.5
2018-04-20 22:16:00,87.17399999999999,-53.71,6.0,391.0,390.0,391.0,11136555.0,42246.0,171179.0,914966.0,1109.37831,8.44417,48.5,34.5,39.4,0.862,49.993,-0.03989,1103.5454,911.64514,45.0,367.55845,3.21606,3.18731,3.23329,3.09436,5.0,90.8153,89.88311999999998,49.85311,47.9,49.7,47.3,47.6,47.6,48.5,47.5
2018-04-20 22:21:00,120.448,-30.211,6.0,392.0,391.0,392.0,11136563.0,42246.0,171181.0,914968.0,1102.00965,8.43817,48.5,34.5,39.4,0.9640000000000001,49.993,-0.03989,1101.54446,1200.53882,62.0,367.55845,3.5415400000000004,3.58945,3.62681,3.3749,5.0,137.37039,124.91108,91.42306,48.9,51.7,48.3,48.6,48.6,48.5,48.5
2018-04-20 22:26:00,266.971,-22.378,6.0,392.0,392.0,392.0,11136579.0,42246.0,171185.0,914970.0,1168.89769,8.95242,49.5,34.5,39.4,0.993,49.993,-0.03989,1169.57806,2310.02563,40.0,367.55845,5.16567,4.88506,4.82388,4.06629,5.0,278.34191,264.74491,175.11139,49.9,54.7,50.3,50.6,50.6,48.5,48.5
2018-04-20 22:31:00,300.875,23.209,6.0,394.0,393.0,394.0,11136604.0,42246.0,171186.0,914971.0,1206.2062,9.26458,50.5,34.5,39.4,0.997,49.993,-0.03989,1208.59733,2442.66919,33.0,367.55845,5.26284,5.2931300000000014,5.0615,4.70115,5.0,308.46091,314.93306,263.13547,51.9,57.7,52.3,52.6,52.6,49.5,48.5
2018-04-20 22:36:00,289.596,-51.996,6.0,392.0,392.0,393.0,11136629.0,42246.0,171186.0,914972.0,1199.57294,9.23657,50.5,34.5,40.4,0.9740000000000001,49.993,-0.03989,1204.59537,2410.07031,31.0,367.55845,5.37926,5.05653,4.99463,4.8749699999999985,5.0,304.90116,302.45472,295.0135,53.9,59.7,54.3,54.6,54.6,50.5,49.5
2018-04-20 22:41:00,270.587,-14.759,6.0,392.0,392.0,393.0,11136655.0,42246.0,171187.0,914974.0,1180.70857,9.06048,51.5,35.5,40.4,0.998,49.993,-0.03989,1182.58451,2321.26636,31.0,367.55845,4.58784,4.4443199999999985,4.89884,5.02974,5.0,287.77041,292.678,308.72809,54.9,60.7,56.3,57.6,56.6,50.5,50.5
2018-04-20 22:46:00,328.911,-69.527,6.0,391.0,391.0,392.0,11136678.0,42246.0,171188.0,914976.0,1250.52313,9.52671,51.5,35.5,41.4,0.988,49.993,0.02992,1243.61463,2551.70703,31.0,367.55845,4.93742,5.15757,5.07334,5.02051,5.0,335.24728,329.05109,303.5472200000001,54.9,60.7,58.3,58.6,58.6,51.5,50.5
2018-04-20 22:51:00,334.63300000000004,-42.325,6.0,391.0,391.0,391.0,11136706.0,42246.0,171188.0,914980.0,1280.28279,9.79084,52.5,36.5,42.4,0.993,49.993,0.02992,1279.63245,2729.3147,31.0,367.55845,5.68441,5.02395,5.27498,5.1746,5.0,362.81334,365.65788,334.149,55.9,61.7,60.3,60.6,60.6,51.5,51.5
2018-04-20 22:56:00,309.567,-66.873,6.0,391.0,391.0,392.0,11136735.0,42246.0,171188.0,914982.0,1239.3276,9.54872,52.5,36.5,42.4,0.97,49.993,0.02992,1245.61565,2589.92627,30.0,367.55845,4.75148,5.0285199999999985,5.1756,5.29985,5.0,338.72628,352.08384,360.66784,56.9,62.7,59.3,60.6,60.6,52.5,51.5
2018-04-20 23:01:00,258.262,-36.376,6.0,392.0,391.0,392.0,11136758.0,42246.0,171190.0,914985.0,1166.8267,8.99044,52.5,36.5,42.4,0.982,49.993,0.02992,1171.57908,2293.16406,30.0,367.55845,4.77775,4.65203,4.75216,5.06714,5.0,279.65312,282.89475,320.97712,56.9,62.7,58.3,59.6,59.6,52.5,52.5
2018-04-20 23:07:00,184.86900000000003,-23.796,6.0,391.0,391.0,391.0,11136783.0,42246.0,171194.0,914986.0,1098.70804,8.42817,52.5,36.5,42.4,0.983,49.993,0.02992,1099.54344,1862.63379,30.0,367.55845,4.47982,4.59385,4.48406,4.85619,5.0,215.18009,215.74103,280.40681,56.9,61.7,57.3,58.6,58.6,52.5,52.5
2018-04-20 23:12:00,111.34100000000001,-48.048,6.0,390.0,390.0,390.0,11136795.0,42246.0,171197.0,914989.0,1094.88117,8.426160000000001,52.5,36.5,42.4,0.9390000000000001,49.993,0.02992,1100.54395,1214.02808,29.0,376.25792,4.05525,3.88073,3.72676,4.3166,3.0,139.83125,127.4205,205.26222,55.9,60.7,56.3,57.6,57.6,52.5,52.5
2018-04-20 23:17:00,101.412,-42.961000000000006,6.0,391.0,390.0,391.0,11136804.0,42246.0,171199.0,914992.0,1093.99568,8.42817,52.5,35.5,42.4,0.937,49.993,0.02992,1098.54294,1091.5011,28.0,376.25792,3.32059,3.53784,3.6584,3.96513,5.0,129.62841,129.48086999999998,158.2783,54.9,58.7,55.3,56.6,56.6,52.5,52.5
2018-04-20 23:22:00,134.998,-66.33,6.0,391.0,390.0,391.0,11136813.0,42246.0,171202.0,914995.0,1096.05173,8.44818,52.5,35.5,42.4,0.946,49.993,0.02992,1101.54446,1438.84802,29.0,376.25792,3.743230000000001,3.46727,3.56103,3.72298,5.0,157.50675,135.56445,140.13689,54.9,58.7,54.3,55.6,55.6,52.5,52.5
2018-04-20 23:27:00,211.262,-10.968,6.0,392.0,392.0,392.0,11136828.0,42246.0,171204.0,914998.0,1106.70699,8.4922,52.5,35.5,42.4,0.993,49.993,0.02992,1112.54989,2042.48975,29.0,376.25792,5.10462,4.392530000000002,4.1613,3.96137,5.0,237.37778,222.40034,179.15783000000005,54.9,58.7,53.3,55.6,54.6,52.5,52.5
2018-04-20 23:32:00,280.14599999999996,13.482999999999999,6.0,392.0,392.0,393.0,11136848.0,42246.0,171206.0,914999.0,1206.50629,9.3006,52.5,34.5,42.4,0.997,49.993,0.02992,1211.59885,2439.29688,29.0,376.25792,5.4751400000000015,5.24564,5.29231,4.654,5.0,310.43894,305.13094,245.52091,54.9,59.7,53.3,54.6,54.6,52.5,52.5
2018-04-20 23:37:00,393.224,34.196,6.0,393.0,393.0,394.0,11136875.0,42246.0,171207.0,915001.0,1336.53058,10.26307,53.5,34.5,42.4,0.997,49.993,0.02992,1343.66417,2964.25171,29.0,376.25792,5.81884,5.89752,5.5437,5.0838800000000015,5.0,421.26103,394.14812,314.1128700000001,55.9,61.7,53.3,54.6,54.6,52.5,52.5
2018-04-20 23:42:00,669.8389999999999,-84.613,6.0,389.0,389.0,390.0,11136922.0,42246.0,171210.0,915003.0,1588.49012,12.15601,54.5,34.5,42.4,0.993,49.993,0.02992,1584.78316,4249.09814,32.0,380.60766,6.4946199999999985,6.5595,6.63536,5.8997199999999985,5.0,696.24319,664.76012,492.89259,57.9,65.7,53.3,54.6,54.6,53.5,52.5
2018-04-20 23:47:00,775.534,-67.697,6.0,390.0,390.0,391.0,11136982.0,42246.0,171213.0,915006.0,1658.60477,12.76231,55.5,34.5,42.4,0.995,49.993,0.02992,1665.82335,4605.4379899999985,31.0,380.60766,6.95585,7.035310000000001,6.9882399999999985,6.50884,5.0,807.71794,786.43062,648.5425,60.9,69.7,53.3,54.6,54.6,54.5,53.5
2018-04-20 23:52:00,789.2080000000001,6.962999999999999,6.0,392.0,392.0,393.0,11137050.0,42246.0,171213.0,915009.0,1672.65167,12.80433,55.5,34.5,42.4,0.995,49.993,0.02992,1670.82589,4724.59229,32.0,380.60766,6.625260000000001,6.8074,7.03596,6.854189999999999,5.0,818.678,831.61262,773.52962,61.9,70.7,54.3,55.6,55.6,55.5,54.5
2018-04-20 23:57:00,703.3389999999999,112.45700000000001,6.0,392.0,393.0,394.0,11137112.0,42246.0,171214.0,915010.0,1597.95973,12.18602,55.5,34.5,42.4,0.968,49.993,0.02992,1588.78518,4280.57275,31.0,380.60766,6.20385,6.4099,6.59825,6.76098,5.0,704.88731,738.8394400000002,771.11806,61.9,70.7,54.3,55.6,55.6,55.5,55.5
2018-04-21 00:02:00,342.642,-36.889,6.0,390.0,390.0,391.0,11137157.0,42246.0,171217.0,915012.0,1298.20167,9.90289,55.5,34.5,42.4,0.9940000000000001,49.993,-0.01995,1290.63788,2784.39575,29.0,380.60766,5.0660300000000005,5.08502,5.2320400000000005,6.07836,5.0,374.84278,379.68759,621.7783099999998,60.9,68.7,54.3,56.6,55.6,55.5,55.5
2018-04-21 00:07:00,337.776,-44.246,6.0,389.0,389.0,390.0,11137186.0,42246.0,171218.0,915016.0,1275.91557,9.7168,55.5,34.5,42.4,0.993,49.993,0.0,1267.62651,2667.4892600000007,28.0,387.13226,4.9520300000000015,4.83226,4.96566,5.45632,5.0,356.5475,378.77925,471.84009,58.9,64.7,54.3,55.6,55.6,55.5,55.5
2018-04-21 00:12:00,468.028,-26.688000000000002,6.0,390.0,390.0,390.0,11137223.0,42246.0,171222.0,915018.0,1418.18598,10.9194,55.5,34.5,42.4,0.995,49.993,0.00997,1423.70357,3399.278320000001,29.0,391.48199999999997,5.08959,5.75764,5.81927,5.62668,5.0,505.24269,515.69834,473.51316,57.9,63.7,53.3,54.6,54.6,55.5,55.5
2018-04-21 00:17:00,330.085,-55.43899999999999,6.0,388.0,388.0,389.0,11137255.0,42246.0,171224.0,915023.0,1260.60809,9.66478,55.5,34.5,42.4,0.987,49.993,0.00997,1259.6226,2654.00024,27.0,391.48199999999997,4.63013,4.87815,5.16216,5.47746,5.0,351.06284,374.14744,426.93556,56.9,62.7,52.3,53.6,54.6,55.5,55.5
2018-04-21 00:22:00,214.90900000000002,-42.393,6.0,391.0,391.0,392.0,11137277.0,42246.0,171230.0,915026.0,1116.46182,8.576239999999999,54.5,34.5,41.4,0.983,49.993,0.00997,1115.55141,2045.86194,29.0,402.35634,4.7833,4.72802,4.7843,5.09938,5.0,242.22703,257.25572,337.852,55.9,60.7,51.3,53.6,53.6,55.5,55.5
2018-04-21 00:27:00,174.187,-104.311,6.0,391.0,390.0,391.0,11137292.0,42246.0,171232.0,915028.0,1109.2282300000004,8.442169999999999,53.5,33.5,41.4,0.877,49.993,0.00997,1102.54489,1801.93237,27.0,402.35634,5.13875,4.7992,4.37112,4.667680000000002,5.0,195.5825,181.21589,250.83742,54.9,57.7,50.3,52.6,52.6,54.5,55.5
2018-04-21 00:32:00,132.695,-44.733000000000004,6.0,391.0,390.0,391.0,11137303.0,42246.0,171234.0,915031.0,1095.78159,8.42817,52.5,33.5,40.4,0.938,49.993,0.00997,1101.54446,1388.26343,27.0,402.35634,4.16592,4.1569699999999985,3.9914,4.296119999999998,5.0,159.22928000000005,146.62362,192.91838,53.9,55.7,49.3,51.6,51.6,53.5,54.5
2018-04-21 00:37:00,77.04899999999999,-58.72,6.0,391.0,391.0,391.0,11137313.0,42246.0,171237.0,915034.0,1100.68908,8.42416,52.5,33.5,40.4,0.828,49.993,0.00997,1100.54395,919.51379,27.0,402.35634,3.1678900000000003,3.4333,3.64043,4.02325,5.0,109.06848,115.59903,156.79716000000005,51.9,54.7,48.3,50.6,50.6,52.5,53.5
2018-04-21 00:42:00,20.252,-72.55199999999999,6.0,391.0,391.0,391.0,11137316.0,42246.0,171240.0,915038.0,1099.05325,8.42817,51.5,33.5,40.4,0.252,49.993,0.00997,1099.54344,314.74802,27.0,413.23068,2.98509,3.0224,2.82711,3.35408,5.0,38.61854,40.42498,94.82414,50.9,52.7,48.3,49.6,49.6,52.5,52.5
2018-04-21 00:47:00,40.754,-64.95100000000001,6.0,391.0,390.0,391.0,11137318.0,42246.0,171243.0,915042.0,1107.50238,8.42416,51.5,33.5,40.4,0.551,49.993,0.03989,1100.54395,553.05719,27.0,417.58041,3.09317,2.91778,2.75977,2.9058200000000003,5.0,62.77565,54.15509,61.63238000000001,49.9,51.7,49.3,49.6,49.6,51.5,52.5
2018-04-21 00:52:00,48.573,-65.096,6.0,391.0,390.0,390.0,11137323.0,42246.0,171246.0,915046.0,1096.05173,8.42416,50.5,33.5,40.4,0.607,49.993,-0.00997,1100.54395,584.53198,27.0,417.58041,3.24967,3.1899,3.15611,3.13999,5.0,65.45465,66.16484,71.6962,49.9,51.7,49.3,50.6,50.6,51.5,51.5
2018-04-21 00:57:00,70.84,-55.842,6.0,391.0,390.0,391.0,11137327.0,42246.0,171249.0,915049.0,1099.42835,8.42416,50.5,33.5,40.4,0.851,49.993,-0.00997,1100.54395,802.60742,27.0,404.53121,3.5102,3.53013,3.09517,3.11673,5.0,92.47356,73.03734,72.56584000000002,49.9,51.7,50.3,51.6,50.6,50.5,51.5
2018-04-21 01:02:00,90.57,-47.463,6.0,391.0,390.0,390.0,11137333.0,42246.0,171251.0,915053.0,1106.61697,8.42817,50.5,33.5,40.4,0.882,49.993,-0.00997,1100.54395,970.09833,27.0,404.53121,3.47787,3.45074,3.41269,3.26314,5.0,110.89969,105.14236,84.55301,48.9,51.7,51.3,52.6,51.6,50.5,50.5
2018-04-21 01:07:00,125.18799999999999,-30.35,6.0,392.0,391.0,391.0,11137342.0,42246.0,171254.0,915055.0,1099.35334,8.42416,49.5,33.5,40.4,0.973,49.993,-0.00997,1100.54395,1278.10168,27.0,404.53121,4.03748,3.66635,3.60523,3.42804,5.0,147.01819,136.54928,108.80024,48.9,51.7,52.3,53.6,52.6,50.5,50.5
2018-04-21 01:12:00,233.90099999999998,11.335999999999999,6.0,393.0,392.0,392.0,11137357.0,42246.0,171256.0,915056.0,1125.67639,8.65628,49.5,33.5,40.4,0.997,49.993,-0.00997,1130.5588,2124.54907,28.0,398.0066,4.33039,4.59727,4.4317199999999985,3.92623,5.0,250.64441,232.83344,166.3707,48.9,52.7,54.3,54.6,53.6,49.5,50.5
2018-04-21 01:17:00,150.852,-24.695,6.0,392.0,392.0,392.0,11137373.0,42246.0,171259.0,915057.0,1097.76256,8.42817,49.5,33.5,41.4,0.9940000000000001,49.993,-0.00997,1099.54344,1388.26343,28.0,398.0066,3.82529,4.0195,4.21819,4.21739,5.0,168.35852,184.68302,193.57166,50.9,55.7,55.3,56.6,55.6,49.5,49.5
2018-04-21 01:22:00,121.553,-33.330999999999996,6.0,391.0,391.0,391.0,11137386.0,42246.0,171262.0,915058.0,1094.40096,8.43017,50.5,34.5,41.4,0.9740000000000001,49.993,-0.00997,1100.54395,1194.91821,29.0,398.0066,3.94524,3.81861,3.93585,4.122,5.0,142.25108,144.9122,175.40055,50.9,55.7,57.3,57.6,57.6,49.5,49.5
2018-04-21 01:27:00,74.67699999999999,-46.013999999999996,6.0,391.0,390.0,391.0,11137393.0,42246.0,171264.0,915061.0,1095.42144,8.43017,50.5,35.5,42.4,0.857,49.993,-0.00997,1100.54395,764.38806,28.0,398.0066,3.03716,2.90028,2.96318,3.51005,5.0,90.75952,86.35078,125.96391,51.9,55.7,59.3,59.6,58.6,50.5,49.5
2018-04-21 01:32:00,31.846,-77.691,6.0,391.0,390.0,390.0,11137399.0,42246.0,171268.0,915065.0,1099.9987199999996,8.42817,50.5,35.5,42.4,0.44,49.993,-0.00997,1100.54395,532.82343,28.0,406.70607,2.44279,2.5344900000000004,2.81012,3.27469,5.0,56.44739000000001,66.71404,99.27600000000001,51.9,55.7,59.3,60.6,60.6,50.5,50.5
2018-04-21 01:37:00,47.784,-69.115,6.0,391.0,390.0,390.0,11137401.0,42246.0,171270.0,915070.0,1100.62894,8.42416,50.5,35.5,42.4,0.524,49.993,-0.00997,1100.54395,628.37189,27.0,413.23068,2.66825,2.77795,2.87151,2.96499,5.0,67.02707,61.45932,70.80512,51.9,54.7,58.3,59.6,59.6,50.5,50.5
