date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-21 01:42:00,107.065,-47.955,6.0,391.0,391.0,392.0,11137406.0,42246.0,171272.0,915074.0,1095.67656,8.44417,50.5,35.5,42.4,0.941,49.993,-0.00997,1099.54344,1175.80859,27.0,421.93015,2.99454,3.16499,3.41507,3.20808,5.0,133.78222,114.49215,82.58292,51.9,54.7,56.3,58.6,57.6,50.5,50.5
2018-04-21 01:47:00,134.469,150.55200000000002,6.0,392.0,391.0,392.0,11137416.0,42246.0,171275.0,915077.0,1106.22671,8.43817,50.5,35.5,42.4,0.9990000000000001,49.993,-0.00997,1099.54344,1326.43799,27.0,421.93015,3.97167,3.8376,3.69403,3.46391,5.0,156.21981,156.28708,121.38395,51.9,54.7,55.3,57.6,56.6,50.5,50.5
2018-04-21 01:52:00,159.08,-26.665,6.0,392.0,391.0,391.0,11137429.0,42246.0,171276.0,915079.0,1101.61946,8.43817,50.5,35.5,42.4,0.99,49.993,-0.00997,1100.54395,1599.59424,27.0,426.27989,4.32471,4.34362,4.23941,3.91687,5.0,185.33733,182.697,158.79664,51.9,55.7,54.3,56.6,55.6,50.5,50.5
2018-04-21 01:57:00,158.08,-42.108999999999995,6.0,392.0,391.0,391.0,11137442.0,42246.0,171278.0,915082.0,1101.6344800000004,8.42416,50.5,35.5,42.4,0.968,49.993,0.01995,1100.54395,1616.45581,27.0,426.27989,3.30127,3.72793,3.82594,3.91532,5.0,186.65188,187.40631,174.80891,51.9,56.7,53.3,55.6,54.6,50.5,50.5
2018-04-21 02:02:00,160.269,-53.155,6.0,391.0,391.0,391.0,11137455.0,42246.0,171280.0,915085.0,1107.95263,8.426160000000001,50.5,35.5,42.4,0.9420000000000001,49.993,0.03989,1101.54446,1580.4845,26.0,415.40555,3.58047,3.71308,4.08369,3.98045,5.0,180.65359,181.89967,176.69845,51.9,56.7,53.3,54.6,54.6,50.5,50.5
2018-04-21 02:07:00,199.028,-22.771,6.0,392.0,391.0,392.0,11137468.0,42246.0,171282.0,915088.0,1102.0547,8.426160000000001,51.5,35.5,41.4,0.987,49.993,0.03989,1100.54395,1976.16772,27.0,415.40555,4.35553,3.96888,4.10663,4.10685,5.0,226.10781,208.46056,184.30188,51.9,56.7,52.3,53.6,53.6,50.5,50.5
2018-04-21 02:12:00,320.283,-11.759,6.0,393.0,393.0,393.0,11137490.0,42246.0,171284.0,915089.0,1247.13135,9.57873,51.5,34.5,41.4,0.995,49.993,0.03989,1248.61717,2580.93359,27.0,415.40555,5.22344,5.20694,5.08237,4.59433,5.0,340.79712,334.7531600000001,254.38339,52.9,58.7,52.3,53.6,53.6,51.5,50.5
2018-04-21 02:17:00,381.884,-102.331,6.0,389.0,388.0,389.0,11137519.0,42246.0,171285.0,915091.0,1318.04154,10.125,51.5,34.5,41.4,0.9670000000000001,49.993,0.0,1319.65215,2913.66724,28.0,415.40555,5.5848900000000015,5.55641,5.41803,5.00084,5.0,400.67569,401.83697,333.24772,54.9,60.7,51.3,53.6,52.6,51.5,51.5
2018-04-21 02:22:00,378.866,-46.349,6.0,390.0,390.0,390.0,11137551.0,42246.0,171287.0,915096.0,1320.90777,10.113,52.5,34.5,41.4,0.985,49.993,0.03989,1322.65367,2906.92261,27.0,415.40555,4.751530000000002,4.873469999999998,5.00408,5.02949,5.0,405.13397,397.37738,373.84881,55.9,61.7,51.3,53.6,52.6,51.5,51.5
2018-04-21 02:27:00,320.783,-64.209,6.0,390.0,390.0,390.0,11137581.0,42246.0,171287.0,915101.0,1245.06036,9.54472,52.5,34.5,40.4,0.975,49.993,0.02992,1242.6141300000004,2591.05054,27.0,408.88094,5.17758,4.74345,4.88693,5.0388,5.0,337.95941,351.2154700000001,375.19653,55.9,62.7,51.3,52.6,52.6,52.5,51.5
2018-04-21 02:32:00,264.752,-30.97,6.0,390.0,390.0,390.0,11137603.0,42246.0,171292.0,915105.0,1178.12727,9.07448,52.5,34.5,40.4,0.993,49.993,0.02992,1183.58494,2312.27368,28.0,408.88094,5.23785,5.21133,5.0207,4.9306800000000015,5.0,287.7796600000001,284.16575,322.89844,55.9,62.7,51.3,52.6,52.6,52.5,52.5
2018-04-21 02:37:00,223.024,-93.62700000000001,6.0,389.0,388.0,388.0,11137625.0,42246.0,171296.0,915109.0,1123.7704199999996,8.60825,52.5,33.5,40.4,0.922,49.993,0.02992,1125.55626,2145.90698,27.0,408.88094,5.20225,5.0279,4.9329800000000015,5.0032,5.0,248.15844,251.67277,298.30034,55.9,62.7,51.3,52.6,52.6,52.5,52.5
2018-04-21 02:42:00,186.74,-39.406,6.0,389.0,389.0,389.0,11137641.0,42246.0,171299.0,915113.0,1095.21129,8.42216,52.5,33.5,40.4,0.973,49.993,0.02992,1100.54395,1881.74341,26.0,408.88094,5.16547,4.942819999999998,4.76009,4.85412,5.0,217.08355,216.7135,249.20553,55.9,60.7,50.3,51.6,51.6,52.5,52.5
2018-04-21 02:47:00,215.01,137.249,6.0,391.0,391.0,391.0,11137659.0,42246.0,171303.0,915116.0,1119.46327,8.51821,52.5,33.5,40.4,0.627,49.993,0.02992,1112.54989,2174.00928,27.0,408.88094,5.1747,4.93371,4.85829,4.8376800000000015,5.0,240.97812,247.80594,241.91419,55.9,60.7,49.3,51.6,51.6,52.5,52.5
2018-04-21 02:52:00,192.489,90.406,6.0,390.0,389.0,390.0,11137675.0,42246.0,171308.0,915120.0,1101.60445,8.42817,52.5,33.5,39.4,0.982,49.993,0.02992,1099.54344,1915.46631,27.0,408.88094,4.49034,4.73895,4.71594,4.72419,5.0,215.85028,218.70608,228.25798,55.9,60.7,49.3,50.6,50.6,52.5,52.5
2018-04-21 02:57:00,192.13400000000001,-87.37200000000001,6.0,388.0,387.0,388.0,11137692.0,42246.0,171311.0,915124.0,1100.97416,8.43417,52.5,33.5,39.4,0.9109999999999999,49.993,0.02992,1100.54395,1894.10852,27.0,413.23068,4.51551,4.60156,4.68211,4.7228900000000005,5.0,221.92392,219.54966,225.9133,55.9,60.7,49.3,50.6,50.6,52.5,52.5
2018-04-21 03:02:00,222.035,-24.804000000000002,6.0,390.0,389.0,390.0,11137709.0,42246.0,171315.0,915128.0,1129.53329,8.64227,52.5,32.5,39.4,0.992,49.993,0.02992,1127.55728,2132.41772,27.0,413.23068,4.86841,4.84635,4.8756,4.77843,5.0,250.21552000000003,245.178,230.25256,55.9,60.7,48.3,50.6,49.6,52.5,52.5
2018-04-21 03:07:00,208.084,-75.249,6.0,389.0,388.0,389.0,11137727.0,42246.0,171320.0,915132.0,1106.57192,8.45018,52.5,32.5,39.4,0.938,49.993,0.02992,1105.54641,2048.11011,26.0,413.23068,4.4914,4.68456,4.66933,4.72304,5.0,234.73906,229.55284,234.1453,55.9,60.7,48.3,50.6,49.6,52.5,52.5
2018-04-21 03:12:00,171.56900000000002,-45.13,6.0,389.0,388.0,389.0,11137744.0,42246.0,171323.0,915136.0,1100.05871,8.43417,53.5,32.5,39.4,0.9620000000000001,49.993,0.02992,1100.54395,1626.57275,27.0,413.23068,4.3586800000000006,4.3293300000000015,4.391380000000002,4.60775,5.0,185.64666,191.52608,217.79855,55.9,60.7,49.3,49.6,49.6,52.5,52.5
2018-04-21 03:17:00,191.575,-62.295,6.0,389.0,389.0,389.0,11137759.0,42246.0,171327.0,915139.0,1095.1663199999996,8.43417,53.5,32.5,39.4,0.9570000000000001,49.993,0.02992,1100.54395,1812.04919,27.0,419.75528,4.79406,4.55029,4.41985,4.52224,5.0,208.97136,206.7307,208.16336,55.9,60.7,51.3,51.6,51.6,53.5,52.5
2018-04-21 03:22:00,150.373,-64.97800000000001,6.0,388.0,388.0,388.0,11137774.0,42246.0,171331.0,915143.0,1094.85114,8.43417,53.5,32.5,39.4,0.912,49.993,0.02992,1100.54395,1459.08191,27.0,419.75528,4.16258,4.14626,4.18696,4.360519999999998,5.0,168.94653,177.67533999999995,195.16241,55.9,60.7,53.3,53.6,52.6,53.5,53.5
2018-04-21 03:27:00,125.32799999999999,-29.587,6.0,389.0,389.0,389.0,11137785.0,42246.0,171335.0,915148.0,1094.70105,8.43417,53.5,32.5,39.4,0.968,49.993,0.02992,1099.54344,1169.06396,27.0,419.75528,3.76397,4.01066,3.90314,4.09499,5.0,137.394,138.58773,161.6732,55.9,60.7,54.3,54.6,54.6,53.5,53.5
2018-04-21 03:32:00,131.67,284.209,6.0,393.0,392.0,393.0,11137795.0,42246.0,171340.0,915151.0,1095.93168,8.436169999999999,54.5,33.5,40.4,0.5329999999999999,49.993,0.02992,1100.54395,1309.57642,29.0,419.75528,3.66006,3.89731,3.90497,3.95344,5.0,143.40936000000005,141.08739,147.32853,55.9,60.7,56.3,56.6,56.6,53.5,53.5
2018-04-21 03:37:00,163.735,-80.351,6.0,388.0,388.0,388.0,11137807.0,42246.0,171345.0,915156.0,1095.99167,8.436169999999999,54.5,33.5,40.4,0.895,49.993,0.02992,1101.54446,1592.84973,28.0,419.75528,4.26975,4.15015,3.95094,3.88421,5.0,176.59442,168.05744,153.61872,55.9,60.7,57.3,57.6,57.6,54.5,53.5
2018-04-21 03:42:00,151.136,-115.65,6.0,388.0,387.0,388.0,11137820.0,42246.0,171349.0,915160.0,1099.11324,8.42416,54.5,34.5,41.4,0.794,49.993,0.02992,1099.54344,1414.1178,27.0,419.75528,4.12591,3.86116,3.94292,3.95173,5.0,163.62136,164.00452,161.88956000000005,55.9,60.7,59.3,59.6,59.6,54.5,54.5
2018-04-21 03:47:00,116.43700000000001,123.281,6.0,393.0,392.0,391.0,11137831.0,42246.0,171353.0,915164.0,1095.99167,8.44017,54.5,34.5,41.4,0.353,49.993,0.02992,1100.54395,1175.80859,28.0,419.75528,3.74274,3.72801,3.90854,3.93137,5.0,140.95078,148.70691000000005,156.7748,55.9,60.7,59.3,60.6,60.6,54.5,54.5
2018-04-21 03:52:00,112.296,-45.705,6.0,389.0,388.0,389.0,11137841.0,42246.0,171358.0,915168.0,1095.46641,8.426160000000001,54.5,34.5,41.4,0.934,49.993,0.02992,1100.54395,1233.1377,26.0,419.75528,3.35577,3.98484,3.97059,3.89058,5.0,138.83658,137.24517,145.26539,55.9,60.7,57.3,59.6,59.6,54.5,54.5
2018-04-21 03:57:00,131.77100000000002,120.12899999999999,6.0,391.0,390.0,392.0,11137850.0,42246.0,171362.0,915172.0,1099.48848,8.43017,54.5,34.5,41.4,0.466,49.993,0.02992,1100.54395,1425.35876,26.0,419.75528,4.04565,4.04715,3.93768,3.92774,5.0,152.5842,152.59905,144.14825,55.9,59.7,56.3,58.6,57.6,54.5,54.5
2018-04-21 04:02:00,139.727,-74.979,6.0,388.0,388.0,388.0,11137862.0,42246.0,171367.0,915176.0,1096.09678,8.43017,54.5,34.5,41.4,0.882,49.993,0.02992,1100.54395,1456.83362,27.0,419.75528,4.37381,4.16493,4.1005699999999985,4.03872,5.0,162.97686000000004,161.64983,158.45984,55.9,59.7,55.3,57.6,56.6,54.5,54.5
2018-04-21 04:09:00,146.248,-60.665,6.0,390.0,389.0,390.0,11137878.0,42246.0,171372.0,915182.0,1098.96316,8.43017,54.5,34.5,41.4,0.919,49.993,0.02992,1100.54395,1490.55652,26.0,426.27989,4.24667,4.44156,4.2444,4.0739,5.0,173.18473,174.15498,162.80153,55.9,59.7,54.3,55.6,55.6,54.5,54.5
2018-04-21 04:14:00,149.791,137.38299999999998,6.0,391.0,391.0,392.0,11137891.0,42246.0,171376.0,915186.0,1101.4844,8.43017,54.5,34.5,41.4,0.9990000000000001,49.993,0.02992,1100.54395,1432.10339,26.0,426.27989,4.5723,4.30909,4.14397,4.1623800000000015,5.0,173.199,176.19902,170.01269,55.9,59.7,53.3,54.6,54.6,54.5,54.5
2018-04-21 04:19:00,142.762,-59.833,6.0,389.0,388.0,389.0,11137903.0,42246.0,171381.0,915189.0,1101.91963,8.43017,54.5,34.5,41.4,0.94,49.993,0.02992,1100.54395,1457.95776,28.0,426.27989,3.95268,4.07862,4.21948,4.19739,5.0,168.64059,175.21492,174.78319,55.9,59.7,52.3,54.6,53.6,54.5,54.5
2018-04-21 04:24:00,206.762,-106.97200000000001,6.0,388.0,388.0,388.0,11137919.0,42246.0,171384.0,915193.0,1103.22526,8.45018,54.5,33.5,41.4,0.88,49.993,0.02992,1102.54489,1972.79553,27.0,417.58041,4.3802,4.39675,4.363580000000002,4.24191,5.0,230.37436,224.86175,199.8373,55.9,59.7,51.3,53.6,53.6,54.5,54.5
2018-04-21 04:29:00,260.05400000000003,-90.421,6.0,389.0,388.0,388.0,11137938.0,42246.0,171390.0,915197.0,1167.6971,8.94242,54.5,33.5,40.4,0.932,49.993,0.02992,1166.57661,2279.6748,27.0,417.58041,4.78641,4.78983,4.68719,4.4991900000000005,5.0,276.75862,273.5495,239.19939,55.9,60.7,51.3,53.6,52.6,54.5,54.5
2018-04-21 04:34:00,220.19,12.229000000000001,6.0,391.0,390.0,391.0,11137957.0,42246.0,171399.0,915199.0,1109.85852,8.54622,54.5,33.5,40.4,0.9890000000000001,49.993,0.02992,1114.5509,2069.46802,28.0,411.05581,4.6416,4.95465,4.8174199999999985,4.54411,5.0,240.13473,247.12908,247.62936,55.9,60.7,51.3,52.6,52.6,54.5,54.5
2018-04-21 04:39:00,253.243,4.092,6.0,391.0,391.0,391.0,11137977.0,42246.0,171406.0,915202.0,1172.27439,8.99244,54.5,33.5,40.4,1.0,49.993,0.02992,1173.58009,2287.543460000001,27.0,411.05581,4.41709,4.68658,4.61913,4.64387,5.0,281.21297000000004,271.13666,257.33262,55.9,61.7,51.3,52.6,52.6,54.5,54.5
2018-04-21 04:44:00,260.247,-10.716,6.0,390.0,389.0,390.0,11137998.0,42246.0,171412.0,915204.0,1189.23278,9.05848,54.5,33.5,40.4,0.995,49.993,0.02992,1181.5839999999998,2306.65332,27.0,411.05581,4.64195,4.46941,4.66116,4.61236,5.0,288.07125,280.55747,269.55088,56.9,61.7,51.3,52.6,52.6,54.5,54.5
2018-04-21 04:49:00,350.96,-43.935,6.0,390.0,389.0,390.0,11138024.0,42246.0,171414.0,915210.0,1271.95363,9.78284,55.5,32.5,40.4,0.996,49.993,0.02992,1277.63144,2720.32202,26.0,404.53121,5.59069,5.12056,5.14034,4.85966,5.0,365.13081,364.89394,313.99434,56.9,62.7,51.3,52.6,51.6,54.5,54.5
2018-04-21 04:54:00,357.852,-98.79799999999999,6.0,389.0,389.0,389.0,11138053.0,42246.0,171414.0,915216.0,1300.48288,9.89889,55.5,32.5,39.4,0.956,49.993,0.00997,1292.63889,2791.1403800000007,26.0,404.53121,5.23521,5.16371,5.2324,5.1023,5.0,376.15219,379.59722,351.88669,57.9,63.7,50.3,51.6,51.6,55.5,54.5
2018-04-21 04:59:00,347.852,-56.303000000000004,6.0,390.0,389.0,390.0,11138084.0,42246.0,171415.0,915221.0,1289.87252,9.90289,55.5,32.5,39.4,0.991,49.993,0.00997,1291.63839,2769.78247,26.0,404.53121,5.70757,5.36486,5.19498,5.19727,5.0,377.06647,381.67266,374.14738,57.9,64.7,50.3,51.6,51.6,55.5,55.5
2018-04-21 05:04:00,313.779,-40.967,6.0,390.0,389.0,389.0,11138109.0,42246.0,171415.0,915226.0,1260.51814,9.60875,55.5,32.5,39.4,0.997,49.993,0.0,1252.6192,2622.52539,26.0,404.53121,4.7226,5.01126,4.94699,5.01785,5.0,340.95609,333.52844,352.6912200000001,57.9,64.7,50.3,51.6,51.6,55.5,55.5
2018-04-21 05:09:00,293.178,-126.40299999999999,6.0,388.0,388.0,388.0,11138133.0,42246.0,171417.0,915231.0,1225.14556,9.40265,55.5,32.5,39.4,0.907,49.993,0.01995,1225.6058,2493.253910000001,26.0,398.0066,5.7785,5.37547,5.09499,4.9104,5.0,320.05881,308.21931,326.37362,57.9,64.7,50.3,51.6,51.6,55.5,55.5
2018-04-21 05:14:00,293.722,-69.085,6.0,390.0,389.0,390.0,11138159.0,42246.0,171418.0,915236.0,1219.0525,9.38264,55.5,31.5,39.4,0.97,49.993,0.01995,1226.60631,2537.09375,26.0,398.0066,4.5519,4.88079,4.83664,4.99051,5.0,319.84869,320.73709,331.18734,57.9,64.7,49.3,51.6,51.6,55.5,55.5
2018-04-21 05:19:00,369.871,-72.486,6.0,389.0,389.0,390.0,11138187.0,42246.0,171419.0,915241.0,1309.26206,10.02696,55.5,31.5,39.4,0.973,49.993,-0.00997,1306.6457,2911.41895,26.0,398.0066,5.51607,5.18449,5.28411,5.07965,5.0,390.87772,386.17209,347.69725,57.9,64.7,49.3,50.6,50.6,55.5,55.5
2018-04-21 05:24:00,333.426,-83.485,6.0,389.0,389.0,389.0,11138215.0,42246.0,171419.0,915247.0,1263.59445,9.65677,56.5,31.5,39.4,0.975,49.993,0.03989,1261.62347,2638.2627,26.0,398.0066,4.9713400000000005,5.09686,5.07143,5.10665,5.0,351.29872,354.51478,358.17025,58.9,65.7,49.3,50.6,50.6,55.5,55.5
2018-04-21 05:29:00,313.6,-57.602,6.0,390.0,389.0,390.0,11138243.0,42246.0,171419.0,915252.0,1236.1308800000004,9.48669,56.5,31.5,38.4,0.99,49.993,0.04987,1236.61123,2586.5542,26.0,398.0066,4.38825,4.655,4.78568,5.026,5.0,333.88728,352.36962,355.78528,58.9,65.7,49.3,50.6,50.6,56.5,55.5
2018-04-21 05:34:00,251.673,-55.692,6.0,388.0,388.0,389.0,11138264.0,42246.0,171422.0,915256.0,1157.25198,8.85238,56.5,31.5,38.4,0.938,49.993,0.02992,1155.57111,2235.83496,26.0,398.0066,4.82911,4.76211,4.65463,4.82696,5.0,269.538,268.01322000000005,311.56388,58.9,65.7,49.3,50.6,50.6,56.5,56.5
2018-04-21 05:39:00,224.625,165.88299999999998,6.0,393.0,393.0,394.0,11138285.0,42246.0,171431.0,915260.0,1126.38176,8.612260000000001,56.5,31.5,38.4,0.763,49.993,0.02992,1125.55626,2107.6875,27.0,398.0066,4.34044,4.78673,4.63756,4.6999,5.0,249.26052,258.7807,278.59603,58.9,64.7,48.3,50.6,50.6,56.5,56.5
2018-04-21 05:44:00,251.114,246.06400000000002,6.0,393.0,393.0,394.0,11138303.0,42246.0,171435.0,915263.0,1140.09846,8.75633,56.5,31.5,38.4,0.456,49.993,0.02992,1141.5642300000004,2233.58667,27.0,398.0066,4.2288,4.627669999999998,4.56033,4.5564800000000005,5.0,262.27913,257.09481,256.04302,58.9,63.7,48.3,49.6,49.6,56.5,56.5
2018-04-21 05:49:00,191.50799999999998,14.520999999999999,6.0,390.0,390.0,390.0,11138322.0,42246.0,171442.0,915264.0,1093.99568,8.416160000000001,56.5,31.5,38.4,0.998,49.993,0.02992,1099.54344,1709.7561,27.0,398.0066,4.09702,4.41509,4.3611,4.49224,5.0,204.66617,215.56427,243.45144,58.9,63.7,50.3,50.6,50.6,56.5,56.5
2018-04-21 05:54:00,163.632,150.86,6.0,391.0,391.0,391.0,11138336.0,42246.0,171446.0,915266.0,1094.9862,8.42817,56.5,31.5,38.4,0.76,49.993,0.02992,1100.54395,1562.49902,27.0,398.0066,2.97133,3.65179,3.97117,4.17721,5.0,178.02506,184.2135,206.08789,58.9,63.7,52.3,52.6,51.6,56.5,56.5
2018-04-21 06:04:00,32.245,273.824,6.0,393.0,393.0,395.0,11138351.0,42246.0,171456.0,915273.0,1107.90758,8.44417,56.5,31.5,39.4,0.131,49.993,0.0,1100.54395,430.5303,28.0,391.48199999999997,2.76913,2.85564,2.62305,3.12456,5.0,45.93048,33.2142,93.62768,58.9,61.7,55.3,55.6,55.6,56.5,56.5
2018-04-21 06:09:00,14.707,-72.797,6.0,390.0,390.0,390.0,11138353.0,42246.0,171460.0,915277.0,1095.66154,8.44017,56.5,32.5,39.4,0.14400000000000002,49.993,-0.00997,1102.54489,263.0394,27.0,391.48199999999997,2.0199700000000003,2.29192,2.76664,2.9513,5.0,31.00429,30.11238,61.31003000000001,57.9,61.7,56.3,56.6,56.6,56.5,56.5
2018-04-21 06:14:00,-12.935,-74.208,6.0,390.0,389.0,389.0,11138356.0,42246.0,171463.0,915281.0,1094.2808300000004,8.43017,56.5,32.5,40.4,0.145,49.993,0.03989,1098.54294,38.2194,27.0,391.48199999999997,2.29773,2.40611,2.65097,2.8658900000000003,5.0,13.33996,33.35839,50.37333,57.9,60.7,58.3,58.6,57.6,56.5,56.5
2018-04-21 11:10:00,207.81599999999997,-56.766999999999996,6.0,391.0,390.0,390.0,11138364.0,42265.0,171467.0,915306.0,1106.27183,8.42216,48.5,32.5,34.4,0.968,49.993,-0.01995,1100.54395,1896.35669,38.0,343.63491,4.08966,4.51756,4.6763,3.5809300000000004,5.0,222.71827,211.94002000000003,81.90352,48.9,50.7,40.3,39.6,39.6,48.5,48.5
2018-04-21 11:15:00,155.178,-67.623,6.0,391.0,390.0,390.0,11138377.0,42265.0,171470.0,915309.0,1108.35776,8.44617,49.5,32.5,34.4,0.897,49.993,-0.01995,1101.54446,1400.62866,56.0,343.63491,4.88317,4.62116,3.98616,3.89157,5.0,157.89286,126.08195,124.9955,49.9,53.7,41.3,41.6,41.6,48.5,48.5
2018-04-21 11:20:00,78.23899999999999,131.993,6.0,396.0,394.0,396.0,11138385.0,42265.0,171472.0,915311.0,1107.83258,8.44818,49.5,32.5,34.4,0.228,49.993,0.00997,1100.54395,931.87891,51.0,343.63491,3.8211,3.5781300000000003,2.88749,3.36271,5.0,94.08241,72.5172,106.79286,50.9,54.7,43.3,43.6,43.6,49.5,48.5
2018-04-21 11:25:00,12.64,86.33200000000001,6.0,394.0,394.0,394.0,11138390.0,42265.0,171473.0,915315.0,1098.99319,8.436169999999999,50.5,32.5,35.4,0.059000000000000004,49.993,0.0,1099.54344,320.3685,32.0,343.63491,2.39297,2.2719,3.13698,3.3772300000000004,5.0,30.77775,77.05209,90.84084,50.9,54.7,45.3,45.6,45.6,49.5,49.5
2018-04-21 11:35:00,21.538,-77.57300000000001,6.0,393.0,392.0,393.0,11138398.0,42266.0,171476.0,915323.0,1098.87314,8.426160000000001,50.5,33.5,36.4,0.27699999999999997,49.993,0.04987,1100.54395,346.22281,30.0,332.7605700000001,3.50361,3.4461,3.33101,3.13622,5.0,41.46604,64.7808,81.54839,51.9,54.7,49.3,49.6,48.6,50.5,50.5
2018-04-21 11:50:00,110.22,-54.163999999999994,6.0,394.0,393.0,394.0,11138406.0,42267.0,171478.0,915330.0,1101.45444,8.42416,50.5,34.5,37.4,0.9009999999999999,49.993,-0.00997,1099.54344,1117.35535,36.0,332.7605700000001,3.45785,3.4783699999999995,4.21969,3.822880000000001,5.0,129.10105,187.12852,65.9162,51.9,52.7,51.3,51.6,51.6,50.5,50.5
2018-04-21 11:55:00,249.266,-45.441,6.0,392.0,392.0,392.0,11138412.0,42267.0,171480.0,915334.0,1148.87779,8.82236,50.5,34.5,38.4,0.9790000000000001,49.993,0.00997,1154.5706,2222.3457,54.0,332.7605700000001,5.1216,5.1951800000000015,4.3083800000000005,3.61997,5.0,262.88778,175.39327,86.20971,51.9,53.7,53.3,53.6,53.6,50.5,50.5
2018-04-21 12:05:00,166.325,-56.549,6.0,391.0,391.0,392.0,11138456.0,42267.0,171483.0,915338.0,1102.5949,8.44417,52.5,35.5,39.4,0.9490000000000001,49.993,-0.00997,1101.54446,1587.22925,33.0,334.93543,4.81376,4.57843,4.72847,4.7507199999999985,16.0,180.50188,243.88955,259.89081,53.9,59.7,56.3,57.6,56.6,51.5,50.5
2018-04-21 12:10:00,437.67199999999997,0.27899999999999997,6.0,393.0,393.0,393.0,11138479.0,42267.0,171484.0,915340.0,1386.56526,10.63126,52.5,36.5,40.4,0.9940000000000001,49.993,0.04987,1385.68488,3219.42236,33.0,324.06109,5.5098400000000005,5.6727300000000005,5.67212,4.9682900000000005,5.0,468.31438,390.69069,297.55097,54.9,60.7,58.3,58.6,58.6,52.5,51.5
2018-04-21 12:15:00,856.472,0.24,6.0,394.0,394.0,395.0,11138518.0,42267.0,171487.0,915342.0,1698.95977,13.10048,53.5,36.5,41.4,0.9990000000000001,49.993,0.02992,1705.84305,4826.88525,35.0,332.7605700000001,6.2901099999999985,7.265439999999999,7.2527300000000015,5.75495,11.0,876.5961199999998,812.06825,451.06884,57.9,63.7,60.3,60.6,60.6,52.5,52.5
2018-04-21 12:20:00,184.929,168.169,6.0,393.0,393.0,393.0,11138551.0,42267.0,171488.0,915345.0,1103.78055,8.44417,54.5,37.5,42.4,0.9390000000000001,49.993,0.04987,1103.5454,1794.0636,32.0,339.28517,4.385,4.38015,4.5208900000000005,5.30376,5.0,190.64706,213.03806,398.84784,58.9,65.7,60.3,61.6,61.6,53.5,52.5
2018-04-21 12:25:00,225.16099999999997,-3.3960000000000004,6.0,392.0,391.0,392.0,11138571.0,42267.0,171492.0,915347.0,1112.21474,8.470189999999999,54.5,37.5,42.4,0.9890000000000001,49.993,0.61835,1109.54837,2107.6875,33.0,334.93543,5.4347400000000015,5.08161,5.15629,5.06864,5.0,243.07278,294.60566,322.4535,58.9,63.7,59.3,60.6,60.6,54.5,53.5
2018-04-21 12:30:00,647.695,-43.236000000000004,6.0,392.0,392.0,392.0,11138602.0,42267.0,171495.0,915350.0,1552.8025,11.94991,54.5,37.5,42.4,0.9990000000000001,49.993,0.01995,1558.77041,4080.48315,34.0,334.93543,6.43085,6.6132399999999985,6.60745,5.53569,5.0,658.6478099999998,558.65638,379.39616,58.9,63.7,58.3,60.6,59.6,54.5,54.5
2018-04-21 12:35:00,167.555,-49.629,6.0,391.0,390.0,391.0,11138623.0,42267.0,171497.0,915353.0,1122.62989,8.66628,54.5,37.5,43.4,0.948,49.993,0.01995,1127.55728,1591.72559,32.0,334.93543,3.77407,3.99934,3.89424,4.7112,5.0,187.59978,148.71986,293.87888,58.9,64.7,58.3,59.6,59.6,54.5,54.5
2018-04-21 12:40:00,49.258,-77.829,6.0,390.0,390.0,391.0,11138633.0,42267.0,171500.0,915357.0,1099.90863,8.42416,54.5,37.5,43.4,0.569,49.993,-0.02992,1099.54344,680.08051,32.0,334.93543,2.93468,3.63406,4.1714400000000005,4.34502,5.0,88.23791,146.23061,197.55531,57.9,61.7,57.3,58.6,58.6,54.5,54.5
2018-04-21 12:45:00,232.298,-58.208999999999996,6.0,391.0,391.0,392.0,11138650.0,42267.0,171502.0,915361.0,1137.77235,8.74232,54.5,37.5,43.4,0.9620000000000001,49.993,-0.00997,1138.56278,2176.25757,32.0,334.93543,4.3045,4.62063,5.20817,4.6741800000000016,5.0,262.10894,318.2811200000001,236.2122,57.9,61.7,57.3,58.6,57.6,54.5,54.5
2018-04-21 12:50:00,328.69699999999995,-32.037,6.0,391.0,392.0,392.0,11138672.0,42267.0,171503.0,915365.0,1281.25822,9.82286,55.5,37.5,43.4,0.9890000000000001,49.993,6.1734800000000005,1282.63397,2743.92822,32.0,332.7605700000001,6.10168,6.565,6.40284,5.30125,5.0,366.27772,364.68691,279.09566,57.9,62.7,56.3,57.6,57.6,54.5,54.5
2018-04-21 12:55:00,294.027,-46.496,6.0,391.0,391.0,392.0,11138698.0,42267.0,171503.0,915368.0,1236.56618,9.42266,55.5,37.5,43.4,0.992,49.993,7.30046,1229.60783,2523.60449,32.0,332.7605700000001,5.46011,5.37154,5.082,5.26198,5.0,324.38506,327.31388,317.09981,57.9,63.7,56.3,57.6,57.6,55.5,54.5
2018-04-21 13:00:00,294.258,-50.18600000000001,6.0,390.0,390.0,392.0,11138721.0,42267.0,171503.0,915371.0,1246.41104,9.5107,55.5,37.5,43.4,0.993,49.993,2.1143400000000003,1245.61565,2459.53076,33.0,332.7605700000001,5.95876,5.12371,5.46855,5.49648,5.0,326.2855600000001,311.35153,312.31909,58.9,63.7,56.3,57.6,57.6,55.5,55.5
2018-04-21 13:05:00,300.095,-42.143,6.0,391.0,391.0,391.0,11138741.0,42267.0,171505.0,915375.0,1263.24938,9.75082,55.5,37.5,43.4,0.9940000000000001,49.993,7.67945,1268.62702,2470.77173,33.0,332.7605700000001,6.18881,6.8178,5.7742,5.23853,5.0,331.56138,264.90178,274.06841000000003,58.9,63.7,55.3,57.6,57.6,55.5,55.5
2018-04-21 13:10:00,249.324,-33.321,6.0,393.0,392.0,393.0,11138767.0,42267.0,171505.0,915378.0,1187.59696,9.17654,56.5,37.5,43.4,0.998,49.993,8.93609,1185.58596,2163.89233,33.0,347.98464,4.32504,5.28885,5.71637,5.6601300000000005,5.0,288.94603,336.93,317.53122,58.9,64.7,55.3,56.6,56.6,55.5,55.5
2018-04-21 13:15:00,250.984,179.18900000000002,6.0,395.0,395.0,395.0,11138783.0,42267.0,171507.0,915382.0,1187.70206,8.99244,56.5,37.5,43.4,0.7390000000000001,49.993,1.38629,1181.5839999999998,2184.12622,34.0,350.15951,5.7157,6.1478199999999985,4.3639,4.81237,5.0,273.82734,196.69602,247.4997,58.9,63.7,55.3,56.6,56.6,56.5,55.5
2018-04-21 13:20:00,173.958,-49.683,6.0,392.0,392.0,392.0,11138802.0,42267.0,171510.0,915385.0,1163.60009,8.886389999999997,56.5,37.5,43.4,0.9690000000000001,49.993,5.1562,1162.57459,1656.92346,33.0,356.6841100000001,4.65537,4.65077,4.22057,4.59897,5.0,200.165,191.23473,245.99591,58.9,63.7,55.3,56.6,56.6,56.5,56.5
2018-04-21 13:25:00,255.667,-47.508,6.0,391.0,391.0,392.0,11138826.0,42267.0,171512.0,915388.0,1212.20917,9.32661,56.5,37.5,43.4,0.9840000000000001,49.993,5.98399,1212.59928,2235.83496,33.0,356.6841100000001,5.53456,6.25159,5.3582,4.87056,5.0,284.28503,235.38222,274.58997,58.9,64.7,55.3,56.6,55.6,56.5,56.5
2018-04-21 13:35:00,27.362,-81.031,6.0,390.0,390.0,390.0,11138866.0,42267.0,171519.0,915395.0,1096.05173,8.42817,56.5,37.5,43.4,0.264,49.993,0.00997,1101.54446,423.78571,33.0,356.6841100000001,3.2850900000000003,3.31017,3.79019,5.42952,5.0,45.9703,134.32912,259.84414,58.9,64.7,55.3,56.6,55.6,56.5,56.5
2018-04-21 13:40:00,313.822,-61.326,6.0,392.0,392.0,392.0,11138887.0,42267.0,171521.0,915399.0,1267.81165,9.64277,56.5,37.5,43.4,0.97,49.993,0.57845,1259.6226,2604.53979,34.0,352.3343799999999,4.51607,4.63738,4.98901,5.04515,5.0,344.58538,341.84469,282.974,58.9,64.7,54.3,55.6,55.6,56.5,56.5
2018-04-21 13:50:00,224.118,-92.271,6.0,390.0,389.0,390.0,11138933.0,42267.0,171525.0,915406.0,1171.05878,8.99244,56.5,37.5,43.4,0.938,49.993,11.30973,1171.57908,2075.08862,34.0,337.1103,4.65671,5.34778,5.314780000000002,5.6669,5.0,255.56484,256.95209,289.67622,57.9,62.7,54.3,55.6,55.6,57.5,56.5
2018-04-21 13:55:00,267.809,-32.541,6.0,391.0,390.0,391.0,11138953.0,42267.0,171531.0,915409.0,1196.60137,9.21856,56.5,37.5,43.4,0.996,49.993,0.03989,1201.59392,2384.21606,34.0,343.63491,4.46152,4.75124,5.30845,5.59093,5.0,307.34719,319.16978,281.34072000000003,56.9,60.7,54.3,55.6,54.6,56.5,57.5
2018-04-21 14:26:00,135.121,-42.74,6.0,391.0,391.0,392.0,11138967.0,42273.0,171536.0,915424.0,1125.2862,8.60025,51.5,36.5,42.4,0.9420000000000001,49.993,0.03989,1118.55286,1271.35706,52.0,356.6841100000001,4.0142,4.29126,3.60822,3.84819,5.0,143.45472,100.66643,74.68741999999997,50.9,52.7,48.3,48.6,48.6,50.5,51.5
2018-04-21 14:41:00,133.446,120.228,6.0,396.0,396.0,396.0,11139001.0,42274.0,171543.0,915433.0,1099.06827,8.454180000000001,52.5,36.5,42.4,0.305,49.993,0.00997,1104.54591,1233.1377,35.0,315.36162,3.62815,3.80356,3.16088,3.64516,5.0,131.56105,73.6163,136.61022,53.9,57.7,53.3,53.6,53.6,52.5,52.5
2018-04-21 15:21:00,493.5,128.085,6.0,393.0,392.0,394.0,11139040.0,42276.0,171551.0,915450.0,1419.25151,10.83536,53.5,38.5,44.4,0.982,49.993,0.02992,1410.69727,3277.87549,48.0,302.31241,5.32643,6.07109,6.34834,4.85507,5.0,501.40481,543.75512,213.22516,53.9,57.7,59.3,59.6,59.6,52.5,53.5
2018-04-21 15:26:00,339.19699999999995,-38.86,6.0,391.0,391.0,391.0,11139066.0,42276.0,171553.0,915453.0,1263.23437,9.66478,54.5,38.5,44.4,0.99,49.993,0.02992,1261.62347,2638.2627,37.0,326.2359600000001,5.59911,5.64391,5.37527,5.14876,5.0,348.88606,310.6599700000001,282.42084,55.9,61.7,59.3,60.6,60.6,53.5,52.5
2018-04-21 15:31:00,285.317,-86.58,6.0,390.0,390.0,391.0,11139093.0,42276.0,171554.0,915457.0,1213.93501,9.3026,54.5,39.5,45.4,0.955,49.993,0.01995,1215.6008,2474.14404,36.0,326.2359600000001,5.212999999999999,5.32089,5.10848,5.22105,5.0,314.09484,327.99156,322.2546200000001,56.9,62.7,59.3,60.6,60.6,54.5,53.5
2018-04-21 15:36:00,232.03599999999997,-61.156000000000006,6.0,391.0,390.0,391.0,11139120.0,42276.0,171555.0,915460.0,1157.267,8.79635,55.5,39.5,45.4,0.9640000000000001,49.993,0.03989,1148.56771,2252.69629,36.0,330.5857,4.69349,4.93611,5.0369199999999985,5.31285,16.0,265.57191,307.36466,333.81328,57.9,63.7,59.3,60.6,60.6,54.5,54.5
2018-04-21 15:41:00,283.668,-43.095,6.0,391.0,391.0,392.0,11139145.0,42276.0,171557.0,915463.0,1217.92691,9.27859,55.5,39.5,45.4,0.9840000000000001,49.993,0.0,1209.5978300000004,2415.69092,36.0,319.71136,4.5921,4.92984,5.07573,5.19572,5.0,309.67125,338.62278,345.9119100000001,58.9,64.7,58.3,59.6,59.6,55.5,54.5
2018-04-21 15:46:00,230.979,-66.63,6.0,390.0,390.0,391.0,11139161.0,42276.0,171559.0,915466.0,1133.25512,8.64227,55.5,39.5,45.4,0.9420000000000001,49.993,0.03989,1130.5588,2121.1767600000007,34.0,319.71136,5.28966,4.99211,4.61727,4.75986,5.0,242.59317,201.66236,261.79066,58.9,63.7,58.3,59.6,59.6,55.5,55.5
2018-04-21 15:51:00,377.264,65.09100000000001,6.0,393.0,391.0,392.0,11139199.0,42276.0,171563.0,915469.0,1323.48915,10.107000000000001,56.5,39.5,45.4,0.9990000000000001,49.993,0.01995,1315.65026,2883.31665,37.0,330.5857,5.56272,5.8642400000000015,5.74118,5.4720900000000015,5.0,400.93897,413.64438,388.26766,59.9,65.7,58.3,59.6,59.6,55.5,55.5
2018-04-21 15:56:00,95.637,-69.913,6.0,390.0,389.0,390.0,11139209.0,42276.0,171566.0,915473.0,1180.61848,9.04247,56.5,39.5,45.4,0.784,49.993,5.0066,1178.58248,1008.31769,34.0,330.5857,4.93548,4.45025,3.54922,4.128,5.0,114.91321,88.31569,220.15823,58.9,63.7,57.3,59.6,59.6,56.5,55.5
2018-04-21 16:01:00,185.668,178.03599999999997,6.0,394.0,395.0,396.0,11139223.0,42276.0,171571.0,915476.0,1103.9756,8.436169999999999,56.5,39.5,45.4,0.575,49.993,0.00997,1104.54591,1760.34058,35.0,326.2359600000001,4.26512,4.15261,4.17755,4.2609900000000005,5.0,196.39581,174.48241000000004,206.51055,58.9,63.7,57.3,58.6,58.6,56.5,56.5
2018-04-21 16:06:00,290.783,-33.339,6.0,390.0,390.0,391.0,11139236.0,42276.0,171574.0,915481.0,1241.03836,9.55072,56.5,39.5,45.4,0.987,49.993,1.6655400000000002,1245.61565,2522.48047,35.0,326.2359600000001,4.25237,4.4065699999999985,5.09665,4.38724,5.0,335.08028,271.89406,190.34639,58.9,62.7,56.3,58.6,57.6,56.5,56.5
2018-04-21 16:11:00,291.428,-58.92100000000001,6.0,391.0,390.0,391.0,11139260.0,42276.0,171577.0,915484.0,1210.3332300000004,9.29459,56.5,39.5,45.4,0.98,49.993,0.16955,1216.60131,2521.3562,35.0,326.2359600000001,5.4598,4.68432,4.85601,4.82446,5.0,314.5037200000001,354.79397,274.90438,58.9,63.7,56.3,58.6,57.6,56.5,56.5
2018-04-21 16:16:00,218.00900000000001,383.87699999999995,6.0,394.0,394.0,395.0,11139289.0,42276.0,171580.0,915487.0,1142.66482,8.71631,57.5,39.5,45.4,0.48,49.993,3.00197,1135.56126,2041.3656,36.0,326.2359600000001,5.00058,5.05014,4.64049,5.12223,5.0,246.77161,339.66147,338.99044,59.9,65.7,56.3,58.6,57.6,56.5,56.5
2018-04-21 16:21:00,205.403,-85.59200000000001,6.0,389.0,389.0,390.0,11139299.0,42276.0,171587.0,915491.0,1160.8838,8.84037,56.5,39.5,45.4,0.917,49.993,5.19609,1152.56966,1980.66418,37.0,326.2359600000001,5.3348900000000015,5.24824,4.58095,4.37253,5.0,227.75741,185.81322,217.37516,57.9,61.7,56.3,57.6,57.6,57.5,56.5
2018-04-21 16:26:00,220.558,-65.38600000000001,6.0,390.0,389.0,390.0,11139314.0,42276.0,171590.0,915495.0,1127.89746,8.63627,55.5,39.5,45.4,0.973,49.993,0.01995,1129.55829,2140.28638,35.0,330.5857,5.49066,5.34213,4.76031,4.49016,5.0,248.28403,194.99883,203.69033,56.9,60.7,55.3,57.6,56.6,56.5,57.5
2018-04-21 16:31:00,111.95100000000001,-83.435,6.0,388.0,388.0,389.0,11139327.0,42276.0,171594.0,915500.0,1100.614,8.44818,55.5,39.5,45.4,0.804,49.993,0.02992,1102.54489,1156.69885,35.0,304.48728,5.11476,5.1632,4.99086,4.68192,5.0,123.17958,183.32648,197.5653,55.9,58.7,55.3,56.6,56.6,55.5,56.5
2018-04-21 16:36:00,317.482,-75.008,6.0,389.0,388.0,389.0,11139341.0,42276.0,171599.0,915503.0,1255.3854199999996,9.54472,55.5,38.5,45.4,0.973,49.993,0.00997,1248.61717,2602.2915,36.0,321.8862299999999,5.66933,6.1192400000000005,5.57031,4.63366,5.0,333.36747,326.7916600000001,216.10642,54.9,57.7,54.3,56.6,55.6,55.5,55.5
2018-04-21 16:41:00,10.838,-84.853,6.0,388.0,388.0,388.0,11139355.0,42277.0,171602.0,915508.0,1106.90205,8.426160000000001,54.5,38.5,45.4,0.107,49.993,0.00997,1101.54446,320.3685,35.0,321.8862299999999,2.10961,1.76122,2.0934,3.968280000000001,5.0,42.49967,26.63444,179.01394,54.9,57.7,54.3,55.6,55.6,55.5,55.5
2018-04-21 16:46:00,200.80599999999998,-85.303,6.0,389.0,388.0,389.0,11139367.0,42277.0,171606.0,915512.0,1106.70699,8.47219,54.5,38.5,44.4,0.927,49.993,-0.00997,1105.54641,1989.65698,35.0,302.31241,4.78514,4.70377,4.5763,4.19839,16.0,233.84616,219.08083,184.00942,53.9,56.7,54.3,55.6,55.6,54.5,55.5
2018-04-21 16:51:00,67.195,246.66099999999997,6.0,391.0,390.0,392.0,11139375.0,42277.0,171612.0,915516.0,1099.9536,8.45018,53.5,38.5,44.4,0.823,49.993,-0.00997,1100.54395,925.13428,36.0,300.13755,4.63667,4.50279,3.79935,3.83898,5.0,89.07494,73.79735,138.49602,52.9,56.7,53.3,55.6,54.6,54.5,54.5
2018-04-21 16:56:00,38.584,-80.413,6.0,389.0,388.0,389.0,11139388.0,42277.0,171617.0,915520.0,1106.87209,8.41216,53.5,38.5,44.4,0.42700000000000005,49.993,-0.02992,1100.54395,584.53198,35.0,324.06109,3.79338,3.829180000000001,3.93925,4.25937,5.0,70.24452,119.54724,169.54339,52.9,55.7,53.3,54.6,54.6,53.5,54.5
2018-04-21 17:11:00,358.53,-67.491,6.0,389.0,388.0,389.0,11139401.0,42281.0,171620.0,915530.0,1294.53976,9.96092,50.5,37.5,43.4,0.975,49.993,-0.01995,1300.64281,2797.88477,46.0,324.06109,5.15729,5.94209,5.646,4.49832,5.0,381.46109,343.74434,137.75195,49.9,50.7,49.3,50.6,50.6,50.5,52.5
2018-04-21 17:16:00,189.3,252.41400000000002,6.0,392.0,391.0,393.0,11139422.0,42281.0,171624.0,915535.0,1095.91666,8.44417,50.5,37.5,42.4,0.696,49.993,-0.01995,1100.54395,1851.3927,68.0,317.53649,4.04485,3.95355,4.55853,4.71861,5.0,224.04192,256.03317000000004,221.68512,51.9,54.7,49.3,50.6,50.6,50.5,50.5
2018-04-21 17:21:00,21.311999999999998,-85.18799999999999,6.0,389.0,388.0,389.0,11139430.0,42281.0,171628.0,915539.0,1095.78159,8.436169999999999,50.5,37.5,42.4,0.22899999999999998,49.993,0.00997,1100.54395,448.5159,38.0,317.53649,3.17319,3.3193,3.5157199999999995,4.08315,15.0,49.91535,78.80084000000002,152.81545,51.9,53.7,49.3,50.6,50.6,50.5,50.5
2018-04-21 17:46:00,126.03,-57.398,6.0,390.0,389.0,391.0,11139434.0,42284.0,171633.0,915547.0,1153.36505,8.85838,49.5,36.5,42.4,0.867,49.993,0.97738,1157.5721199999996,1156.69885,45.0,317.53649,4.60153,4.38307,3.3928199999999995,3.17436,5.0,134.85193999999998,88.83225,22.85307,49.9,49.7,49.3,49.6,49.6,49.5,49.5
2018-04-21 17:51:00,101.829,-55.162,6.0,390.0,389.0,390.0,11139447.0,42284.0,171636.0,915551.0,1105.73148,8.41216,50.5,36.5,42.4,0.902,49.993,0.00997,1098.54294,1034.172,65.0,317.53649,4.10376,4.1902599999999985,4.35914,3.76118,5.0,129.9073,165.08191000000005,115.48236,49.9,52.7,50.3,50.6,49.6,49.5,49.5
2018-04-21 17:56:00,168.113,-29.616,6.0,391.0,390.0,391.0,11139459.0,42284.0,171639.0,915554.0,1099.26332,8.416160000000001,50.5,36.5,42.4,0.985,49.993,0.02992,1097.54243,1625.44861,41.0,337.1103,4.2451,4.34938,4.1237900000000005,4.12381,5.0,194.33402,176.27602,150.02794,50.9,54.7,51.3,51.6,51.6,50.5,49.5
2018-04-21 18:01:00,202.702,-57.018,6.0,391.0,391.0,391.0,11139467.0,42284.0,171642.0,915558.0,1145.21601,8.74432,50.5,36.5,42.4,0.948,49.993,4.00927,1138.56278,1836.7793,36.0,337.1103,4.6644,4.70227,3.99338,3.7063,5.0,215.2723,137.41998,124.98488,51.9,55.7,53.3,53.6,53.6,50.5,50.5
2018-04-21 18:06:00,87.505,-42.196999999999996,6.0,391.0,390.0,391.0,11139485.0,42284.0,171645.0,915560.0,1095.06121,8.42216,51.5,37.5,42.4,0.878,49.993,0.02992,1098.54294,841.9509300000002,36.0,337.1103,4.24341,3.95207,3.671030000000001,4.10869,5.0,105.70182,126.17164,175.06417,52.9,56.7,55.3,55.6,55.6,50.5,50.5
2018-04-21 18:11:00,38.698,-77.065,6.0,389.0,389.0,390.0,11139490.0,42284.0,171648.0,915564.0,1105.4913800000004,8.426160000000001,51.5,37.5,42.4,0.47,49.993,0.02992,1098.54294,545.18854,35.0,315.36162,3.0688,2.98032,3.0102,3.59259,11.0,67.61312,59.17534000000001,113.09037,52.9,56.7,56.3,56.6,56.6,51.5,50.5
2018-04-21 18:16:00,226.799,181.33700000000002,6.0,395.0,394.0,396.0,11139498.0,42284.0,171653.0,915567.0,1117.88758,8.56023,51.5,37.5,43.4,0.615,49.993,0.0,1116.55192,2029.00049,37.0,319.71136,5.82589,5.426830000000002,5.03406,3.63159,5.0,243.1312,240.46948,128.4938,52.9,56.7,58.3,58.6,58.6,51.5,51.5
2018-04-21 18:21:00,159.148,-61.895,6.0,390.0,390.0,391.0,11139514.0,42284.0,171656.0,915570.0,1157.4170800000004,8.82036,52.5,38.5,43.4,0.9490000000000001,49.993,0.34907,1150.56865,1517.53503,35.0,332.7605700000001,3.8105,4.16134,3.72058,3.92822,16.0,177.38508000000004,136.75862,163.80656000000005,53.9,57.7,59.3,60.6,59.6,51.5,51.5
2018-04-21 18:26:00,296.839,-48.71,6.0,391.0,391.0,391.0,11139537.0,42284.0,171659.0,915573.0,1242.91429,9.44267,52.5,38.5,44.4,0.993,49.993,0.01995,1235.61072,2526.97681,36.0,319.71136,5.32391,5.10076,5.29855,4.74837,5.0,327.22253,326.22394,253.39788,54.9,59.7,59.3,60.6,60.6,52.5,51.5
2018-04-21 18:31:00,238.53400000000002,411.82099999999997,6.0,395.0,395.0,397.0,11139554.0,42284.0,171661.0,915576.0,1139.45322,8.78434,53.5,38.5,44.4,0.618,49.993,0.04987,1143.56524,2230.21436,37.0,324.06109,5.04131,5.50616,5.11434,4.55858,5.0,264.51378,245.75312,231.74005,54.9,60.7,59.3,60.6,60.6,52.5,52.5
2018-04-21 18:36:00,194.158,-58.726000000000006,6.0,390.0,390.0,390.0,11139573.0,42284.0,171664.0,915578.0,1101.43942,8.45618,53.5,38.5,44.4,0.9490000000000001,49.993,0.00997,1099.54344,1888.48792,36.0,339.28517,4.12052,4.29363,4.68518,4.82171,5.0,230.38492,269.69528,247.11372000000003,55.9,60.7,58.3,60.6,59.6,53.5,52.5
2018-04-21 18:41:00,17.75,114.053,6.0,390.0,390.0,391.0,11139580.0,42284.0,171668.0,915583.0,1099.48848,8.44017,53.5,38.5,44.4,0.655,49.993,0.03989,1100.54395,410.29651,36.0,347.98464,2.40509,2.85357,3.32527,4.07458,5.0,45.57779,72.31709000000002,159.69733,55.9,59.7,57.3,59.6,59.6,53.5,53.5
2018-04-21 18:46:00,170.81900000000002,-65.488,6.0,390.0,390.0,391.0,11139590.0,42284.0,171672.0,915586.0,1109.33327,8.43417,53.5,38.5,44.4,0.9309999999999999,49.993,0.03989,1103.5454,1703.01147,35.0,326.2359600000001,4.0205199999999985,3.77671,4.50594,4.09125,5.0,187.3257,225.07264,163.03306,55.9,58.7,57.3,58.6,58.6,53.5,53.5
2018-04-21 18:51:00,78.417,137.516,6.0,394.0,394.0,395.0,11139599.0,42284.0,171675.0,915591.0,1105.6114300000004,8.410160000000001,53.5,38.5,44.4,0.364,49.993,0.0,1100.54395,795.86279,35.0,317.53649,3.93453,3.44742,3.35621,3.82262,16.0,110.65777,111.08288,134.21788999999998,55.9,58.7,56.3,58.6,57.6,53.5,53.5
2018-04-21 18:56:00,132.241,-55.086000000000006,6.0,390.0,390.0,391.0,11139612.0,42284.0,171680.0,915594.0,1097.14729,8.436169999999999,53.5,38.5,44.4,0.9229999999999999,49.993,0.03989,1101.54446,1396.1322,35.0,330.5857,3.50391,3.65862,4.02234,4.04401,5.0,151.13786000000005,155.94338,165.33309,55.9,58.7,56.3,57.6,57.6,53.5,53.5
2018-04-21 19:01:00,153.78,-62.082,6.0,390.0,390.0,391.0,11139622.0,42284.0,171683.0,915598.0,1098.73799,8.426160000000001,53.5,38.5,44.4,0.927,49.993,0.00997,1098.54294,1535.52063,34.0,330.5857,4.7423,4.64732,4.47147,4.06292,5.0,176.82028,176.52338999999995,157.92406,55.9,58.7,56.3,57.6,57.6,53.5,53.5
2018-04-21 19:06:00,83.17,-71.911,6.0,390.0,390.0,391.0,11139631.0,42284.0,171687.0,915601.0,1096.48696,8.44017,53.5,38.5,44.4,0.742,49.993,-0.00997,1102.54489,950.98865,35.0,330.5857,3.14503,3.5045,3.74274,3.84044,5.0,99.69185,117.31036,140.46409,55.9,58.7,55.3,57.6,56.6,53.5,53.5
2018-04-21 19:11:00,217.294,-57.158,6.0,390.0,390.0,391.0,11139640.0,42284.0,171690.0,915606.0,1143.05493,8.75633,53.5,38.5,44.4,0.9790000000000001,49.993,0.0,1143.56524,2049.23438,34.0,330.5857,4.99514,4.69833,4.09009,3.72795,5.0,235.96931,161.43687,137.51225,55.9,58.7,55.3,56.6,56.6,53.5,53.5
2018-04-21 19:16:00,69.459,14.220999999999998,6.0,394.0,392.0,393.0,11139654.0,42284.0,171693.0,915610.0,1100.05871,8.43217,54.5,38.5,44.4,0.153,49.993,-0.00997,1100.54395,931.87891,34.0,319.71136,2.89523,2.91956,3.52531,3.90335,5.0,94.62939,117.54334,155.61655,55.9,59.7,55.3,56.6,56.6,53.5,53.5
2018-04-21 19:21:00,321.046,-32.016,6.0,391.0,391.0,393.0,11139671.0,42284.0,171695.0,915614.0,1246.81631,9.5047,54.5,38.5,44.4,0.995,49.993,0.0,1244.61514,2602.2915,35.0,313.18675,5.8596900000000005,5.93936,5.51884,4.44711,11.0,335.11322,333.82494,218.51442000000003,55.9,59.7,55.3,56.6,55.6,54.5,53.5
2018-04-21 19:26:00,307.751,-36.411,6.0,391.0,391.0,392.0,11139700.0,42284.0,171696.0,915617.0,1257.29139,9.57473,55.5,38.5,44.4,0.9940000000000001,49.993,-0.02992,1248.61717,2625.89771,35.0,321.8862299999999,5.08247,5.0784400000000005,5.21466,5.03101,5.0,340.272,355.01203,312.0936200000001,56.9,62.7,55.3,56.6,55.6,54.5,54.5
2018-04-21 19:31:00,322.322,-35.274,6.0,391.0,391.0,393.0,11139724.0,42284.0,171697.0,915621.0,1261.53862,9.66678,55.5,38.5,44.4,0.997,49.993,0.00997,1261.62347,2682.10254,34.0,321.8862299999999,5.3117,5.58775,5.36343,5.081169999999998,5.0,345.69116,311.30109,314.97363,57.9,63.7,55.3,56.6,55.6,55.5,54.5
2018-04-21 19:36:00,192.764,-57.102,6.0,390.0,390.0,391.0,11139748.0,42284.0,171701.0,915624.0,1099.78858,8.43817,55.5,37.5,44.4,0.9640000000000001,49.993,0.00997,1100.54395,1896.35669,34.0,321.8862299999999,4.71746,4.54729,4.53635,4.96935,5.0,215.88902,242.52969,301.54703,57.9,63.7,55.3,56.6,55.6,55.5,55.5
2018-04-21 19:41:00,384.101,-25.706999999999997,6.0,391.0,391.0,392.0,11139770.0,42284.0,171704.0,915627.0,1324.46458,10.13701,55.5,37.5,44.4,0.998,49.993,0.03989,1325.65519,2960.87915,34.0,321.8862299999999,6.07222,5.64607,5.63028,5.03329,5.0,406.55094,376.24547,301.69453,57.9,63.7,55.3,56.6,55.6,55.5,55.5
2018-04-21 19:46:00,303.166,-53.036,6.0,391.0,391.0,392.0,11139799.0,42284.0,171704.0,915630.0,1245.5856199999996,9.49269,56.5,37.5,44.4,0.981,49.993,0.0,1237.61174,2568.56836,34.0,321.8862299999999,4.65817,5.06542,5.05282,5.21654,5.0,334.04141,367.69494,347.80912,58.9,64.7,55.3,56.6,55.6,55.5,55.5
2018-04-21 19:51:00,386.332,-26.859,6.0,391.0,391.0,392.0,11139829.0,42284.0,171706.0,915633.0,1328.24648,10.15302,56.5,37.5,44.4,0.998,49.993,-0.00997,1326.6557,2975.4926800000007,34.0,321.8862299999999,5.82573,5.9954800000000015,5.6164,5.40156,5.0,405.61003,397.29856,366.96238,59.9,65.7,55.3,56.6,55.6,56.5,55.5
2018-04-21 19:56:00,320.10200000000003,-47.928999999999995,6.0,390.0,391.0,391.0,11139859.0,42284.0,171708.0,915636.0,1261.67347,9.67878,56.5,37.5,44.4,0.993,49.993,-0.00997,1262.62398,2625.89771,34.0,321.8862299999999,4.80965,5.08589,5.27966,5.43254,5.0,351.2381200000001,350.53666,371.97922,59.9,66.7,55.3,56.6,55.6,56.5,56.5
2018-04-21 20:01:00,286.09,-55.26,6.0,391.0,391.0,392.0,11139884.0,42284.0,171708.0,915639.0,1225.25067,9.3126,56.5,37.5,44.4,0.975,49.993,0.01995,1218.60232,2459.53076,34.0,321.8862299999999,5.00272,4.75677,4.964930000000002,5.2115,5.0,313.52897,316.48859,342.40512,59.9,66.7,55.3,56.6,56.6,56.5,56.5
2018-04-21 20:06:00,285.874,-68.649,6.0,390.0,390.0,391.0,11139910.0,42284.0,171709.0,915643.0,1210.75345,9.32861,57.5,37.5,44.4,0.9740000000000001,49.993,0.0,1215.6008,2467.39966,33.0,321.8862299999999,4.67437,4.96655,5.00665,5.15446,5.0,316.79041,350.30234,339.102,59.9,66.7,55.3,56.6,56.6,56.5,56.5
2018-04-21 20:11:00,182.891,135.9,6.0,392.0,393.0,394.0,11139933.0,42284.0,171709.0,915647.0,1094.23586,8.43417,57.5,37.5,43.4,0.9440000000000001,49.993,0.0,1099.54344,1821.04199,33.0,321.8862299999999,5.0026199999999985,4.47348,4.52912,5.01379,5.0,219.30597000000003,262.92509,316.70709,59.9,63.7,54.3,56.6,56.6,57.5,56.5
2018-04-21 20:16:00,215.162,-65.97,6.0,390.0,390.0,391.0,11139950.0,42284.0,171712.0,915650.0,1118.62291,8.53022,56.5,37.5,43.4,0.951,49.993,0.02992,1116.55192,2080.70923,33.0,321.8862299999999,4.39711,4.64834,4.4995400000000005,4.68167,5.0,241.43317,227.91395,261.91525,57.9,61.7,54.3,55.6,55.6,57.5,57.5
2018-04-21 20:21:00,176.80599999999998,-71.215,6.0,389.0,390.0,390.0,11139970.0,42284.0,171719.0,915654.0,1095.39141,8.43217,55.5,36.5,43.4,0.9179999999999999,49.993,0.00997,1101.54446,1746.85132,33.0,321.8862299999999,4.3316,4.57206,4.6261199999999985,4.77338,5.0,201.79044,225.26314,260.05064,56.9,60.7,53.3,55.6,55.6,56.5,57.5
2018-04-21 20:26:00,211.123,-51.486999999999995,6.0,389.0,389.0,390.0,11139986.0,42284.0,171723.0,915657.0,1112.33479,8.46418,55.5,36.5,42.4,0.976,49.993,0.01995,1105.54641,2011.01489,33.0,321.8862299999999,5.148,4.82239,4.49822,4.62899,5.0,235.81539,220.49711,237.3397,56.9,59.7,53.3,54.6,54.6,55.5,56.5
2018-04-21 20:31:00,182.83700000000002,-54.489,6.0,390.0,390.0,390.0,11140002.0,42284.0,171726.0,915661.0,1099.68347,8.42817,54.5,36.5,42.4,0.9540000000000001,49.993,0.04987,1100.54395,1812.04919,33.0,326.2359600000001,4.4802,4.41242,4.28405,4.4507900000000005,5.0,208.9962,205.12066,222.10366,55.9,58.7,52.3,54.6,53.6,55.5,55.5
2018-04-21 20:36:00,200.21900000000002,-66.251,6.0,390.0,390.0,390.0,11140017.0,42284.0,171728.0,915665.0,1109.31825,8.44617,54.5,36.5,42.4,0.961,49.993,0.02992,1103.5454,1990.78113,32.0,326.2359600000001,4.49024,4.1985199999999985,4.26388,4.38635,5.0,222.97722,213.32084,212.6468,54.9,57.7,52.3,53.6,53.6,54.5,55.5
2018-04-21 20:41:00,240.59799999999998,383.78,6.0,396.0,396.0,398.0,11140036.0,42284.0,171733.0,915668.0,1158.01734,8.860380000000003,54.5,35.5,42.4,0.47700000000000004,49.993,0.00997,1156.57162,2242.57935,34.0,326.2359600000001,5.22409,5.1339999999999995,5.01476,4.62316,5.0,271.10625,269.96919,237.46503,54.9,57.7,52.3,53.6,53.6,54.5,54.5
2018-04-21 20:46:00,183.687,-81.559,6.0,389.0,389.0,390.0,11140054.0,42284.0,171737.0,915672.0,1095.45147,8.43217,53.5,35.5,41.4,0.9159999999999999,49.993,0.00997,1100.54395,1876.1228,32.0,326.2359600000001,4.67373,4.53228,4.29092,4.57889,5.0,214.20238,209.83302,237.65412,54.9,57.7,51.3,53.6,53.6,54.5,54.5
2018-04-21 20:51:00,262.442,-45.365,6.0,390.0,390.0,391.0,11140073.0,42284.0,171741.0,915676.0,1180.69356,9.07849,53.5,35.5,41.4,0.972,49.993,0.01995,1187.5869699999996,2384.21606,32.0,326.2359600000001,4.53361,5.08186,4.86501,4.7024,5.0,289.46609,281.532,251.72225,53.9,57.7,51.3,53.6,52.6,53.5,54.5
2018-04-21 20:56:00,183.62599999999998,-67.158,6.0,390.0,390.0,391.0,11140092.0,42284.0,171744.0,915679.0,1097.92766,8.41816,53.5,35.5,41.4,0.919,49.993,0.00997,1100.54395,1821.04199,32.0,326.2359600000001,3.94619,4.00681,4.5103,4.6262300000000005,5.0,216.899,227.69361,256.55,53.9,57.7,51.3,52.6,52.6,53.5,53.5
2018-04-21 21:01:00,164.15400000000002,-20.834,6.0,391.0,390.0,391.0,11140105.0,42284.0,171747.0,915684.0,1100.0437,8.42216,52.5,34.5,41.4,0.98,49.993,0.0,1101.54446,1613.0835,31.0,326.2359600000001,4.48367,4.5869800000000005,4.2264599999999986,4.3323800000000015,5.0,185.73855,191.63128,213.75098,53.9,56.7,51.3,52.6,52.6,53.5,53.5
2018-04-21 21:06:00,207.115,168.752,6.0,395.0,394.0,395.0,11140120.0,42284.0,171750.0,915687.0,1100.1337199999996,8.426160000000001,52.5,34.5,40.4,0.511,49.993,0.03989,1100.54395,1962.67871,32.0,326.2359600000001,3.80463,4.33136,4.29341,4.26921,5.0,231.95362000000003,231.50672000000003,209.08142,52.9,55.7,50.3,52.6,51.6,52.5,53.5
2018-04-21 21:11:00,237.278,334.98400000000004,6.0,396.0,398.0,398.0,11140139.0,42284.0,171754.0,915691.0,1150.22854,8.79635,51.5,34.5,40.4,0.47700000000000004,49.993,0.00997,1148.56771,2145.90698,33.0,326.2359600000001,5.19051,5.10738,5.0195,4.6025,5.0,264.32388,257.16222,237.2483,52.9,55.7,50.3,51.6,51.6,52.5,52.5
2018-04-21 21:21:00,397.20099999999996,184.84799999999998,6.0,396.0,396.0,397.0,11140184.0,42284.0,171758.0,915699.0,1327.75125,10.17703,51.5,34.5,40.4,0.877,49.993,0.0,1330.65772,3003.59521,32.0,326.2359600000001,4.93547,5.46422,5.43615,4.92886,5.0,411.78859,386.77084,302.93297,52.9,56.7,50.3,51.6,51.6,51.5,51.5
2018-04-21 21:26:00,668.99,181.922,6.0,397.0,397.0,399.0,11140220.0,42284.0,171760.0,915702.0,1551.97693,11.96791,51.5,33.5,40.4,0.924,49.993,0.87765,1558.77041,4145.68115,33.0,326.2359600000001,5.70695,6.06655,6.37749,5.4665,5.0,671.63425,622.10469,413.85969,52.9,58.7,50.3,51.6,51.6,51.5,51.5
2018-04-21 21:31:00,799.138,-22.928,6.0,393.0,393.0,394.0,11140283.0,42284.0,171761.0,915705.0,1691.0207300000004,12.88437,52.5,33.5,40.4,0.998,49.993,0.03989,1679.8303,4750.446779999998,34.0,326.2359600000001,6.7139,6.51719,7.08154,6.44591,5.0,836.9145,839.2389999999999,658.6550599999998,56.9,64.7,51.3,52.6,52.6,51.5,51.5
2018-04-21 21:36:00,643.0,-23.358,6.0,393.0,392.0,394.0,11140341.0,42284.0,171764.0,915707.0,1570.36116,12.00393,52.5,33.5,40.4,0.998,49.993,0.03989,1569.77599,4088.35181,34.0,334.93543,6.63934,6.62449,6.4736,6.58713,5.0,671.85438,671.2760599999998,687.25281,57.9,66.7,52.3,53.6,53.6,52.5,51.5
2018-04-21 21:41:00,461.551,-51.508,6.0,392.0,391.0,393.0,11140390.0,42284.0,171766.0,915710.0,1422.73324,10.86137,52.5,33.5,40.4,0.997,49.993,0.05984,1420.70219,3425.13257,33.0,334.93543,5.72886,5.40503,5.6105,6.26058,5.0,499.66219,514.5725,628.92412,57.9,66.7,52.3,53.6,53.6,52.5,52.5
2018-04-21 21:46:00,480.036,105.23299999999999,6.0,394.0,392.0,396.0,11140443.0,42284.0,171768.0,915712.0,1415.91993,10.85136,53.5,33.5,40.4,0.9990000000000001,49.993,0.00997,1412.69813,3404.89868,33.0,343.63491,5.23119,6.13931,5.8869099999999985,6.24828,5.0,501.63959000000006,528.46038,640.56431,58.9,66.7,52.3,54.6,53.6,52.5,52.5
