date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-21 21:51:00,366.164,-46.691,6.0,390.0,390.0,392.0,11140479.0,42284.0,171771.0,915714.0,1315.85028,10.05297,53.5,33.5,40.4,0.983,49.993,0.01995,1308.64672,2801.25732,32.0,343.63491,4.7837,4.9204,5.26552,5.88716,5.0,396.95053,415.78538,520.94981,57.9,64.7,52.3,54.6,53.6,53.5,52.5
2018-04-21 21:56:00,369.915,-44.132,6.0,390.0,391.0,391.0,11140509.0,42284.0,171772.0,915717.0,1323.069,10.08298,53.5,33.5,40.4,0.997,49.993,0.03989,1315.65026,2840.60083,31.0,343.63491,4.96124,5.06758,5.46745,5.52976,5.0,400.09088,392.12641,436.39738,56.9,62.7,52.3,54.6,53.6,53.5,53.5
2018-04-21 22:01:00,327.153,-43.256,6.0,391.0,391.0,391.0,11140537.0,42284.0,171773.0,915720.0,1266.1458,9.69279,53.5,33.5,40.4,0.9890000000000001,49.993,0.03989,1267.62651,2676.48218,31.0,343.63491,5.77091,5.84246,5.40552,5.37606,5.0,354.29719,372.10481,388.29341,55.9,60.7,52.3,53.6,53.6,53.5,53.5
2018-04-21 22:06:00,517.164,-50.136,6.0,391.0,391.0,392.0,11140570.0,42284.0,171773.0,915723.0,1449.0712199999996,11.1235,53.5,33.5,40.4,0.997,49.993,0.0,1450.71711,3498.1992200000004,31.0,343.63491,6.21109,5.4107699999999985,6.02276,5.55826,5.0,542.23106,490.8425,409.29278,55.9,60.7,51.3,53.6,53.6,53.5,53.5
2018-04-21 22:16:00,624.031,382.45099999999996,6.0,393.0,393.0,393.0,11140660.0,42284.0,171778.0,915726.0,1527.00479,11.7378,53.5,33.5,40.4,0.963,49.993,0.01995,1533.75803,3901.75098,34.0,343.63491,7.1543199999999985,6.7809300000000015,6.1445300000000005,6.01532,5.0,625.26487,581.42875,543.9748099999998,56.9,62.7,51.3,52.6,53.6,53.5,53.5
2018-04-21 22:21:00,524.605,-21.928,6.0,391.0,391.0,392.0,11140705.0,42284.0,171782.0,915727.0,1476.38464,11.34561,53.5,33.5,40.4,0.992,49.993,0.01995,1482.73275,3772.47949,32.0,343.63491,6.72864,6.75598,6.10629,6.13045,5.0,568.2035,543.69262,555.76181,56.9,63.7,51.3,52.6,53.6,53.5,53.5
2018-04-21 22:26:00,633.6619999999999,10.293,6.0,391.0,391.0,392.0,11140749.0,42284.0,171786.0,915728.0,1558.68542,11.88788,53.5,33.5,40.4,0.996,49.993,0.01995,1549.76599,3978.1897,34.0,343.63491,6.6151300000000015,6.8605,6.9529,6.25189,5.0,657.44062,722.6118799999998,561.18944,56.9,63.7,51.3,52.6,53.6,53.5,53.5
2018-04-21 22:31:00,427.32199999999995,-18.092,6.0,390.0,391.0,391.0,11140789.0,42284.0,171790.0,915730.0,1381.47774,10.53721,53.5,33.5,40.4,0.998,49.993,0.00997,1371.67793,3167.71387,32.0,343.63491,5.57815,5.31114,5.79246,6.01662,5.0,455.09831,460.86225,527.3231900000002,56.9,63.7,51.3,52.6,53.6,53.5,53.5
2018-04-21 22:36:00,554.867,-64.398,6.0,390.0,390.0,391.0,11140830.0,42284.0,171792.0,915732.0,1497.04993,11.45166,53.5,33.5,40.4,0.9940000000000001,49.993,0.00997,1495.73934,3644.33228,32.0,343.63491,5.88061,6.1133,6.462999999999999,6.16538,5.0,586.89844,572.10375,521.60675,56.9,63.7,51.3,52.6,53.6,53.5,53.5
2018-04-21 22:41:00,480.58,12.1,6.0,391.0,391.0,392.0,11140872.0,42284.0,171794.0,915734.0,1436.4651,10.96542,53.5,33.5,40.4,0.996,49.993,0.00997,1428.7061,3398.1543,32.0,343.63491,5.76398,5.39139,5.8602,6.1180900000000005,5.0,511.97003,526.4019999999999,530.74944,56.9,63.7,51.3,52.6,53.6,53.5,53.5
2018-04-21 22:46:00,282.719,-66.845,6.0,389.0,389.0,390.0,11140908.0,42284.0,171797.0,915738.0,1223.7798699999996,9.3166,53.5,33.5,40.4,0.976,49.993,0.00997,1215.6008,2512.36353,31.0,343.63491,4.79699,4.7638099999999985,5.02277,5.74241,5.0,312.09016,347.6987200000001,472.96975,56.9,63.7,51.3,52.6,53.6,53.5,53.5
2018-04-21 22:51:00,241.102,-66.017,6.0,390.0,390.0,390.0,11140932.0,42284.0,171798.0,915742.0,1162.26451,8.84837,53.5,33.5,40.4,0.966,49.993,0.01995,1155.57111,2234.71069,30.0,343.63491,5.60493,5.4938699999999985,4.8093,5.15961,5.0,267.92866000000004,251.36391,365.89453,55.9,60.7,51.3,52.6,52.6,53.5,53.5
2018-04-21 22:56:00,182.50900000000001,209.5,6.0,394.0,395.0,395.0,11140953.0,42284.0,171804.0,915745.0,1105.73148,8.41416,52.5,33.5,40.4,0.451,49.993,0.01995,1098.54294,1825.53845,31.0,343.63491,4.0416300000000005,4.20457,4.5363,4.95836,5.0,224.4257,262.01614,308.13259,54.9,58.7,50.3,52.6,52.6,53.5,53.5
2018-04-21 23:01:00,123.331,-47.494,6.0,389.0,389.0,390.0,11140967.0,42284.0,171808.0,915749.0,1107.33728,8.43217,52.5,33.5,40.4,0.9420000000000001,49.993,0.00997,1100.54395,1361.28516,30.0,330.5857,4.62359,4.18317,3.99696,4.5288900000000005,5.0,157.47859,166.23723,236.02141,52.9,56.7,50.3,51.6,51.6,52.5,53.5
2018-04-21 23:16:00,-3.26,-79.618,6.0,389.0,388.0,389.0,11140972.0,42286.0,171821.0,915763.0,1102.02467,8.426160000000001,50.5,32.5,40.4,0.044000000000000004,49.993,0.01995,1100.54395,147.2571,30.0,284.91347,2.47018,2.33212,2.31091,2.63525,5.0,14.67006,11.97922,30.86979,50.9,50.7,48.3,49.6,49.6,50.5,51.5
2018-04-21 23:21:00,-0.9079999999999999,-79.17699999999999,6.0,389.0,388.0,389.0,11140972.0,42286.0,171826.0,915768.0,1095.25634,8.42416,50.5,32.5,40.4,0.071,49.993,0.01995,1100.54395,114.6582,29.0,284.91347,2.67992,2.69664,2.68095,2.5906700000000003,5.0,16.78109,14.3959,20.10773,49.9,49.7,49.3,50.6,49.6,50.5,50.5
2018-04-21 23:26:00,35.534,-72.133,6.0,389.0,388.0,388.0,11140974.0,42286.0,171830.0,915772.0,1098.82809,8.442169999999999,49.5,32.5,40.4,0.42,49.993,0.01995,1098.54294,410.29651,29.0,284.91347,2.4020200000000003,2.75565,2.6514900000000003,2.6072900000000003,5.0,48.84903,43.45951,27.46218,49.9,49.7,50.3,51.6,50.6,50.5,50.5
2018-04-21 23:31:00,66.80199999999999,-12.277000000000001,6.0,389.0,388.0,389.0,11140978.0,42286.0,171835.0,915776.0,1096.12681,8.44617,49.5,32.5,40.4,0.71,49.993,0.01995,1100.54395,771.13257,31.0,276.214,2.75718,2.72725,2.78125,2.74831,16.0,82.45908,75.63905,54.85831,49.9,50.7,52.3,52.6,52.6,49.5,50.5
2018-04-21 23:36:00,67.068,-55.298,6.0,390.0,389.0,389.0,11140983.0,42286.0,171839.0,915780.0,1107.68242,8.43017,49.5,32.5,40.4,0.774,49.993,0.0,1101.54446,699.19019,30.0,271.86426,3.0478,3.3056,3.07479,2.86631,5.0,81.84567,72.33049,63.68316,49.9,51.7,54.3,54.6,53.6,49.5,49.5
2018-04-21 23:41:00,55.236999999999995,4.533,6.0,390.0,389.0,390.0,11140988.0,42286.0,171843.0,915783.0,1100.05871,8.426160000000001,49.5,33.5,41.4,0.794,49.993,0.04987,1101.54446,693.5697,31.0,271.86426,3.21873,3.35089,3.35767,3.11381,5.0,69.17654,74.42533,72.47649,49.9,52.7,55.3,55.6,55.6,49.5,49.5
2018-04-21 23:46:00,48.805,-65.547,6.0,390.0,390.0,390.0,11140993.0,42286.0,171846.0,915788.0,1101.46945,8.426160000000001,50.5,33.5,41.4,0.6579999999999999,49.993,0.04987,1100.54395,557.55359,30.0,271.86426,2.81546,2.92679,2.62902,2.94315,5.0,63.22626999999999,63.82682,70.60488000000002,50.9,53.7,57.3,57.6,57.6,49.5,49.5
2018-04-21 23:51:00,55.025,-74.435,6.0,390.0,389.0,390.0,11140996.0,42286.0,171851.0,915791.0,1102.625,8.42216,50.5,34.5,42.4,0.606,49.993,0.04987,1102.54489,648.6057099999998,31.0,271.86426,2.6013900000000003,2.71135,2.77503,2.82628,5.0,66.4187,63.03709,65.2796,50.9,53.7,58.3,58.6,58.6,50.5,49.5
2018-04-21 23:56:00,100.412,149.657,6.0,393.0,393.0,394.0,11141003.0,42286.0,171854.0,915796.0,1100.79404,8.41816,50.5,34.5,42.4,0.29600000000000004,49.993,0.04987,1099.54344,1013.93817,31.0,271.86426,3.81617,3.8814,3.707030000000001,3.1735,5.0,129.55738,122.43864,89.52719,50.9,54.7,59.3,60.6,60.6,50.5,50.5
2018-04-22 00:01:00,147.24200000000002,104.436,6.0,392.0,391.0,393.0,11141015.0,42286.0,171857.0,915800.0,1097.71752,8.41816,50.5,35.5,43.4,0.6970000000000001,49.993,-0.00997,1097.54243,1489.43237,30.0,271.86426,3.90027,3.94814,4.00819,3.63939,5.0,180.08198000000004,187.29994,142.41248000000004,51.9,55.7,58.3,60.6,60.6,50.5,50.5
2018-04-22 00:06:00,140.623,-69.64,6.0,390.0,390.0,390.0,11141027.0,42286.0,171860.0,915804.0,1105.83659,8.42416,50.5,35.5,43.4,0.884,49.993,-0.00997,1099.54344,1444.46851,29.0,271.86426,4.2691,3.88732,4.11702,3.78372,5.0,173.48736,176.63461,158.72567,51.9,55.7,57.3,59.6,58.6,50.5,50.5
2018-04-22 00:11:00,125.41,-58.165,6.0,390.0,389.0,390.0,11141038.0,42286.0,171862.0,915808.0,1098.72305,8.42216,51.5,35.5,43.4,0.8959999999999999,49.993,-0.00997,1099.54344,1329.8103,29.0,271.86426,4.09368,3.84087,3.84411,3.8151,5.0,155.01214,147.80911,152.19325,51.9,55.7,56.3,58.6,57.6,50.5,50.5
2018-04-22 00:16:00,100.041,-70.65899999999999,6.0,390.0,389.0,390.0,11141047.0,42286.0,171865.0,915812.0,1097.17724,8.42817,51.5,35.5,43.4,0.841,49.993,0.02992,1103.5454,1079.13599,29.0,271.86426,3.63813,3.1553,3.1221400000000004,3.62175,5.0,116.42195,112.82477,136.65771999999998,51.9,55.7,55.3,57.6,56.6,51.5,50.5
2018-04-22 00:21:00,108.766,-92.84299999999999,6.0,389.0,389.0,389.0,11141055.0,42286.0,171869.0,915816.0,1095.64653,8.426160000000001,51.5,35.5,43.4,0.76,49.993,0.02992,1101.54446,1162.31934,29.0,278.38887,3.79091,3.76622,3.78874,3.5487,5.0,134.38983000000002,131.11586,129.56668,51.9,55.7,54.3,56.6,55.6,51.5,51.5
2018-04-22 00:26:00,113.721,34.091,6.0,393.0,391.0,393.0,11141065.0,42286.0,171872.0,915820.0,1100.01374,8.43217,51.5,35.5,43.4,0.425,49.993,0.00997,1101.54446,1241.00635,29.0,287.08834,4.11151,4.0779,4.05083,3.90251,5.0,134.82938,124.16313999999998,135.20513,51.9,55.7,53.3,55.6,55.6,51.5,51.5
2018-04-22 00:31:00,112.99799999999999,-68.862,6.0,389.0,389.0,390.0,11141075.0,42286.0,171875.0,915825.0,1098.1227199999996,8.426160000000001,51.5,34.5,42.4,0.8759999999999999,49.993,0.0,1098.54294,1169.06396,28.0,287.08834,3.72078,4.022,4.08093,4.00432,5.0,140.66738999999998,146.83997,142.30975,51.9,55.7,53.3,54.6,54.6,51.5,51.5
2018-04-22 00:36:00,84.023,-94.12700000000001,6.0,389.0,388.0,389.0,11141082.0,42286.0,171879.0,915829.0,1107.54743,8.42817,51.5,34.5,42.4,0.691,49.993,0.03989,1100.54395,956.60913,28.0,287.08834,3.81631,3.75365,3.97947,3.92685,5.0,110.42283,114.45714,125.07137,51.9,55.7,52.3,54.6,53.6,51.5,51.5
2018-04-22 00:41:00,151.326,-63.653999999999996,6.0,390.0,389.0,390.0,11141093.0,42286.0,171881.0,915833.0,1101.93465,8.43017,51.5,34.5,42.4,0.925,49.993,0.03989,1100.54395,1554.63037,28.0,287.08834,4.040769999999998,4.0971199999999985,4.10289,3.95819,5.0,179.6333,174.04261,143.61361000000005,51.9,55.7,52.3,53.6,53.6,51.5,51.5
2018-04-22 00:46:00,118.319,-72.873,6.0,390.0,389.0,390.0,11141103.0,42286.0,171884.0,915837.0,1101.8595699999996,8.42817,51.5,34.5,42.4,0.8490000000000001,49.993,0.02992,1100.54395,1227.51721,27.0,287.08834,3.72499,3.77341,3.85017,3.85136,5.0,139.16553000000002,142.37452,142.91212,51.9,55.7,51.3,53.6,52.6,51.5,51.5
2018-04-22 00:51:00,126.59299999999999,93.56299999999999,6.0,393.0,394.0,394.0,11141113.0,42286.0,171888.0,915841.0,1099.66853,8.43217,51.5,34.5,41.4,0.602,49.993,0.02992,1100.54395,1290.4668,28.0,293.61294,4.02683,4.0675300000000005,3.95501,3.92814,5.0,145.2013,148.61853,144.94339,51.9,56.7,51.3,52.6,52.6,51.5,51.5
2018-04-22 00:56:00,187.207,148.746,6.0,392.0,393.0,394.0,11141127.0,42286.0,171890.0,915845.0,1099.12826,8.43017,51.5,33.5,41.4,0.466,49.993,0.03989,1100.54395,1855.88904,28.0,293.61294,5.04461,4.70357,4.75752,4.26577,5.0,208.93108,218.30245,177.81475,52.9,56.7,50.3,52.6,51.6,51.5,51.5
2018-04-22 01:01:00,90.205,179.47099999999998,6.0,392.0,392.0,391.0,11141138.0,42286.0,171894.0,915848.0,1094.68604,8.43017,51.5,33.5,41.4,0.996,49.993,0.02992,1099.54344,1111.73486,28.0,300.13755,4.11552,3.88195,3.85202,4.08732,5.0,116.97279,131.16228,166.72445,52.9,57.7,50.3,51.6,51.6,51.5,51.5
2018-04-22 01:06:00,80.229,-67.257,6.0,390.0,389.0,390.0,11141146.0,42286.0,171897.0,915853.0,1099.98371,8.42817,51.5,33.5,41.4,0.76,49.993,0.01995,1101.54446,898.15588,27.0,300.13755,3.55968,3.61445,3.60417,3.74439,5.0,101.92449,109.41668,129.71428999999998,52.9,56.7,50.3,51.6,51.6,51.5,51.5
2018-04-22 01:11:00,63.29,-82.917,6.0,389.0,389.0,389.0,11141152.0,42286.0,171900.0,915857.0,1107.81756,8.42216,51.5,33.5,40.4,0.602,49.993,0.01995,1100.54395,738.53375,27.0,300.13755,3.83218,3.7027,3.51113,3.60846,5.0,83.10375,89.58051999999998,111.28412,52.9,56.7,49.3,50.6,50.6,51.5,51.5
2018-04-22 01:16:00,45.983999999999995,-71.688,6.0,389.0,389.0,390.0,11141155.0,42286.0,171904.0,915861.0,1095.57145,8.43017,51.5,33.5,40.4,0.575,49.993,0.01995,1099.54344,628.37189,27.0,287.08834,3.3082800000000003,3.11312,2.94259,3.26332,5.0,70.6022,57.5911,75.70806999999998,52.9,55.7,49.3,50.6,50.6,51.5,51.5
2018-04-22 01:46:00,33.284,269.307,6.0,393.0,393.0,391.0,11141161.0,42289.0,171911.0,915872.0,1099.83363,8.442169999999999,51.5,32.5,40.4,0.536,49.993,-0.00997,1100.54395,591.27661,45.0,304.48728,2.86115,2.74017,2.69058,3.01691,5.0,52.51111,58.35129000000001,47.97202,50.9,52.7,48.3,48.6,48.6,50.5,50.5
2018-04-22 01:51:00,74.102,-76.494,6.0,390.0,389.0,390.0,11141166.0,42289.0,171915.0,915875.0,1107.84752,8.43817,51.5,32.5,40.4,0.7020000000000001,49.993,-0.00997,1100.54395,795.86279,62.0,304.48728,3.23212,3.16178,3.175,2.97832,5.0,89.06594,83.86371,64.29293,50.9,53.7,50.3,50.6,49.6,51.5,50.5
2018-04-22 01:56:00,60.791000000000004,-59.428000000000004,6.0,389.0,389.0,389.0,11141172.0,42289.0,171919.0,915879.0,1096.36691,8.41816,51.5,32.5,40.4,0.74,49.993,0.01995,1100.54395,642.98517,35.0,304.48728,2.59841,3.06028,3.10882,3.1497900000000003,5.0,70.21075,76.1188,75.09635,51.9,54.7,51.3,51.6,51.6,51.5,51.5
2018-04-22 02:01:00,48.623000000000005,280.048,6.0,393.0,392.0,393.0,11141175.0,42289.0,171924.0,915883.0,1096.4269,8.426160000000001,51.5,33.5,40.4,0.253,49.993,0.01995,1100.54395,719.42401,30.0,304.48728,3.15278,3.10556,3.07975,3.0549,5.0,63.3856,62.47223,66.8028,51.9,54.7,53.3,53.6,53.6,51.5,51.5
2018-04-22 02:06:00,75.83800000000001,-48.184,6.0,389.0,388.0,388.0,11141181.0,42289.0,171928.0,915887.0,1100.97416,8.43017,52.5,33.5,40.4,0.8290000000000001,49.993,0.01995,1100.54395,814.97247,28.0,304.48728,3.5621,3.44466,3.30911,3.19906,5.0,95.55739,89.90132,79.4778,51.9,55.7,55.3,54.6,54.6,51.5,51.5
2018-04-22 02:11:00,12.007,-74.67,6.0,389.0,388.0,388.0,11141185.0,42289.0,171933.0,915891.0,1106.21169,8.43017,52.5,33.5,41.4,0.16399999999999998,49.993,-0.01995,1100.54395,275.40448,28.0,304.48728,2.62053,2.61527,2.59234,2.94674,5.0,30.25282,34.98028,63.379430000000006,52.9,55.7,56.3,56.6,56.6,52.5,51.5
2018-04-22 02:16:00,20.305999999999997,-82.445,6.0,388.0,388.0,388.0,11141186.0,42289.0,171938.0,915895.0,1095.06121,8.43017,52.5,34.5,41.4,0.19899999999999998,49.993,-0.01995,1100.54395,275.40448,28.0,304.48728,2.62008,2.65709,2.58638,2.6816,5.0,38.96912,36.41518,41.77918,52.9,55.7,57.3,57.6,57.6,52.5,52.5
2018-04-22 02:21:00,37.167,-65.161,6.0,389.0,389.0,389.0,11141188.0,42289.0,171942.0,915898.0,1107.02217,8.43217,52.5,34.5,42.4,0.46299999999999997,49.993,-0.01995,1100.54395,456.38461,28.0,308.83702,2.72215,2.6375900000000003,2.62092,2.59337,5.0,56.23648000000001,49.7729,42.29633,52.9,55.7,59.3,59.6,59.6,52.5,52.5
2018-04-22 02:26:00,24.796999999999997,-84.09100000000001,6.0,388.0,388.0,388.0,11141190.0,42289.0,171947.0,915903.0,1096.33688,8.436169999999999,52.5,35.5,42.4,0.28300000000000003,49.993,0.0,1100.54395,422.6615900000001,27.0,308.83702,3.08714,2.89597,2.9304,2.75504,5.0,47.87088,44.99268,44.96116,52.9,55.7,59.3,60.6,60.6,52.5,52.5
2018-04-22 02:31:00,40.95,-72.808,6.0,389.0,388.0,389.0,11141192.0,42289.0,171952.0,915907.0,1099.65351,8.436169999999999,52.5,35.5,42.4,0.494,49.993,0.0,1100.54395,564.29822,27.0,308.83702,2.82724,2.83492,2.87636,2.82821,5.0,65.25858000000001,57.30897,46.61172,52.9,55.7,58.3,59.6,59.6,52.5,52.5
2018-04-22 02:36:00,-5.812,292.077,6.0,392.0,389.0,392.0,11141194.0,42289.0,171956.0,915912.0,1102.11469,8.42216,52.5,35.5,42.4,0.195,49.993,-0.00997,1100.54395,346.22281,28.0,308.83702,2.46281,2.27372,2.24721,2.60924,5.0,23.72546,27.77866,43.7234,52.9,55.7,56.3,58.6,57.6,52.5,52.5
2018-04-22 02:41:00,-18.465,-84.07799999999999,6.0,388.0,388.0,388.0,11141194.0,42289.0,171960.0,915917.0,1098.7681,8.426160000000001,52.5,35.5,42.4,0.267,49.993,-0.00997,1099.54344,19.1097,27.0,317.53649,1.6187,1.75509,2.08345,2.42742,5.0,4.40319,11.41035,29.78478,52.9,54.7,55.3,57.6,56.6,52.5,52.5
2018-04-22 02:46:00,-11.843,-83.405,6.0,388.0,387.0,388.0,11141194.0,42291.0,171966.0,915921.0,1101.52944,8.42817,52.5,35.5,42.4,0.127,49.993,-0.00997,1100.54395,147.2571,28.0,317.53649,2.73623,2.6231,2.54473,2.35627,5.0,14.7143,7.01215,14.033179999999998,52.9,54.7,54.3,56.6,55.6,52.5,52.5
2018-04-22 04:11:00,124.786,188.12400000000002,6.0,393.0,392.0,392.0,11141196.0,42299.0,171968.0,915933.0,1096.44192,8.42416,50.5,33.5,39.4,0.958,49.993,-0.02992,1100.54395,1079.13599,30.0,291.43808,3.2795,3.2536,3.23549,2.9375400000000003,5.0,136.81025,133.12677,26.9285,48.9,49.7,45.3,45.6,45.6,50.5,50.5
2018-04-22 04:16:00,35.22,149.799,6.0,393.0,391.0,391.0,11141203.0,42299.0,171971.0,915936.0,1100.62894,8.42216,50.5,33.5,39.4,0.9890000000000001,49.993,0.01995,1099.54344,481.11481,48.0,284.91347,2.86287,2.79354,2.81909,2.9807,5.0,56.04382,64.64486,67.50827,50.9,52.7,45.3,45.6,45.6,50.5,50.5
2018-04-22 04:21:00,64.487,130.329,6.0,393.0,394.0,393.0,11141207.0,42299.0,171975.0,915939.0,1095.82657,8.436169999999999,50.5,33.5,39.4,0.158,49.993,-0.00997,1100.54395,603.64172,65.0,300.13755,2.80424,2.8745,2.98062,3.05641,5.0,72.09695,68.59940999999999,61.70836,50.9,53.7,47.3,47.6,47.6,50.5,50.5
2018-04-22 04:26:00,37.137,162.425,6.0,393.0,393.0,392.0,11141211.0,42299.0,171979.0,915943.0,1106.79708,8.42216,51.5,33.5,39.4,0.937,49.993,-0.00997,1100.54395,352.96738,33.0,287.08834,2.89964,2.81726,3.05734,3.0354400000000004,5.0,52.75026999999999,58.55152,64.09770999999999,50.9,53.7,49.3,48.6,48.6,50.5,50.5
2018-04-22 04:31:00,99.666,-34.351,6.0,390.0,390.0,390.0,11141217.0,42299.0,171982.0,915946.0,1102.14479,8.44417,51.5,34.5,39.4,0.9179999999999999,49.993,-0.00997,1100.54395,937.49945,27.0,287.08834,3.39962,3.43447,3.36745,3.23571,5.0,108.11446,110.87114,80.86293,51.9,54.7,50.3,50.6,50.6,51.5,50.5
2018-04-22 04:36:00,65.369,-18.034000000000002,6.0,389.0,389.0,389.0,11141223.0,42299.0,171986.0,915949.0,1102.82006,8.442169999999999,51.5,34.5,39.4,0.826,49.993,0.04987,1100.54395,712.67938,27.0,287.08834,3.57362,3.75845,3.55303,3.407,5.0,81.23586999999998,79.0225,84.79534,51.9,54.7,52.3,52.6,52.6,51.5,51.5
2018-04-22 04:41:00,111.50200000000001,-49.147,6.0,390.0,389.0,390.0,11141231.0,42299.0,171989.0,915952.0,1107.02217,8.42817,51.5,34.5,40.4,0.92,49.993,0.04987,1099.54344,1091.5011,26.0,287.08834,3.07866,3.26497,3.5138,3.47317,5.0,130.04249,123.90106000000002,100.78493,51.9,55.7,54.3,54.6,53.6,51.5,51.5
2018-04-22 04:46:00,61.519,-61.43,6.0,389.0,388.0,389.0,11141239.0,42299.0,171992.0,915955.0,1096.38193,8.42817,52.5,35.5,40.4,0.721,49.993,0.01995,1101.54446,686.82507,26.0,297.96268,2.73313,2.84945,3.01989,3.4208800000000004,5.0,75.0837,85.39299,106.59591,52.9,55.7,55.3,56.6,55.6,51.5,51.5
2018-04-22 04:51:00,44.176,-67.919,6.0,389.0,389.0,389.0,11141242.0,42299.0,171996.0,915959.0,1107.12721,8.42216,52.5,35.5,41.4,0.535,49.993,0.01995,1100.54395,519.33417,26.0,306.66215,2.11839,2.16827,2.26528,2.88099,5.0,60.56024,57.16239,76.11033,52.9,55.7,57.3,57.6,57.6,52.5,51.5
2018-04-22 04:56:00,7.667000000000001,240.49200000000002,6.0,391.0,391.0,392.0,11141245.0,42299.0,172000.0,915963.0,1100.64396,8.41816,52.5,35.5,41.4,0.036000000000000004,49.993,0.01995,1098.54294,185.4765,27.0,313.18675,2.08583,2.0042,1.98979,2.42272,5.0,30.51333,32.575309999999995,55.06079,52.9,55.7,58.3,58.6,58.6,52.5,52.5
2018-04-22 05:01:00,-8.237,-84.667,6.0,388.0,388.0,388.0,11141245.0,42300.0,172005.0,915967.0,1099.08321,8.436169999999999,52.5,36.5,42.4,0.102,49.993,0.01995,1099.54344,109.0377,25.0,313.18675,2.61948,2.71791,2.34247,2.16177,5.0,16.090770000000006,10.0293,27.04315,52.9,55.7,59.3,60.6,60.6,52.5,52.5
2018-04-22 05:06:00,15.720999999999998,80.66199999999999,6.0,390.0,390.0,391.0,11141247.0,42300.0,172010.0,915972.0,1102.32483,8.436169999999999,52.5,36.5,42.4,0.9179999999999999,49.993,0.01995,1100.54395,287.76959,25.0,297.96268,2.90663,3.07331,2.98951,2.74295,5.0,36.44587,44.60993,40.09683,52.9,55.7,58.3,59.6,59.6,52.5,52.5
2018-04-22 05:11:00,-11.64,308.618,6.0,390.0,390.0,390.0,11141247.0,42300.0,172016.0,915976.0,1095.75156,8.42416,52.5,36.5,42.4,0.09300000000000001,49.993,0.01995,1100.54395,43.8399,27.0,297.96268,2.7218,2.68845,2.71376,2.74045,5.0,13.99262,18.0703,31.91936,52.9,54.7,56.3,58.6,58.6,52.5,52.5
2018-04-22 11:47:00,67.15899999999999,52.287,6.0,395.0,394.0,395.0,11141251.0,42320.0,172022.0,916004.0,1096.0217,8.42817,44.5,32.5,32.4,0.8420000000000001,49.993,-0.00997,1100.54395,723.92041,34.0,326.2359600000001,3.63055,3.2644,3.50126,3.10327,5.0,74.65333000000003,89.29887,38.18952,43.9,44.7,39.3,39.6,39.6,43.5,43.5
2018-04-22 12:17:00,123.175,-29.281,6.0,393.0,392.0,392.0,11141257.0,42322.0,172024.0,916010.0,1106.28684,8.442169999999999,44.5,32.5,32.4,0.9790000000000001,49.993,-0.01995,1100.54395,1181.42908,47.0,302.31241,4.18147,3.80082,3.55836,3.03503,5.0,138.06184,136.99711000000002,58.07717,44.9,45.7,41.3,40.6,40.6,44.5,44.5
2018-04-22 12:22:00,6.849,-74.018,6.0,392.0,391.0,391.0,11141263.0,42322.0,172026.0,916014.0,1100.38884,8.42216,45.5,32.5,33.4,0.1,49.993,0.00997,1099.54344,159.62221,65.0,289.26321,2.18813,2.30208,2.52244,3.2143,5.0,22.17766,31.48958,69.44060999999999,45.9,47.7,42.3,42.6,42.6,44.5,44.5
2018-04-22 12:37:00,167.715,-20.006,6.0,391.0,390.0,391.0,11141276.0,42323.0,172030.0,916017.0,1101.52944,8.45618,46.5,33.5,34.4,0.9990000000000001,49.993,-0.03989,1102.54489,1587.22925,46.0,326.2359600000001,4.63468,4.10469,4.22724,3.9707,5.0,168.86483,169.29494,117.98887,46.9,49.7,44.3,44.6,44.6,45.5,45.5
2018-04-22 12:47:00,-3.572,-76.435,6.0,392.0,391.0,391.0,11141282.0,42324.0,172037.0,916025.0,1107.21723,8.43417,46.5,34.5,35.4,0.05,49.993,-0.00997,1100.54395,114.6582,33.0,289.26321,2.60249,2.81624,2.73604,3.32514,5.0,11.2565,10.21472,42.77656,47.9,49.7,48.3,48.6,47.6,46.5,46.5
2018-04-22 12:52:00,166.763,-29.289,6.0,393.0,392.0,392.0,11141288.0,42324.0,172039.0,916029.0,1100.58397,8.44818,47.5,35.5,35.4,0.975,49.993,0.0,1101.54446,1554.63037,33.0,334.93543,3.54799,3.32401,3.33017,3.41776,5.0,172.20703,127.27015,73.57528,47.9,49.7,49.3,49.6,49.6,46.5,46.5
2018-04-22 12:57:00,421.82800000000003,60.188,6.0,391.0,391.0,391.0,11141301.0,42324.0,172042.0,916032.0,1358.39639,10.37513,47.5,36.5,36.4,0.993,49.993,0.00997,1349.66707,2990.105960000001,35.0,293.61294,5.569,5.3316300000000005,5.33098,4.19484,5.0,430.20381,332.40709,151.09384,48.9,51.7,51.3,51.6,51.6,47.5,46.5
2018-04-22 13:02:00,98.55799999999999,-75.707,6.0,390.0,389.0,390.0,11141327.0,42324.0,172047.0,916034.0,1107.06715,8.43417,48.5,37.5,36.4,0.846,49.993,0.00997,1100.54395,1053.28174,34.0,293.61294,4.05018,4.06649,4.0566,4.61074,5.0,119.96648,135.16806,238.00503,50.9,55.7,54.3,54.6,53.6,47.5,47.5
2018-04-22 13:07:00,30.226999999999997,-77.627,6.0,390.0,389.0,390.0,11141331.0,42324.0,172050.0,916038.0,1095.12127,8.420160000000001,48.5,38.5,37.4,0.424,49.993,-0.00997,1099.54344,430.5303,33.0,267.51453,2.8669,2.78892,3.12582,3.84391,5.0,47.16129,50.47068,126.41258,50.9,54.7,55.3,55.6,55.6,48.5,47.5
2018-04-22 13:12:00,215.69,-58.883,6.0,391.0,390.0,391.0,11141342.0,42324.0,172054.0,916042.0,1113.77549,8.47219,48.5,38.5,38.4,0.973,49.993,0.01995,1106.54692,2097.57056,33.0,280.56374,4.05772,4.03375,4.0977,3.92232,11.0,236.0957,198.93805,141.06583,50.9,53.7,57.3,57.6,57.6,48.5,48.5
2018-04-22 13:17:00,126.48,-47.18600000000001,6.0,391.0,390.0,391.0,11141353.0,42324.0,172057.0,916046.0,1105.7766,8.420160000000001,48.5,39.5,39.4,0.945,49.993,-0.00997,1099.54344,1175.80859,33.0,291.43808,3.8160000000000003,3.88921,3.9539999999999997,3.80833,5.0,144.16317,155.28756,141.20408999999995,50.9,54.7,58.3,58.6,58.6,48.5,48.5
2018-04-22 13:22:00,242.47799999999998,-27.776,6.0,393.0,391.0,392.0,11141360.0,42324.0,172059.0,916050.0,1139.22813,8.72831,49.5,39.5,40.4,0.99,49.993,0.04987,1144.56575,2242.57935,34.0,265.33966000000004,5.63807,5.40043,4.60186,3.88114,5.0,254.45781,213.30406,126.86478,50.9,53.7,59.3,60.6,60.6,48.5,48.5
2018-04-22 13:27:00,27.908,-75.4,6.0,392.0,391.0,391.0,11141378.0,42324.0,172060.0,916052.0,1097.3723699999996,8.43017,49.5,39.5,41.4,0.306,49.993,0.04987,1098.54294,377.6976,33.0,265.33966000000004,2.49197,2.23559,3.18952,4.22435,5.0,54.62546,70.25616,173.86458000000005,51.9,56.7,59.3,60.6,60.6,49.5,48.5
2018-04-22 13:32:00,120.083,-35.27,6.0,392.0,391.0,392.0,11141390.0,42324.0,172063.0,916054.0,1106.46681,8.436169999999999,49.5,40.5,41.4,0.925,49.993,0.0,1100.54395,1219.64844,34.0,293.61294,3.8568,3.3064,3.79187,4.118519999999998,5.0,145.78578000000005,155.85086,175.65716,51.9,55.7,58.3,60.6,60.6,49.5,49.5
2018-04-22 13:37:00,-24.144000000000002,93.039,6.0,391.0,391.0,393.0,11141399.0,42325.0,172065.0,916057.0,1101.96468,8.436169999999999,49.5,40.5,42.4,0.631,49.993,0.0,1100.54395,101.169,34.0,282.7386,1.56722,1.52607,2.78001,3.82625,16.0,10.44698,18.64474,131.55958,51.9,55.7,58.3,59.6,59.6,49.5,49.5
2018-04-22 13:42:00,79.27600000000001,-52.431999999999995,6.0,391.0,390.0,391.0,11141404.0,42325.0,172067.0,916061.0,1100.89908,8.42416,50.5,40.5,42.4,0.871,49.993,0.03989,1098.54294,918.38965,34.0,267.51453,3.13858,3.41404,3.4010199999999995,3.47826,5.0,109.50162,106.43038,106.59448,51.9,55.7,57.3,58.6,58.6,49.5,49.5
2018-04-22 13:47:00,61.243,57.00899999999999,6.0,391.0,392.0,392.0,11141410.0,42325.0,172069.0,916065.0,1099.78858,8.426160000000001,50.5,40.5,42.4,0.9359999999999999,49.993,-0.00997,1098.54294,802.60742,34.0,247.94072000000003,3.18125,3.68622,3.63439,3.32751,5.0,88.90823,123.05154,102.3636,51.9,54.7,56.3,58.6,57.6,50.5,49.5
2018-04-22 14:32:00,-13.325,-73.601,6.0,391.0,390.0,391.0,11141416.0,42331.0,172075.0,916081.0,1094.2508699999996,8.42416,49.5,39.5,41.4,0.159,49.993,0.02992,1099.54344,19.1097,44.0,291.43808,3.07696,3.13803,3.19816,3.29232,5.0,7.73781,23.17851,20.53738,48.9,49.7,48.3,48.6,48.6,48.5,49.5
2018-04-22 15:28:00,293.297,-6.7010000000000005,6.0,391.0,391.0,391.0,11141431.0,42335.0,172077.0,916087.0,1214.2351099999996,9.26058,49.5,38.5,41.4,0.997,49.993,0.01995,1206.59631,2428.05615,53.0,308.83702,4.44031,4.57651,4.76909,3.75066,5.0,312.58569,335.01366,136.93053,48.9,50.7,48.3,48.6,48.6,48.5,48.5
2018-04-22 15:33:00,33.961999999999996,240.868,6.0,394.0,395.0,395.0,11141446.0,42335.0,172082.0,916089.0,1094.59594,8.42416,49.5,38.5,41.4,0.015,49.993,0.0,1100.54395,327.1131,55.0,308.83702,2.00918,2.01444,3.07333,3.92292,5.0,55.16368000000001,104.059,171.15302,50.9,54.7,50.3,50.6,50.6,49.5,48.5
2018-04-22 15:38:00,200.94299999999998,184.05700000000002,6.0,393.0,392.0,392.0,11141460.0,42335.0,172085.0,916091.0,1099.68347,8.45218,50.5,38.5,41.4,0.982,49.993,0.0,1099.54344,1915.46631,38.0,315.36162,4.7106900000000005,4.78276,4.60977,4.28976,5.0,230.48161,223.47394,182.31916,50.9,55.7,52.3,52.6,51.6,49.5,49.5
2018-04-22 15:43:00,95.33200000000001,-39.438,6.0,390.0,389.0,390.0,11141468.0,42335.0,172088.0,916095.0,1098.51298,8.41816,50.5,39.5,41.4,0.94,49.993,0.0,1097.54243,892.53546,36.0,278.38887,3.42495,3.78102,3.60231,4.1210900000000015,5.0,121.21907,110.73333999999998,136.14152,51.9,55.7,53.3,53.6,53.6,50.5,49.5
2018-04-22 15:48:00,91.023,-80.19,6.0,390.0,389.0,390.0,11141476.0,42335.0,172092.0,916097.0,1098.7530800000004,8.41416,50.5,39.5,42.4,0.728,49.993,0.0,1099.54344,990.33209,36.0,302.31241,3.35405,3.5677,4.18193,4.2773900000000005,11.0,115.22528,112.85448,120.63962,51.9,55.7,55.3,55.6,55.6,50.5,50.5
2018-04-22 15:53:00,441.156,69.365,6.0,394.0,393.0,394.0,11141492.0,42335.0,172096.0,916099.0,1373.85403,10.5272,51.5,39.5,42.4,0.986,49.993,0.0,1372.67844,3121.62573,37.0,313.18675,5.7597,5.9085,5.7858800000000015,4.63956,11.0,448.87847,379.58822,188.70045,52.9,56.7,57.3,57.6,57.6,50.5,50.5
2018-04-22 15:58:00,137.92600000000002,171.78,6.0,394.0,395.0,396.0,11141516.0,42335.0,172101.0,916100.0,1106.54196,8.426160000000001,51.5,40.5,43.4,0.461,49.993,0.0,1100.54395,1194.91821,37.0,328.41083,4.12067,3.76397,4.22322,4.72176,5.0,148.65748,209.07514,247.63919,53.9,58.7,59.3,59.6,59.6,51.5,50.5
2018-04-22 16:23:00,414.80199999999996,-14.28,6.0,392.0,392.0,393.0,11141527.0,42340.0,172105.0,916110.0,1352.24334,10.38913,50.5,41.5,44.4,0.9990000000000001,49.993,-0.01995,1352.66859,3038.44238,41.0,293.61294,5.29309,5.52003,5.66929,4.12134,5.0,438.46703,361.33009,79.24582,51.9,52.7,52.3,53.6,52.6,51.5,51.5
2018-04-22 16:28:00,89.61200000000001,-56.601000000000006,6.0,391.0,390.0,391.0,11141536.0,42340.0,172107.0,916114.0,1108.95817,8.44017,51.5,41.5,44.4,0.774,49.993,0.0,1100.54395,1022.93097,61.0,287.08834,4.43001,4.29611,4.00765,3.87566,15.0,108.15876000000002,111.9845,107.54934,51.9,54.7,52.3,53.6,52.6,50.5,51.5
2018-04-22 16:33:00,149.667,-92.111,6.0,390.0,390.0,390.0,11141552.0,42340.0,172110.0,916118.0,1097.0873,8.40015,51.5,41.5,44.4,0.843,49.993,0.00997,1095.54142,1464.70227,45.0,284.91347,5.40097,4.59047,4.56965,4.34092,5.0,196.95577,244.00634,186.48336,52.9,56.7,52.3,53.6,52.6,51.5,50.5
2018-04-22 16:38:00,110.044,186.38299999999998,6.0,392.0,392.0,393.0,11141571.0,42340.0,172113.0,916121.0,1092.87017,8.42817,52.5,41.5,44.4,0.733,49.993,0.00997,1097.54243,1111.73486,38.0,304.48728,3.15217,3.32461,3.91131,4.67277,5.0,140.3913,205.44156,222.7965,53.9,58.7,52.3,53.6,53.6,51.5,51.5
2018-04-22 16:43:00,123.815,-92.257,6.0,389.0,389.0,390.0,11141582.0,42340.0,172117.0,916125.0,1099.83363,8.44617,52.5,41.5,44.4,0.7759999999999999,49.993,-0.00997,1099.54344,1293.83911,37.0,313.18675,4.67046,4.1419,3.95719,4.21331,5.0,144.71173000000005,145.55868999999996,181.16805,53.9,58.7,52.3,53.6,53.6,52.5,51.5
2018-04-22 16:48:00,48.82899999999999,-78.277,6.0,390.0,390.0,390.0,11141590.0,42340.0,172120.0,916129.0,1098.70804,8.426160000000001,52.5,41.5,44.4,0.5760000000000001,49.993,-0.00997,1098.54294,655.35028,36.0,313.18675,3.65942,3.4144,3.28231,3.74353,5.0,82.04202,88.09161999999998,138.92036000000002,53.9,58.7,53.3,54.6,53.6,52.5,52.5
2018-04-22 17:13:00,129.114,-74.237,6.0,389.0,389.0,390.0,11141601.0,42345.0,172127.0,916144.0,1098.94814,8.42416,52.5,40.5,43.4,0.878,49.993,0.03989,1100.54395,1355.66455,66.0,295.7878100000001,4.57052,4.65929,4.21437,4.24356,5.0,159.94208,163.61583000000005,51.30195,52.9,53.7,50.3,50.6,50.6,52.5,52.5
2018-04-22 17:18:00,466.981,128.162,6.0,392.0,392.0,393.0,11141613.0,42345.0,172131.0,916148.0,1419.02642,10.80534,52.5,40.5,43.4,0.9009999999999999,49.993,1.32645,1409.69676,3290.24072,42.0,295.7878100000001,5.13786,4.77112,5.70362,4.34198,5.0,502.09619,407.95725,143.7903,52.9,55.7,50.3,50.6,50.6,52.5,52.5
2018-04-22 17:23:00,35.779,-19.025,6.0,389.0,390.0,391.0,11141636.0,42345.0,172136.0,916152.0,1107.48744,8.44417,53.5,40.5,43.4,0.225,49.993,-0.00997,1100.54395,526.0788,38.0,282.7386,3.99083,3.55838,3.65514,4.53021,5.0,61.63993000000001,99.36184,217.33411,54.9,59.7,50.3,51.6,51.6,52.5,52.5
2018-04-22 17:33:00,257.625,-62.047,6.0,389.0,389.0,390.0,11141652.0,42345.0,172145.0,916160.0,1176.41644,9.04247,53.5,40.5,43.4,0.981,49.993,0.0,1182.58451,2323.51465,37.0,287.08834,5.03606,5.476,5.74059,4.44951,11.0,283.5020600000001,233.29589,141.46753,54.9,57.7,51.3,51.6,51.6,53.5,53.5
2018-04-22 17:38:00,-10.784,-83.98899999999999,6.0,389.0,388.0,389.0,11141662.0,42345.0,172149.0,916164.0,1107.71253,8.43017,53.5,40.5,43.4,0.161,49.993,-0.00997,1100.54395,76.4388,36.0,304.48728,3.64216,3.88935,3.20843,3.90729,5.0,9.07713,11.12965,117.10258,54.9,58.7,51.3,52.6,51.6,53.5,53.5
2018-04-22 17:43:00,138.139,-50.07899999999999,6.0,389.0,389.0,390.0,11141670.0,42345.0,172154.0,916168.0,1106.03172,8.426160000000001,53.5,40.5,43.4,0.935,49.993,-0.01995,1100.54395,1380.39478,36.0,271.86426,4.11538,4.39706,4.681019999999998,4.15,5.0,166.64578,188.83731,136.11108000000002,54.9,57.7,51.3,52.6,52.6,53.5,53.5
2018-04-22 17:48:00,90.62299999999999,-79.15899999999999,6.0,389.0,389.0,390.0,11141686.0,42345.0,172159.0,916172.0,1099.0082,8.43017,53.5,40.5,43.4,0.772,49.993,0.0,1099.54344,1002.69714,36.0,293.61294,4.0308,3.94402,4.28322,4.47337,5.0,116.09817,147.79083,185.98338,55.9,59.7,52.3,53.6,52.6,53.5,53.5
2018-04-22 17:53:00,329.631,-63.738,6.0,391.0,391.0,391.0,11141701.0,42345.0,172162.0,916177.0,1281.0031,9.73881,54.5,40.5,43.4,0.973,49.993,0.01995,1272.62905,2684.35083,37.0,291.43808,5.11655,5.44342,5.6265800000000015,4.82466,5.0,358.21256,339.16912,208.74608,55.9,59.7,52.3,53.6,52.6,53.5,53.5
2018-04-22 17:58:00,301.967,-81.811,6.0,391.0,390.0,391.0,11141723.0,42345.0,172164.0,916181.0,1249.65266,9.5167,54.5,40.5,43.4,0.9620000000000001,49.993,0.01995,1242.6141300000004,2577.56128,36.0,282.7386,5.66905,5.58102,5.0942,4.94784,16.0,332.2517200000001,328.32841,259.03655,56.9,61.7,52.3,53.6,53.6,54.5,53.5
2018-04-22 18:03:00,71.692,-74.947,6.0,390.0,390.0,391.0,11141744.0,42345.0,172166.0,916184.0,1107.39734,8.44417,55.5,40.5,43.4,0.69,49.993,0.01995,1100.54395,764.38806,36.0,278.38887,3.85843,3.34591,3.42056,4.74401,5.0,91.74461,142.4432,268.1615,56.9,62.7,53.3,54.6,53.6,54.5,54.5
2018-04-22 18:08:00,150.486,-61.85,6.0,391.0,391.0,392.0,11141751.0,42345.0,172169.0,916189.0,1116.14664,8.62026,55.5,40.5,43.4,0.943,49.993,0.01995,1120.55387,1535.52063,35.0,282.7386,4.10942,4.38292,3.99826,4.01209,5.0,172.0562,154.57641,168.37084,56.9,60.7,53.3,54.6,53.6,55.5,54.5
2018-04-22 18:13:00,309.014,-60.318000000000005,6.0,390.0,390.0,391.0,11141777.0,42345.0,172172.0,916192.0,1259.72261,9.60075,55.5,40.5,43.4,0.988,49.993,-0.00997,1251.61869,2621.40112,37.0,263.16479,5.1529099999999985,5.8406400000000005,5.79331,5.02996,5.0,345.4174700000001,371.79369,283.75809,57.9,62.7,53.3,54.6,53.6,55.5,55.5
2018-04-22 18:18:00,74.585,-77.96,6.0,390.0,390.0,390.0,11141790.0,42345.0,172178.0,916196.0,1173.79016,8.92641,55.5,40.5,43.4,0.7070000000000001,49.993,2.69279,1166.57661,840.8267800000001,37.0,269.6894,3.637280000000001,3.30291,3.26879,4.22866,5.0,101.4449,112.66139,214.96081,57.9,62.7,53.3,54.6,54.6,55.5,55.5
2018-04-22 18:23:00,462.412,79.594,6.0,394.0,394.0,394.0,11141802.0,42345.0,172182.0,916200.0,1400.28196,10.65927,55.5,40.5,43.4,0.98,49.993,0.01995,1390.68742,3178.95459,37.0,284.91347,7.1418800000000005,6.29047,6.04132,4.39725,5.0,469.06494,362.64331,196.72669,57.9,61.7,53.3,54.6,54.6,55.5,55.5
2018-04-22 18:28:00,599.374,-36.23,6.0,393.0,393.0,393.0,11141831.0,42345.0,172184.0,916203.0,1500.74173,11.49968,56.5,40.5,43.4,0.996,49.993,0.01995,1501.74224,3811.82324,37.0,284.91347,6.66604,6.570410000000001,6.39243,5.12425,5.0,588.8235,455.05353,302.9654700000001,57.9,63.7,54.3,55.6,54.6,55.5,55.5
2018-04-22 18:33:00,284.70599999999996,-31.08,6.0,392.0,392.0,392.0,11141872.0,42345.0,172186.0,916206.0,1208.89246,9.32261,57.5,40.5,43.4,0.991,49.993,0.00997,1214.60029,2459.53076,37.0,274.03913,5.306769999999998,5.41999,5.38186,5.5274199999999984,5.0,315.096,351.79762,417.29444,60.9,67.7,54.3,55.6,55.6,56.5,55.5
2018-04-22 18:38:00,281.095,-46.495,6.0,392.0,391.0,393.0,11141896.0,42345.0,172187.0,916210.0,1228.02696,9.44467,56.5,41.5,43.4,0.988,49.993,4.88692,1228.6073199999996,2455.03442,36.0,258.81506,4.80575,5.0625800000000005,5.25518,5.37568,5.0,317.73572,322.43959,351.3745,58.9,63.7,54.3,55.6,55.6,57.5,56.5
2018-04-22 18:43:00,420.969,-35.181999999999995,6.0,392.0,392.0,393.0,11141923.0,42345.0,172189.0,916213.0,1375.77486,10.5252,56.5,41.5,43.4,0.993,49.993,0.01995,1374.67945,3117.12939,37.0,258.81506,5.43997,6.2616,5.90811,5.47496,5.0,447.85884,421.34809,360.43431,57.9,62.7,54.3,55.6,55.6,56.5,57.5
2018-04-22 18:48:00,328.81,-62.495,6.0,391.0,391.0,393.0,11141956.0,42345.0,172191.0,916216.0,1277.98671,9.78484,56.5,41.5,43.4,0.9670000000000001,49.993,0.01995,1279.63245,2732.68701,36.0,276.214,4.67656,5.08896,4.81824,5.51611,11.0,358.57438,382.07062,396.83172,57.9,62.7,54.3,55.6,55.6,56.5,56.5
2018-04-22 18:53:00,502.04900000000004,-41.187,6.0,391.0,391.0,393.0,11141997.0,42345.0,172193.0,916219.0,1447.61544,11.14151,56.5,42.5,43.4,0.997,49.993,2.59306,1455.7195,3517.3090799999995,38.0,300.13755,5.50601,5.95275,6.960889999999999,6.39119,11.0,536.15412,527.8466900000002,472.67872,57.9,64.7,54.3,55.6,55.6,56.5,56.5
2018-04-22 18:58:00,565.619,-49.506,6.0,391.0,391.0,393.0,11142038.0,42345.0,172194.0,916221.0,1482.56773,11.30759,56.5,44.5,43.4,0.9990000000000001,49.993,2.44346,1474.72884,3723.01929,38.0,311.01189,7.00208,6.87455,6.56447,6.23794,5.0,574.6975,570.1888799999998,515.50534,57.9,65.7,54.3,55.6,55.6,56.5,56.5
2018-04-22 19:03:00,593.806,250.15599999999998,6.0,391.0,391.0,394.0,11142081.0,42345.0,172196.0,916224.0,1529.64593,11.68177,56.5,45.5,43.4,0.9990000000000001,49.993,1.08709,1527.7549800000004,3875.89673,39.0,293.61294,5.3063,5.6474199999999986,6.2310300000000005,6.20064,5.0,608.87581,601.37125,537.1526200000002,57.9,65.7,55.3,56.6,56.6,56.5,56.5
2018-04-22 19:08:00,622.4259999999999,-37.349000000000004,6.0,391.0,391.0,393.0,11142132.0,42345.0,172201.0,916227.0,1550.89654,11.88587,56.5,47.5,43.4,0.996,49.993,8.28782,1548.76549,4060.24927,40.0,313.18675,7.66038,7.61423,7.41763,6.84732,5.0,652.2021900000002,649.57412,595.00306,58.9,67.7,55.3,56.6,56.6,56.5,56.5
2018-04-22 19:13:00,591.465,-64.734,6.0,390.0,390.0,392.0,11142185.0,42345.0,172208.0,916229.0,1515.76406,11.60173,56.5,49.5,43.4,0.988,49.993,0.02992,1514.74868,3805.07837,41.0,297.96268,6.54119,6.43922,6.640039999999999,6.8014600000000005,5.0,606.30775,630.7520599999998,631.65581,59.9,68.7,56.3,57.6,57.6,56.5,56.5
2018-04-22 19:18:00,444.195,20.33,6.0,392.0,392.0,395.0,11142225.0,42345.0,172209.0,916234.0,1382.84343,10.50719,56.5,50.5,44.4,0.9620000000000001,49.993,0.02992,1374.67945,3238.5322300000007,37.0,297.96268,5.58207,5.57476,5.38644,6.13742,5.0,450.98669,483.72012,554.8520599999998,59.9,67.7,56.3,57.6,57.6,56.5,56.5
2018-04-22 19:23:00,458.551,-64.316,6.0,390.0,390.0,392.0,11142267.0,42345.0,172212.0,916238.0,1408.83635,10.74331,56.5,50.5,44.4,0.983,49.993,0.02992,1406.69538,3322.8396,37.0,304.48728,5.95835,5.62295,5.60069,6.00469,5.0,479.65422,501.74197,539.02031,59.9,67.7,56.3,57.6,57.6,56.5,56.5
2018-04-22 19:28:00,625.539,192.102,6.0,396.0,396.0,399.0,11142311.0,42345.0,172214.0,916241.0,1527.1099,11.69378,56.5,50.5,44.4,0.8859999999999999,49.993,-0.00997,1527.7549800000004,3798.33398,38.0,304.48728,6.17535,6.50323,6.45578,6.09395,5.0,630.32669,582.21113,545.76181,59.9,66.7,56.3,57.6,57.6,56.5,56.5
2018-04-22 19:38:00,323.825,-74.818,6.0,390.0,390.0,393.0,11142405.0,42345.0,172222.0,916248.0,1260.20282,9.67878,56.5,52.5,44.4,0.9740000000000001,49.993,0.00997,1261.62347,2657.37231,36.0,304.48728,4.4054400000000005,4.51649,5.23829,5.94564,5.0,357.02394,396.66294,539.44794,59.9,67.7,56.3,57.6,57.6,56.5,56.5
2018-04-22 19:43:00,491.95599999999996,94.81299999999999,6.0,392.0,392.0,395.0,11142434.0,42345.0,172224.0,916252.0,1416.05493,10.85937,56.5,51.5,44.4,0.9990000000000001,49.993,0.02992,1417.70067,3457.73145,36.0,304.48728,6.24399,6.05049,5.86074,5.60385,5.0,502.36891,453.01609,445.49991,58.9,64.7,56.3,57.6,57.6,56.5,56.5
2018-04-22 19:53:00,1209.954,-18.811,6.0,393.0,393.0,395.0,11142574.0,42345.0,172227.0,916258.0,1746.11306,13.40863,56.5,50.5,44.4,0.997,49.993,0.00997,1745.86289,6854.76172,45.0,304.48728,7.78458,8.35318,8.18775,7.16184,5.0,1276.09688,1323.9305,991.26669,61.9,69.7,58.3,59.6,59.6,55.5,56.5
2018-04-22 19:58:00,973.335,-39.158,6.0,392.0,391.0,395.0,11142651.0,42345.0,172228.0,916261.0,1761.18043,13.40462,56.5,52.5,44.4,0.9940000000000001,49.993,0.02992,1748.86427,5524.95117,40.0,300.13755,7.908689999999999,7.4732699999999985,7.32593,7.260219999999999,5.0,1012.5325,915.09812,962.37694,62.9,71.7,59.3,60.6,60.6,56.5,55.5
2018-04-22 20:03:00,1083.115,-35.594,6.0,391.0,391.0,394.0,11142732.0,42345.0,172229.0,916264.0,1752.5661300000004,13.43064,57.5,54.5,44.4,0.997,49.993,0.0,1754.86731,6146.5791,41.0,300.13755,7.04075,7.51699,7.53023,7.30451,5.0,1094.69575,1076.0216300000004,994.95344,63.9,72.7,60.3,61.6,61.6,56.5,56.5
2018-04-22 20:09:00,1307.788,-8.029,6.0,392.0,392.0,395.0,11142850.0,42345.0,172231.0,916267.0,1748.9795800000004,13.41863,57.5,55.5,44.4,1.0,49.993,0.02992,1749.86477,7329.1323200000015,44.0,300.13755,8.10267,8.24163,7.942589999999999,7.7301,5.0,1337.86,1316.05788,1164.46288,65.9,72.7,62.3,64.6,63.6,57.5,56.5
2018-04-22 20:19:00,1125.4089999999999,-37.827,6.0,392.0,392.0,396.0,11143054.0,42345.0,172234.0,916272.0,1747.92893,13.394620000000002,58.5,57.5,45.4,1.0,49.993,3.82975,1746.86325,6325.31055,41.0,295.7878100000001,8.09796,8.28956,7.79085,7.79038,5.0,1131.46862,1012.93369,1169.21638,65.9,73.7,65.3,67.6,67.6,58.5,57.5
2018-04-22 20:24:00,1251.888,-28.096999999999998,6.0,393.0,393.0,396.0,11143156.0,42345.0,172235.0,916274.0,1741.25062,13.422629999999998,58.5,58.5,45.4,0.993,49.993,0.02992,1749.86477,7084.07861,42.0,295.7878100000001,7.743519999999998,8.02106,7.75743,7.913589999999999,5.0,1296.44025,1118.51225,1190.87838,65.9,73.7,66.3,68.6,68.6,58.5,58.5
2018-04-22 20:29:00,738.7669999999999,-62.128,6.0,392.0,392.0,395.0,11143230.0,42345.0,172236.0,916278.0,1636.03352,12.5402,58.5,59.5,45.4,0.9990000000000001,49.993,0.02992,1638.80995,4479.5385700000015,38.0,295.7878100000001,6.1787,6.41101,6.6064300000000005,7.33171,5.0,760.7796900000002,738.7009400000002,1012.01106,65.9,73.7,66.3,68.6,68.6,58.5,58.5
2018-04-22 20:34:00,901.806,-53.685,6.0,393.0,392.0,396.0,11143294.0,42345.0,172236.0,916282.0,1731.82605,13.25655,58.5,59.5,45.4,0.997,49.993,0.01995,1729.8550699999996,5014.609860000001,38.0,295.7878100000001,7.05443,7.520760000000001,7.189989999999999,7.02429,5.0,897.3298800000001,898.08519,881.36738,63.9,71.7,65.3,67.6,67.6,58.5,58.5
2018-04-22 20:39:00,884.694,-42.32,6.0,391.0,391.0,394.0,11143366.0,42345.0,172237.0,916286.0,1711.7459399999998,13.19452,58.5,59.5,45.4,0.9990000000000001,49.993,0.01995,1718.8494899999996,4962.901370000001,38.0,295.7878100000001,7.69957,7.149610000000001,6.7973300000000005,6.92289,5.0,886.9050599999998,878.15319,881.7736199999998,63.9,71.7,65.3,66.6,66.6,58.5,58.5
2018-04-22 20:44:00,886.679,-40.41,6.0,391.0,390.0,393.0,11143433.0,42345.0,172237.0,916291.0,1739.2096600000002,13.31858,58.5,60.5,46.4,0.993,49.993,-0.01995,1737.85898,5119.151370000001,37.0,295.7878100000001,7.87317,7.55961,6.85522,6.81244,5.0,898.84338,833.44256,850.38944,63.9,71.7,64.3,66.6,66.6,58.5,58.5
2018-04-22 20:49:00,848.58,-58.826,6.0,390.0,390.0,393.0,11143500.0,42345.0,172237.0,916295.0,1718.9946899999998,13.1505,58.5,60.5,46.4,0.993,49.993,0.02992,1716.8486300000004,4935.92285,37.0,295.7878100000001,7.010510000000001,7.199160000000001,6.945710000000001,6.86673,5.0,881.9233800000002,854.20231,835.6526200000002,63.9,71.7,64.3,65.6,65.6,58.5,58.5
2018-04-22 20:54:00,759.334,109.319,6.0,394.0,392.0,397.0,11143565.0,42345.0,172238.0,916299.0,1625.19822,12.46016,58.5,60.5,46.4,0.996,49.993,0.01995,1626.80416,4448.06396,37.0,295.7878100000001,7.7054300000000016,7.19402,6.57075,6.8152,5.0,745.53406,756.92431,816.3655,63.9,71.7,63.3,65.6,65.6,58.5,58.5
2018-04-22 20:59:00,832.6080000000001,-50.187,6.0,391.0,391.0,394.0,11143630.0,42345.0,172238.0,916304.0,1720.39027,13.09047,58.5,60.5,46.4,0.992,49.993,0.04987,1709.84508,4840.3745100000015,37.0,295.7878100000001,6.99585,7.36005,7.291889999999999,6.97467,5.0,873.18019,840.3841199999998,813.75788,63.9,71.7,63.3,65.6,64.6,58.5,58.5
2018-04-22 21:04:00,1190.222,-31.904,6.0,393.0,391.0,396.0,11143718.0,42345.0,172240.0,916307.0,1737.25865,13.394620000000002,58.5,60.5,46.4,0.995,49.993,3.47071,1745.86289,6672.65723,41.0,295.7878100000001,8.23939,8.44478,8.452739999999999,7.59702,5.0,1210.677,1212.40638,1005.07719,63.9,72.7,63.3,65.6,65.6,58.5,58.5
2018-04-22 21:29:00,2018.631,-7.845,6.0,397.0,398.0,402.0,11144321.0,42345.0,172243.0,916317.0,1755.08759,13.47866,60.5,60.5,47.4,0.991,49.993,4.09903,1762.87122,11151.07227,49.0,324.06109,9.00854,10.03583,9.49185,9.34401,16.0,2058.6135,1873.44825,1709.32938,66.9,74.7,75.5,78.8,77.6,60.5,59.5
2018-04-22 21:34:00,1999.789,-1.3780000000000001,6.0,398.0,397.0,401.0,11144482.0,42345.0,172243.0,916319.0,1745.75283,13.37261,60.5,60.5,47.4,0.991,49.993,6.2133699999999985,1743.86202,11221.89062,52.0,326.2359600000001,11.41998,10.64894,10.2324,9.8244,5.0,2058.04625,2031.08125,1869.20475,66.9,75.7,78.6,82.8,82.6,60.5,60.5
2018-04-22 21:39:00,1813.155,7.234,6.0,398.0,398.0,402.0,11144642.0,42345.0,172243.0,916320.0,1763.7618100000002,13.41663,61.5,60.5,47.4,0.991,49.993,0.03989,1750.86528,10016.85547,51.0,330.5857,9.43669,8.8215,9.43624,9.67319,5.0,1824.101,1941.03575,1925.54475,66.9,75.7,81.6,85.8,85.6,60.5,60.5
2018-04-22 21:44:00,1700.526,4.792,6.0,397.0,397.0,401.0,11144770.0,42345.0,172243.0,916321.0,1761.4206800000004,13.422629999999998,61.5,59.5,48.4,0.991,49.993,0.02992,1750.86528,9391.85547,46.0,339.28517,9.41474,8.90121,8.625860000000001,9.18479,5.0,1729.63162,1569.53625,1718.94575,67.9,75.7,82.6,86.8,86.6,61.5,60.5
2018-04-22 21:49:00,2013.47,22.916999999999998,6.0,399.0,399.0,402.0,11144931.0,42345.0,172243.0,916321.0,1735.6228199999996,13.41063,61.5,58.5,48.4,0.991,49.993,3.60036,1745.86289,11285.96387,52.0,339.28517,9.99776,9.99851,9.72076,9.47042,5.0,2059.53937,2057.63625,1896.14675,67.9,76.7,84.7,88.8,88.6,61.5,61.5
2018-04-22 21:54:00,1022.926,-37.177,6.0,396.0,396.0,400.0,11145056.0,42345.0,172243.0,916322.0,1766.17801,13.45665,61.5,58.5,49.4,0.991,49.993,0.02992,1754.86731,5790.23926,43.0,339.28517,7.33482,7.56485,7.48222,8.82947,5.0,1008.49738,1145.29888,1660.89612,67.9,76.7,84.7,89.8,88.6,61.5,61.5
2018-04-22 21:59:00,1108.788,-37.566,6.0,394.0,394.0,397.0,11145143.0,42345.0,172243.0,916325.0,1774.6271399999996,13.52469,61.5,57.5,49.4,0.991,49.993,1.18682,1762.87122,6171.30908,38.0,332.7605700000001,7.95752,7.60168,7.0129199999999985,7.854260000000001,5.0,1073.3885,928.48231,1284.14,67.9,75.7,81.6,85.8,84.6,61.5,61.5
2018-04-22 22:04:00,1266.232,-35.921,6.0,394.0,394.0,397.0,11145230.0,42345.0,172243.0,916327.0,1765.99797,13.44264,61.5,56.5,49.4,0.996,49.993,0.02992,1752.8663,6886.23682,40.0,332.7605700000001,8.22725,8.31049,7.9499,7.72625,5.0,1225.965,1132.97212,1155.96888,66.9,75.7,78.6,81.8,81.6,61.5,61.5
2018-04-22 22:09:00,872.809,-37.305,6.0,393.0,393.0,396.0,11145317.0,42345.0,172244.0,916329.0,1722.5213199999996,13.25455,61.5,55.5,50.4,0.992,49.993,0.03989,1730.85558,5025.8510700000015,38.0,332.7605700000001,7.43058,7.46177,7.3693300000000015,7.61966,5.0,896.0645599999998,996.43094,1107.60812,66.9,74.7,77.6,80.8,80.6,61.5,61.5
2018-04-22 22:14:00,1564.0479999999998,29.432,6.0,396.0,397.0,399.0,11145413.0,42345.0,172244.0,916330.0,1744.52227,13.3606,61.5,55.5,50.4,0.9990000000000001,49.993,0.03989,1745.86289,8581.37988,42.0,341.46004,8.87106,9.10965,8.49894,7.95096,5.0,1609.27988,1429.7215,1200.43638,66.9,74.7,76.6,79.8,79.6,61.5,61.5
2018-04-22 22:19:00,1015.42,-49.839,6.0,396.0,397.0,399.0,11145507.0,42345.0,172244.0,916332.0,1745.9330100000002,13.43464,61.5,54.5,50.4,0.9990000000000001,49.993,0.02992,1754.86731,5510.33838,39.0,347.98464,7.742000000000001,6.876710000000001,7.41013,7.76115,10.0,973.66069,1046.02756,1155.22912,66.9,74.7,75.6,78.8,78.6,61.5,61.5
2018-04-22 22:24:00,2000.876,21.76,6.0,397.0,398.0,399.0,11145634.0,42345.0,172245.0,916332.0,1740.08013,13.3486,61.5,53.5,50.4,0.9990000000000001,49.993,1.3065,1741.86101,11293.83203,47.0,352.3343799999999,9.82447,9.47727,9.37384,8.49575,5.0,2055.98125,1915.54338,1453.66212,66.9,74.7,76.6,79.8,79.6,61.5,61.5
2018-04-22 22:29:00,1994.285,12.814,6.0,396.0,397.0,399.0,11145790.0,42345.0,172246.0,916332.0,1757.7587600000004,13.48066,61.5,52.5,50.4,0.9990000000000001,49.993,4.24863,1760.87035,11191.53906,50.0,352.3343799999999,11.02706,10.71557,9.67694,9.08189,5.0,2057.46325,1996.31125,1754.41025,66.9,75.7,80.6,83.8,83.6,61.5,61.5
2018-04-22 22:34:00,2004.66,35.244,6.0,400.0,401.0,403.0,11145949.0,42345.0,172246.0,916332.0,1740.50027,13.42463,61.5,52.5,50.4,0.9990000000000001,49.993,4.926819999999998,1749.86477,11203.9043,50.0,345.80977,10.32452,10.71978,10.19448,9.46278,5.0,2059.827,2049.70275,1912.1070000000002,67.9,75.7,83.7,88.0,87.6,61.5,61.5
2018-04-22 22:39:00,2088.163,-9.526,6.0,399.0,401.0,403.0,11146100.0,42345.0,172246.0,916333.0,1757.87874,13.54469,61.5,51.5,50.4,0.9990000000000001,49.993,7.2206800000000015,1767.87375,11138.70703,49.0,345.80977,11.15804,10.58759,9.80524,9.35513,5.0,2064.06538,1943.07038,1869.146,67.9,76.7,85.7,90.0,88.6,61.5,61.5
2018-04-22 22:44:00,944.955,-46.742,6.0,396.0,397.0,400.0,11146247.0,42345.0,172247.0,916333.0,1743.99687,13.37261,62.5,51.5,50.4,0.9990000000000001,49.993,0.04987,1746.86325,5201.21094,44.0,339.28517,8.03149,8.01994,8.294789999999999,9.23073,5.0,976.95594,1376.45388,1810.73025,67.9,76.7,87.7,92.0,91.6,61.5,61.5
