date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-22 22:49:00,1161.587,-22.339000000000002,6.0,396.0,397.0,399.0,11146341.0,42345.0,172247.0,916336.0,1761.12037,13.39262,62.5,50.5,51.4,0.9990000000000001,49.993,0.0,1748.86427,6181.42578,40.0,339.28517,7.07746,7.59704,8.11454,8.37297,5.0,1146.86337,1263.66288,1410.88775,67.9,75.7,83.7,87.0,86.6,62.5,61.5
2018-04-22 22:54:00,930.579,-20.688000000000002,6.0,396.0,396.0,398.0,11146421.0,42345.0,172247.0,916338.0,1739.08968,13.32659,62.5,49.5,51.4,0.9990000000000001,49.993,0.03989,1738.8594899999996,4968.521970000002,37.0,339.28517,6.4023900000000005,6.57037,7.200189999999999,7.6333,5.0,919.66062,921.89662,1146.54025,66.9,74.7,80.7,84.0,83.6,62.5,62.5
2018-04-22 22:59:00,1156.167,-18.437,6.0,395.0,396.0,398.0,11146522.0,42345.0,172247.0,916340.0,1739.9598600000004,13.3566,61.5,49.5,51.4,0.9990000000000001,49.993,0.03989,1742.86152,6162.31641,41.0,339.28517,8.78328,7.74852,8.295910000000001,7.74477,5.0,1207.69888,1469.15225,1241.24525,66.9,74.7,78.7,82.0,81.6,62.5,62.5
2018-04-22 23:04:00,997.1439999999999,-28.02,6.0,395.0,396.0,398.0,11146625.0,42345.0,172247.0,916341.0,1764.3020800000004,13.45465,61.5,48.5,51.4,0.9990000000000001,49.993,0.03989,1751.8657899999996,5583.40479,37.0,339.28517,7.091239999999999,7.612319999999999,7.347289999999999,7.85233,5.0,971.67388,975.17269,1246.06375,66.9,74.7,78.7,82.0,81.6,61.5,62.5
2018-04-22 23:09:00,545.363,-44.815,6.0,393.0,394.0,396.0,11146688.0,42345.0,172248.0,916344.0,1498.16036,11.48968,61.5,48.5,51.4,0.9990000000000001,49.993,0.01995,1496.7397,3734.26001,34.0,339.28517,6.924410000000001,6.38669,6.38483,6.903510000000002,5.0,594.7055,680.4565,930.45825,64.9,73.7,75.7,79.0,78.6,61.5,61.5
2018-04-22 23:14:00,1855.2820000000002,7.843999999999999,6.0,395.0,395.0,397.0,11146758.0,42345.0,172249.0,916347.0,1750.54019,13.49867,60.5,47.5,51.4,0.9990000000000001,49.993,0.8477299999999999,1760.87035,10419.2832,39.0,347.98464,9.72267,9.68257,8.32886,7.05858,5.0,1810.23638,1334.035,943.3325,63.9,71.7,73.7,76.0,75.6,61.5,61.5
2018-04-22 23:19:00,837.2439999999999,-64.42699999999999,6.0,391.0,392.0,396.0,11146859.0,42345.0,172250.0,916348.0,1688.22943,12.87036,60.5,46.5,51.4,0.9990000000000001,49.993,0.02992,1688.8347199999996,4871.84961,36.0,350.15951,6.93248,6.76483,6.32836,7.28608,5.0,802.6374400000002,772.34625,1065.98775,63.9,72.7,73.7,77.0,76.6,60.5,61.5
2018-04-22 23:29:00,588.477,-50.88,6.0,391.0,391.0,394.0,11147004.0,42345.0,172252.0,916353.0,1518.36045,11.60974,60.5,44.5,51.4,0.996,49.993,-0.00997,1517.75021,3907.37183,33.0,343.63491,6.49322,6.9443100000000015,6.41713,6.87568,5.0,606.76875,597.0576900000002,857.191,62.9,72.7,70.7,73.0,72.6,60.5,60.5
2018-04-22 23:34:00,368.796,95.28,6.0,390.0,391.0,393.0,11147045.0,42345.0,172254.0,916357.0,1298.09656,10.00494,59.5,43.5,50.4,0.9129999999999999,49.993,0.0,1304.64469,2818.11865,32.0,343.63491,5.72511,5.4957699999999985,5.2297,6.04157,5.0,389.55862,463.47028,638.42831,60.9,68.7,67.7,70.0,70.6,60.5,60.5
2018-04-22 23:39:00,369.86800000000005,-55.528999999999996,6.0,390.0,391.0,393.0,11147081.0,42345.0,172255.0,916361.0,1323.62414,10.08498,58.5,43.5,50.4,0.985,49.993,0.0,1316.65077,2864.20679,31.0,334.93543,5.15381,5.1912400000000005,5.33595,5.77433,5.0,400.01525,451.74744,529.62738,58.9,66.7,65.7,68.0,68.6,59.5,60.5
2018-04-22 23:44:00,2084.607,-1.0290000000000001,6.0,393.0,394.0,395.0,11147156.0,42345.0,172258.0,916364.0,1754.96732,13.46465,58.5,42.5,49.4,0.996,49.993,1.25664,1751.8657899999996,11064.5166,42.0,334.93543,9.87286,10.15804,9.40433,6.86856,5.0,2056.9283800000007,1765.12312,849.28381,59.9,67.7,64.7,66.0,66.6,58.5,59.5
2018-04-22 23:59:00,286.619,-67.758,6.0,389.0,390.0,393.0,11147332.0,42345.0,172264.0,916373.0,1209.58282,9.28259,57.5,40.5,48.4,0.955,49.993,0.01995,1210.59834,2377.47144,30.0,334.93543,4.51308,4.93441,5.13189,5.46178,5.0,309.82222,347.71469,493.40697,58.9,63.7,62.8,65.0,64.6,58.5,58.5
2018-04-23 00:04:00,581.128,-56.802,6.0,391.0,391.0,393.0,11147364.0,42345.0,172264.0,916377.0,1514.6236,11.55171,57.5,39.5,47.4,0.9890000000000001,49.993,0.03989,1513.74818,3741.00488,30.0,334.93543,5.2660800000000005,5.68145,5.63703,5.37054,5.0,600.38938,560.8645,453.1031200000001,57.9,62.7,60.8,63.0,62.6,57.5,58.5
2018-04-23 00:09:00,624.683,-31.736,6.0,391.0,391.0,393.0,11147417.0,42345.0,172266.0,916381.0,1555.81889,11.86787,57.5,39.5,47.4,0.9990000000000001,49.993,0.01995,1553.76802,4061.37329,32.0,334.93543,7.11437,6.94845,6.13541,5.98714,5.0,639.74788,655.85125,589.84088,58.9,65.7,59.8,61.0,61.6,57.5,57.5
2018-04-23 00:14:00,425.784,-75.059,6.0,388.0,388.0,390.0,11147446.0,42345.0,172270.0,916385.0,1379.49684,10.49519,56.5,38.5,46.4,0.977,49.993,0.01995,1370.67742,3175.58252,30.0,334.93543,6.1405,6.16861,5.60692,5.36506,5.0,442.15222,325.79438,432.16312,57.9,63.7,58.8,61.0,60.6,57.5,57.5
2018-04-23 00:19:00,105.079,-75.98100000000001,6.0,388.0,387.0,389.0,11147468.0,42345.0,172275.0,916389.0,1095.70659,8.42817,56.5,38.5,46.4,0.812,49.993,0.0,1101.54446,1183.67737,28.0,334.93543,3.18373,3.20941,3.84091,4.885280000000002,5.0,130.62546,137.79019,314.0855,56.9,61.7,56.8,59.0,59.6,56.5,57.5
2018-04-23 00:24:00,54.226000000000006,-83.544,6.0,387.0,387.0,388.0,11147470.0,42346.0,172281.0,916393.0,1101.54446,8.43217,55.5,37.5,45.4,0.56,49.993,0.00997,1100.54395,713.80353,29.0,332.7605700000001,3.08526,3.14772,2.97265,3.59981,5.0,83.69053000000002,68.76589,152.15803,54.9,56.7,54.8,57.0,57.6,56.5,56.5
2018-04-23 00:29:00,26.805999999999997,-87.164,6.0,389.0,389.0,390.0,11147471.0,42347.0,172284.0,916398.0,1098.79813,8.43217,54.5,36.5,44.4,0.193,49.993,0.04987,1099.54344,442.89542,29.0,319.71136,2.60003,3.2963400000000003,2.8185,2.88357,5.0,57.29104,27.86122,67.46811,52.9,54.7,53.8,56.0,55.6,55.5,56.5
2018-04-23 00:34:00,46.167,169.93200000000002,6.0,393.0,393.0,394.0,11147472.0,42348.0,172287.0,916404.0,1107.2323199999996,8.43817,53.5,36.5,44.4,0.868,49.993,0.04987,1100.54395,635.11652,28.0,311.01189,3.64189,3.49635,3.20824,2.9765900000000003,5.0,70.92152,53.1798,50.18708,51.9,52.7,51.8,54.0,53.6,54.5,55.5
2018-04-23 00:39:00,106.505,-70.138,6.0,389.0,389.0,390.0,11147480.0,42348.0,172291.0,916408.0,1099.03823,8.44617,53.5,35.5,43.4,0.815,49.993,0.00997,1099.54344,1156.69885,28.0,291.43808,4.1559,4.00252,3.60886,3.43981,5.0,133.96798,125.28027,98.15218,51.9,52.7,50.8,53.0,52.6,53.5,54.5
2018-04-23 00:44:00,130.445,-66.575,6.0,390.0,389.0,390.0,11147489.0,42348.0,172295.0,916412.0,1098.54301,8.44017,52.5,35.5,42.4,0.897,49.993,0.01995,1099.54344,1375.89844,28.0,291.43808,3.35678,3.55702,4.15402,3.79826,5.0,165.20691000000005,162.9222,128.70472,50.9,52.7,49.8,52.0,51.6,53.5,53.5
2018-04-23 00:49:00,307.337,-56.763000000000005,6.0,390.0,390.0,391.0,11147506.0,42348.0,172299.0,916416.0,1243.16941,9.54672,52.5,34.5,42.4,0.99,49.993,-0.00997,1244.61514,2611.28418,28.0,291.43808,4.54894,4.7624900000000014,4.93722,4.2511800000000015,5.0,337.5645600000001,323.31553,206.01889,50.9,53.7,49.8,51.0,50.6,52.5,53.5
2018-04-23 00:54:00,272.572,-67.352,6.0,391.0,390.0,391.0,11147530.0,42348.0,172299.0,916420.0,1206.97156,9.20655,52.5,34.5,41.4,0.953,49.993,0.02992,1199.59291,2385.34009,28.0,300.13755,4.98457,4.85426,4.81985,4.65556,5.0,302.07463,299.53597,266.42556,50.9,55.7,48.8,51.0,50.6,52.5,52.5
2018-04-23 00:59:00,322.8,-51.023,6.0,391.0,391.0,392.0,11147550.0,42348.0,172304.0,916425.0,1261.71866,9.7148,52.5,34.5,40.4,0.9790000000000001,49.993,0.02992,1267.62651,2648.37964,28.0,306.66215,4.85173,5.314030000000002,5.19983,4.78677,5.0,356.23741,324.048,269.85138,50.9,55.7,48.8,50.0,50.6,52.5,52.5
2018-04-23 01:04:00,678.1089999999999,33.196999999999996,6.0,392.0,393.0,393.0,11147584.0,42348.0,172304.0,916427.0,1570.84137,12.03595,52.5,33.5,40.4,0.9990000000000001,49.993,0.02992,1567.77497,4093.9721700000014,30.0,295.7878100000001,6.16624,6.33455,6.44842,5.31757,5.0,687.08144,626.20275,387.19509,51.9,56.7,48.8,50.0,49.6,52.5,52.5
2018-04-23 01:09:00,587.672,-32.455,6.0,392.0,392.0,393.0,11147622.0,42348.0,172307.0,916429.0,1491.99243,11.43165,52.5,33.5,40.4,0.998,49.993,0.02992,1493.73833,3741.00488,29.0,306.66215,6.30454,6.59961,5.92936,5.46864,5.0,573.43988,500.77788,438.37612,52.9,59.7,50.8,52.0,51.6,52.5,52.5
2018-04-23 01:14:00,459.894,-32.047,6.0,392.0,392.0,393.0,11147668.0,42348.0,172308.0,916430.0,1394.59425,10.68128,52.5,33.5,40.4,0.996,49.993,0.00997,1393.68879,3211.55371,29.0,306.66215,5.12706,5.33196,5.58025,5.63967,5.0,470.36959,490.18219000000005,509.80141,53.9,61.7,52.8,53.0,52.6,52.5,52.5
2018-04-23 01:19:00,379.291,-36.758,6.0,392.0,392.0,393.0,11147702.0,42348.0,172310.0,916432.0,1325.27513,10.08298,52.5,33.5,40.4,0.9940000000000001,49.993,0.00997,1316.65077,2913.66724,28.0,306.66215,5.34905,5.4311099999999985,5.20429,5.4859,5.0,397.37469,413.78794,453.04400000000004,54.9,61.7,53.8,55.0,54.6,52.5,52.5
2018-04-23 01:24:00,210.71200000000002,-65.14,6.0,391.0,391.0,392.0,11147727.0,42348.0,172313.0,916434.0,1098.07774,8.470189999999999,52.5,34.5,41.4,0.9490000000000001,49.993,0.00997,1103.5454,1991.90527,28.0,306.66215,4.29446,4.3537300000000005,4.4957,5.02551,5.0,234.3848,249.87377,355.7802200000001,54.9,59.7,54.8,56.0,55.6,52.5,52.5
2018-04-23 01:29:00,214.317,-68.222,6.0,391.0,391.0,392.0,11147744.0,42348.0,172316.0,916438.0,1109.9336,8.43817,52.5,34.5,41.4,0.9440000000000001,49.993,-0.00997,1103.5454,2030.12463,27.0,311.01189,4.8179300000000005,4.64865,4.49671,4.59531,5.0,219.41598,220.0965,272.00656000000004,52.9,56.7,55.8,56.0,55.6,52.5,52.5
2018-04-23 01:34:00,221.885,199.59799999999998,6.0,394.0,393.0,393.0,11147761.0,42348.0,172318.0,916441.0,1107.69744,8.46819,51.5,34.5,41.4,0.64,49.993,0.00997,1105.54641,2017.75952,27.0,313.18675,5.65949,5.06622,4.54749,4.48465,5.0,232.68953,218.03122,234.36527,52.9,55.7,55.8,57.0,56.6,52.5,52.5
2018-04-23 01:39:00,290.051,-45.641000000000005,6.0,391.0,390.0,391.0,11147787.0,42348.0,172319.0,916444.0,1207.90201,9.25457,51.5,34.5,42.4,0.981,49.993,0.00997,1206.59631,2402.20166,27.0,321.8862299999999,4.62679,4.61739,4.8699,4.95252,5.0,310.55009,327.5180299999999,301.74844,52.9,56.7,56.8,58.0,57.6,51.5,52.5
2018-04-23 01:44:00,226.247,-59.51,6.0,390.0,390.0,391.0,11147804.0,42348.0,172323.0,916447.0,1119.77845,8.54822,51.5,35.5,42.4,0.9790000000000001,49.993,0.02992,1120.55387,2132.41772,26.0,306.66215,4.49199,4.4713400000000005,4.4394,4.58325,5.0,242.71517000000003,238.87966,251.11095,51.9,56.7,57.8,58.0,57.6,51.5,51.5
2018-04-23 01:49:00,228.488,10.700999999999999,6.0,391.0,391.0,391.0,11147821.0,42348.0,172326.0,916450.0,1128.61785,8.60825,51.5,35.5,42.4,0.846,49.993,0.0,1120.55387,2036.86914,27.0,293.61294,4.05104,4.28662,4.5042800000000005,4.46835,5.0,247.10814,231.8153,226.44952,51.9,55.7,57.8,59.0,58.6,51.5,51.5
2018-04-23 01:54:00,188.558,-68.766,6.0,391.0,391.0,392.0,11147837.0,42348.0,172327.0,916453.0,1100.26886,8.42416,50.5,35.5,42.4,0.941,49.993,0.0,1102.54489,1754.7202100000004,26.0,300.13755,5.04171,4.7155,4.647,4.45812,5.0,201.19161,222.57114,219.29148,51.9,54.7,58.8,59.0,58.6,51.5,51.5
2018-04-23 01:59:00,176.732,-51.645,6.0,391.0,390.0,391.0,11147851.0,42348.0,172329.0,916456.0,1103.85563,8.44017,50.5,35.5,43.4,0.951,49.993,-0.01995,1102.54489,1743.4791300000004,26.0,300.13755,5.06883,4.42991,4.12746,4.21336,5.0,192.83959,181.76205,195.19691,50.9,54.7,58.8,60.0,59.6,50.5,51.5
2018-04-23 02:04:00,167.34400000000002,132.679,6.0,393.0,394.0,394.0,11147863.0,42348.0,172331.0,916459.0,1100.19371,8.42817,50.5,36.5,43.4,0.539,49.993,-0.01995,1100.54395,1579.36047,26.0,304.48728,3.62538,3.64321,3.94196,3.977030000000001,5.0,173.00799999999998,182.91688,177.81473,50.9,53.7,59.8,60.0,59.6,50.5,50.5
2018-04-23 02:09:00,307.672,-31.487,6.0,392.0,392.0,393.0,11147878.0,42348.0,172334.0,916463.0,1247.32655,9.60475,50.5,36.5,43.4,0.996,49.993,0.0,1252.6192,2660.74463,27.0,304.48728,5.41009,5.24988,5.31232,4.33686,5.0,342.45238,316.40384,206.6893,50.9,53.7,58.8,61.0,60.6,50.5,50.5
2018-04-23 02:14:00,132.745,-75.413,6.0,390.0,390.0,391.0,11147897.0,42348.0,172336.0,916466.0,1106.97713,8.442169999999999,50.5,36.5,43.4,0.863,49.993,0.01995,1100.54395,1419.7384,27.0,304.48728,3.12054,3.04311,3.83255,4.4062,5.0,166.64084,211.37094,236.71142000000003,50.9,53.7,56.8,59.0,58.6,50.5,50.5
2018-04-23 02:24:00,428.026,31.855999999999998,6.0,392.0,391.0,393.0,11147947.0,42348.0,172340.0,916471.0,1367.23578,10.41915,50.5,35.5,42.4,0.996,49.993,0.01995,1358.67148,3057.55225,28.0,311.01189,6.60129,5.9345,5.497000000000001,4.93882,5.0,442.00859,459.97119,361.49303,51.9,55.7,54.8,57.0,56.6,50.5,50.5
2018-04-23 02:29:00,291.215,-28.868000000000002,6.0,391.0,391.0,392.0,11147977.0,42348.0,172342.0,916474.0,1233.59469,9.45267,50.5,35.5,42.4,0.9940000000000001,49.993,0.01995,1232.6092,2526.97681,27.0,311.01189,5.06427,4.89277,4.73588,5.07069,5.0,328.85341,349.58944,376.48606,51.9,56.7,53.8,56.0,55.6,50.5,50.5
2018-04-23 02:34:00,178.215,-56.449,6.0,391.0,391.0,392.0,11148001.0,42348.0,172345.0,916477.0,1097.83764,8.43017,50.5,34.5,41.4,0.9540000000000001,49.993,0.01995,1097.54243,1767.08508,26.0,311.01189,3.87069,4.117380000000002,4.35326,4.89089,5.0,214.85462,283.45947,336.15431,51.9,56.7,52.8,55.0,54.6,50.5,50.5
2018-04-23 02:39:00,208.58900000000003,-57.158,6.0,390.0,391.0,391.0,11148017.0,42348.0,172348.0,916481.0,1105.10119,8.4982,50.5,34.5,40.4,0.961,49.993,0.02992,1109.54837,2059.35132,26.0,311.01189,4.34981,4.82489,4.73988,4.46956,5.0,237.39284,224.05675,265.24916,51.9,54.7,51.8,54.0,53.6,50.5,50.5
2018-04-23 02:44:00,330.024,-15.675,6.0,391.0,392.0,393.0,11148038.0,42348.0,172348.0,916484.0,1252.6992300000004,9.61675,50.5,33.5,40.4,0.9990000000000001,49.993,0.04987,1254.62007,2540.46606,26.0,311.01189,5.6478199999999985,5.34796,4.92959,4.52844,5.0,342.98822,294.59625,273.74562000000003,51.9,54.7,50.8,53.0,52.6,50.5,50.5
2018-04-23 02:49:00,332.375,-39.815,6.0,391.0,391.0,392.0,11148067.0,42348.0,172349.0,916488.0,1290.39778,9.83086,50.5,33.5,39.4,0.991,49.993,0.04987,1282.63397,2763.03784,26.0,321.8862299999999,4.81384,4.9967,5.24214,5.03178,5.0,368.97169,383.48956,338.47591,51.9,55.7,49.8,52.0,51.6,50.5,50.5
2018-04-23 02:54:00,121.99600000000001,89.118,6.0,390.0,393.0,392.0,11148083.0,42348.0,172352.0,916492.0,1096.84712,8.44818,50.5,32.5,39.4,0.973,49.993,0.0,1102.54489,1302.83191,26.0,306.66215,3.40504,3.23685,3.3384,4.30745,5.0,143.05488,144.04809,251.17938,51.9,54.7,48.8,51.0,50.6,50.5,50.5
2018-04-23 02:59:00,311.743,-31.002,6.0,391.0,391.0,391.0,11148103.0,42348.0,172354.0,916496.0,1239.92779,9.52471,49.5,32.5,38.4,0.998,49.993,0.0,1240.61311,2623.64941,25.0,306.66215,4.68932,4.2752300000000005,4.56738,4.34428,5.0,335.57638,358.32016,270.30966,50.9,53.7,48.8,50.0,49.6,50.5,50.5
2018-04-23 03:04:00,329.469,-33.46,6.0,391.0,391.0,391.0,11148131.0,42348.0,172356.0,916498.0,1238.20201,9.5187,50.5,32.5,38.4,0.998,49.993,0.00997,1243.61463,2553.95532,26.0,293.61294,5.07206,5.2554300000000005,4.84662,4.77741,5.0,335.47559,357.5612799999999,328.40584,51.9,57.7,49.8,51.0,50.6,49.5,50.5
2018-04-23 03:09:00,152.692,-49.148,6.0,390.0,390.0,391.0,11148157.0,42348.0,172357.0,916500.0,1095.06121,8.44017,50.5,32.5,38.4,0.9540000000000001,49.993,0.00997,1100.54395,1490.55652,26.0,293.61294,2.89629,3.25592,3.93538,4.7919800000000015,5.0,171.46186,247.2945,330.25878,52.9,59.7,51.8,53.0,52.6,50.5,49.5
2018-04-23 03:14:00,324.422,26.544,6.0,391.0,391.0,392.0,11148181.0,42348.0,172359.0,916504.0,1260.71306,9.64277,50.5,32.5,38.4,0.9940000000000001,49.993,-0.00997,1259.6226,2673.10986,26.0,302.31241,5.16049,5.01541,4.87628,4.8897,5.0,346.22219,354.4292200000001,324.84775,53.9,59.7,53.8,55.0,54.6,50.5,50.5
2018-04-23 03:29:00,235.861,124.53399999999999,6.0,392.0,392.0,393.0,11148263.0,42348.0,172369.0,916512.0,1121.42923,8.63627,52.5,33.5,40.4,0.997,49.993,-0.00997,1126.55677,2145.90698,27.0,302.31241,5.0151900000000005,4.95187,4.44212,4.69886,5.0,246.29394,245.49559,295.79138,55.9,61.7,59.8,60.0,59.6,52.5,51.5
2018-04-23 03:34:00,254.59099999999998,-47.67,6.0,391.0,391.0,391.0,11148281.0,42348.0,172373.0,916516.0,1172.96474,8.928410000000003,52.5,33.5,40.4,0.9740000000000001,49.993,0.02992,1166.57661,2301.03271,25.0,302.31241,4.77475,5.3083300000000015,4.7776,4.56555,5.0,274.77572000000004,239.14733,257.48542000000003,55.9,60.7,58.8,61.0,60.6,52.5,52.5
2018-04-23 03:39:00,262.741,-43.5,6.0,390.0,390.0,391.0,11148297.0,42348.0,172376.0,916520.0,1172.0942699999996,8.99845,52.5,33.5,41.4,0.9790000000000001,49.993,-0.00997,1172.57958,2254.94458,25.0,302.31241,4.12212,4.65273,4.892530000000002,4.51979,5.0,283.46275,273.93991,238.10795,54.9,59.7,57.8,59.0,58.6,52.5,52.5
2018-04-23 03:44:00,311.471,-41.86600000000001,6.0,391.0,391.0,393.0,11148325.0,42348.0,172377.0,916524.0,1256.01579,9.59274,52.5,33.5,41.4,0.993,49.993,-0.00997,1255.6205699999996,2605.66382,25.0,302.31241,5.12352,4.87517,4.9065900000000005,4.866630000000002,5.0,342.68516,338.02384,312.74825,54.9,60.7,55.8,58.0,57.6,52.5,52.5
2018-04-23 03:49:00,562.398,-29.022,6.0,392.0,392.0,394.0,11148366.0,42348.0,172378.0,916526.0,1499.97637,11.49568,53.5,33.5,41.4,0.9990000000000001,49.993,-0.00997,1500.74173,3817.4436,27.0,302.31241,5.8368400000000005,5.74191,6.08696,5.58069,5.0,595.01806,612.39125,452.69697,56.9,63.7,54.8,57.0,56.6,52.5,52.5
2018-04-23 03:54:00,666.8,-33.309,6.0,393.0,393.0,395.0,11148410.0,42348.0,172379.0,916528.0,1569.32567,12.09198,54.5,33.5,41.4,0.998,49.993,-0.00997,1576.77939,4145.68115,27.0,302.31241,5.91638,6.75007,6.4759400000000005,5.84428,5.0,677.36781,617.1343099999998,524.4703099999998,57.9,66.7,54.8,56.0,56.6,53.5,52.5
2018-04-23 03:59:00,490.17,-61.887,6.0,389.0,389.0,391.0,11148459.0,42348.0,172382.0,916531.0,1445.60451,11.04946,54.5,33.5,41.4,0.993,49.993,-0.00997,1442.71305,3498.1992200000004,26.0,304.48728,6.48801,5.82314,5.4911699999999986,5.88159,11.0,519.1781599999998,497.19438,560.26912,59.9,68.7,54.8,56.0,56.6,54.5,53.5
2018-04-23 04:04:00,496.31,-53.368,6.0,391.0,390.0,393.0,11148500.0,42348.0,172385.0,916534.0,1444.5539999999999,10.98543,55.5,33.5,41.4,0.9890000000000001,49.993,-0.00997,1435.70965,3406.02295,27.0,306.66215,6.5671300000000015,6.0852900000000005,5.60127,5.84186,5.0,516.44153,520.8988400000002,543.6791900000002,59.9,68.7,53.8,56.0,55.6,54.5,54.5
2018-04-23 04:09:00,328.483,-65.311,6.0,390.0,389.0,392.0,11148536.0,42348.0,172388.0,916538.0,1273.88963,9.69879,55.5,33.5,40.4,0.991,49.993,0.0,1265.6255,2670.86157,25.0,306.66215,4.68471,4.89375,4.8952300000000015,5.48465,5.0,355.66269,380.476,483.56556,59.9,68.7,53.8,55.0,55.6,55.5,54.5
2018-04-23 04:14:00,380.995,115.09899999999999,6.0,394.0,393.0,398.0,11148566.0,42348.0,172388.0,916543.0,1308.3916,9.98694,55.5,33.5,40.4,0.8590000000000001,49.993,-0.01995,1309.6472199999996,2929.40454,25.0,306.66215,5.1818300000000015,5.49337,5.33786,5.35323,5.0,386.03716,370.31275,425.32606,59.9,67.7,52.8,54.0,54.6,55.5,55.5
2018-04-23 04:19:00,660.937,-60.706,6.0,390.0,390.0,392.0,11148609.0,42348.0,172394.0,916546.0,1562.39224,12.03795,56.5,33.5,40.4,0.9990000000000001,49.993,0.01995,1569.77599,4060.24927,29.0,306.66215,6.00214,6.71447,6.39098,5.71784,5.0,672.93844,640.48888,516.35834,59.9,68.7,51.8,54.0,53.6,55.5,55.5
2018-04-23 04:24:00,649.502,-56.206,6.0,390.0,390.0,392.0,11148660.0,42348.0,172399.0,916549.0,1556.71939,11.98192,56.5,32.5,40.4,0.9940000000000001,49.993,0.01995,1564.77345,4080.48315,28.0,306.66215,5.5545800000000005,6.08977,6.06801,5.96328,5.0,667.28631,661.9675,582.6075,60.9,69.7,51.8,54.0,53.6,56.5,55.5
2018-04-23 04:34:00,765.965,-53.608999999999995,6.0,390.0,390.0,392.0,11148761.0,42348.0,172405.0,916556.0,1677.43903,12.75831,57.5,32.5,39.4,0.9940000000000001,49.993,-0.01995,1666.82386,4688.62109,28.0,306.66215,6.2477,6.53043,6.95512,6.4377,5.0,808.0905,831.77925,684.64944,60.9,68.7,50.8,53.0,52.6,57.5,56.5
2018-04-23 04:39:00,804.5830000000001,-53.22,6.0,390.0,390.0,393.0,11148831.0,42348.0,172405.0,916561.0,1697.72907,12.91838,57.5,32.5,39.4,0.9990000000000001,49.993,-0.01995,1686.83385,4762.81152,28.0,306.66215,7.28408,6.94159,6.8131,6.75875,5.0,832.518,785.6046200000002,788.94475,61.9,69.7,50.8,53.0,52.6,57.5,57.5
2018-04-23 04:44:00,449.69300000000004,62.208,6.0,390.0,389.0,391.0,11148881.0,42348.0,172407.0,916564.0,1393.5589,10.62325,57.5,31.5,39.4,0.996,49.993,0.00997,1385.68488,3238.5322300000007,27.0,306.66215,5.36983,4.9550800000000015,5.4799,6.19394,5.0,468.84694,522.80066,671.84419,61.9,68.7,50.8,53.0,52.6,57.5,57.5
2018-04-23 04:49:00,381.255,80.467,6.0,390.0,391.0,392.0,11148919.0,42348.0,172407.0,916568.0,1322.2134,10.09899,57.5,31.5,38.4,0.9990000000000001,49.993,0.00997,1314.64976,2865.33105,25.0,306.66215,4.82704,4.51981,4.83899,5.66735,5.0,402.62234,472.59362,555.99694,59.9,66.7,49.8,52.0,52.6,57.5,57.5
2018-04-23 04:54:00,303.324,-65.574,6.0,389.0,388.0,391.0,11148953.0,42348.0,172412.0,916571.0,1250.71819,9.5167,56.5,31.5,38.4,0.981,49.993,0.02992,1243.61463,2564.07202,24.0,306.66215,5.3289,5.14456,4.5692,5.1738800000000005,5.0,334.83125,357.5788100000001,472.64416,58.9,64.7,49.8,51.0,51.6,57.5,57.5
2018-04-23 04:59:00,678.0110000000001,-54.001000000000005,6.0,390.0,390.0,392.0,11148992.0,42348.0,172417.0,916574.0,1594.61314,12.16801,56.5,31.5,37.4,0.996,49.993,0.01995,1583.78279,4141.18457,27.0,293.61294,6.65774,6.2925,6.2038400000000005,5.497719999999998,5.0,700.92625,645.54706,500.0275,57.9,62.7,48.8,50.0,50.6,56.5,57.5
2018-04-23 05:04:00,504.5,-52.053000000000004,6.0,390.0,390.0,392.0,11149049.0,42348.0,172417.0,916578.0,1440.65212,11.1255,56.5,30.5,37.4,0.996,49.993,0.02992,1447.71559,3455.48315,26.0,293.61294,5.71151,5.67163,5.597,5.83879,5.0,536.2895599999998,580.01062,624.2710599999998,58.9,66.7,48.8,50.0,50.6,56.5,56.5
2018-04-23 05:09:00,606.6419999999999,21.718000000000004,6.0,390.0,389.0,391.0,11149098.0,42348.0,172427.0,916580.0,1526.91469,11.70979,56.5,30.5,37.4,0.9990000000000001,49.993,0.03989,1530.75651,3888.26196,28.0,293.61294,5.00979,5.59626,5.90741,5.98136,5.0,626.7004400000002,607.97681,614.37913,58.9,66.7,48.8,50.0,50.6,56.5,56.5
2018-04-23 05:14:00,321.32099999999997,-70.855,6.0,388.0,388.0,389.0,11149135.0,42348.0,172427.0,916584.0,1238.4271,9.48869,56.5,30.5,37.4,0.963,49.993,0.03989,1237.61174,2541.59009,24.0,293.61294,3.96639,3.99809,4.72437,5.47543,5.0,331.838,360.52131,514.91656,58.9,64.7,48.8,50.0,49.6,56.5,56.5
2018-04-23 05:19:00,321.853,-69.3,6.0,388.0,388.0,390.0,11149162.0,42348.0,172430.0,916586.0,1251.60353,9.63076,55.5,30.5,37.4,0.987,49.993,0.03989,1251.61869,2567.44458,24.0,293.61294,4.3925800000000015,4.4202900000000005,4.92499,5.10525,5.0,347.1714100000001,356.85347,400.77916,56.9,61.7,48.8,50.0,49.6,56.5,56.5
2018-04-23 05:24:00,335.99699999999996,-56.228,6.0,388.0,387.0,389.0,11149194.0,42348.0,172430.0,916591.0,1271.93876,9.72681,55.5,30.5,37.4,0.9790000000000001,49.993,0.03989,1270.62803,2686.59888,23.0,293.61294,4.88821,4.6394199999999985,4.96781,5.17721,5.0,358.07034,384.87169,406.91972,56.9,61.7,49.8,51.0,50.6,55.5,56.5
2018-04-23 05:29:00,295.944,126.805,6.0,392.0,392.0,393.0,11149219.0,42348.0,172443.0,916594.0,1204.7654300000004,9.21856,54.5,30.5,37.4,0.9259999999999999,49.993,0.03989,1203.59494,2350.49292,28.0,293.61294,5.33753,5.08941,4.83106,4.88685,5.0,301.88503,281.85581,338.36191,55.9,59.7,50.8,52.0,51.6,55.5,55.5
2018-04-23 05:34:00,452.905,-19.838,6.0,391.0,391.0,392.0,11149246.0,42348.0,172447.0,916597.0,1398.37615,10.63126,54.5,30.5,37.4,0.998,49.993,0.03989,1390.68742,3167.71387,24.0,293.61294,6.0479699999999985,5.72152,5.6303,5.06771,5.0,469.41694,451.85797,353.57838,54.9,58.7,51.8,53.0,52.6,54.5,55.5
2018-04-23 05:39:00,456.905,-33.92,6.0,391.0,391.0,392.0,11149283.0,42348.0,172447.0,916600.0,1396.32003,10.70729,54.5,30.5,37.4,0.991,49.993,0.03989,1398.69133,3287.99243,24.0,293.61294,5.48923,5.71239,5.41781,5.22476,5.0,474.2185,440.16434,412.92544,54.9,59.7,52.8,54.0,53.6,54.5,54.5
2018-04-23 05:44:00,350.246,-21.551,6.0,391.0,391.0,392.0,11149314.0,42348.0,172449.0,916603.0,1269.67243,9.72881,54.5,30.5,38.4,0.9840000000000001,49.993,0.03989,1267.62651,2692.21948,25.0,293.61294,4.8741400000000015,4.82295,5.10967,5.1714,5.0,356.98659,382.06297,394.23703,54.9,59.7,53.8,55.0,54.6,54.5,54.5
2018-04-23 05:49:00,576.409,-46.869,6.0,391.0,391.0,393.0,11149352.0,42348.0,172451.0,916606.0,1499.25591,11.45566,54.5,31.5,38.4,0.993,49.993,0.03989,1499.74123,3830.9326200000014,24.0,293.61294,5.50088,5.67357,5.59029,5.42368,5.0,578.94569,558.195,450.60169,54.9,59.7,54.8,56.0,54.6,54.5,54.5
2018-04-23 05:54:00,584.437,-33.983000000000004,6.0,391.0,391.0,393.0,11149399.0,42348.0,172451.0,916609.0,1523.5079,11.59173,54.5,31.5,39.4,0.993,49.993,0.01995,1513.74818,3830.9326200000014,26.0,293.61294,5.55044,5.38055,5.7663400000000005,5.6440800000000015,5.0,604.82538,599.65119,536.89306,55.9,62.7,55.8,57.0,56.6,54.5,54.5
2018-04-23 05:59:00,491.80400000000003,73.417,6.0,393.0,392.0,395.0,11149463.0,42348.0,172452.0,916611.0,1402.95343,10.77933,54.5,31.5,39.4,0.9990000000000001,49.993,0.01995,1404.69437,3290.24072,26.0,293.61294,6.4107,5.86458,5.80641,6.0911800000000005,5.0,488.45138,573.79538,673.17412,57.9,65.7,57.8,59.0,58.6,54.5,54.5
2018-04-23 06:04:00,513.045,-37.329,6.0,392.0,392.0,394.0,11149506.0,42348.0,172459.0,916612.0,1461.49731,11.1375,54.5,32.5,40.4,0.9990000000000001,49.993,0.03989,1450.71711,3474.5930200000007,25.0,293.61294,5.9512,5.54023,5.82029,5.87182,5.0,539.64325,565.12525,598.39981,57.9,64.7,58.8,60.0,59.6,54.5,54.5
2018-04-23 06:10:00,605.586,-48.477,6.0,392.0,392.0,394.0,11149564.0,42348.0,172459.0,916616.0,1525.89421,11.76581,54.5,32.5,40.4,0.991,49.993,0.03989,1533.75803,3875.89673,26.0,293.61294,6.27917,6.58361,6.51351,6.068230000000002,5.0,631.73088,653.6933700000002,608.88625,57.9,64.7,59.8,61.0,60.6,54.5,54.5
2018-04-23 06:15:00,531.5880000000001,-57.706,6.0,390.0,390.0,392.0,11149608.0,42348.0,172459.0,916621.0,1463.95856,11.18953,54.5,32.5,41.4,0.991,49.993,0.03989,1462.72305,3683.67554,24.0,293.61294,7.3414899999999985,7.06738,5.83251,5.97558,5.0,529.4050599999998,493.17434,568.8806900000002,57.9,64.7,57.8,60.0,59.6,54.5,54.5
2018-04-23 06:20:00,585.575,161.60299999999998,6.0,396.0,396.0,398.0,11149651.0,42348.0,172472.0,916621.0,1511.30705,11.47367,54.5,32.5,41.4,0.8390000000000001,49.993,0.03989,1500.74173,3790.46509,27.0,287.08834,7.459460000000001,6.9394399999999985,6.15949,5.90157,5.0,577.388,495.37444000000005,535.34225,57.9,64.7,56.8,59.0,58.6,54.5,54.5
2018-04-23 06:25:00,729.2310000000001,-78.896,6.0,390.0,390.0,392.0,11149696.0,42348.0,172475.0,916625.0,1637.69938,12.44415,54.5,32.5,41.4,0.996,49.993,0.00997,1628.80517,4454.80811,25.0,287.08834,6.44525,6.655410000000002,6.68538,5.963019999999998,5.0,748.8213099999998,709.34181,559.5961900000002,57.9,63.7,54.8,57.0,57.6,54.5,54.5
2018-04-23 06:30:00,718.742,-48.794,6.0,390.0,390.0,392.0,11149758.0,42348.0,172475.0,916629.0,1631.84649,12.52619,54.5,32.5,41.4,0.996,49.993,0.00997,1628.80517,4425.58154,26.0,287.08834,6.234380000000002,6.364,6.55492,6.368519999999998,5.0,772.7125,798.31962,697.41219,58.9,65.7,54.8,57.0,56.6,54.5,54.5
2018-04-23 06:35:00,609.149,-67.351,6.0,390.0,390.0,392.0,11149809.0,42348.0,172475.0,916634.0,1535.39385,11.80183,54.5,32.5,40.4,0.996,49.993,0.00997,1535.75904,3939.97046,25.0,287.08834,6.667439999999999,6.16905,6.0368,6.28647,5.0,639.12225,651.74019,680.77275,58.9,66.7,53.8,56.0,55.6,54.5,54.5
2018-04-23 06:40:00,587.4119999999999,-44.097,6.0,390.0,390.0,392.0,11149857.0,42348.0,172475.0,916638.0,1520.20635,11.65776,54.5,31.5,40.4,0.996,49.993,0.0,1521.75223,3927.60547,25.0,287.08834,5.98934,5.95526,5.9032,5.9823900000000005,5.0,617.02975,589.19638,624.32206,58.9,66.7,52.8,55.0,54.6,54.5,54.5
2018-04-23 06:45:00,481.474,-54.992,6.0,389.0,388.0,391.0,11149898.0,42348.0,172475.0,916642.0,1429.06633,10.94141,54.5,31.5,40.4,0.998,49.993,0.00997,1426.70509,3413.8916,24.0,287.08834,6.05742,5.86846,5.73937,5.7596,5.0,509.85334000000006,541.08,563.1899400000002,58.9,64.7,51.8,53.0,53.6,54.5,54.5
2018-04-23 06:50:00,661.7289999999999,-33.705,6.0,390.0,390.0,392.0,11149951.0,42348.0,172475.0,916646.0,1590.63619,12.10798,54.5,30.5,39.4,0.998,49.993,0.00997,1579.7807699999996,4093.9721700000014,25.0,287.08834,6.3474,6.54241,6.27189,6.08204,5.0,683.23244,669.44425,645.9465,58.9,65.7,50.8,53.0,52.6,54.5,54.5
2018-04-23 07:00:00,714.831,-41.233000000000004,6.0,391.0,390.0,392.0,11150054.0,42348.0,172475.0,916655.0,1627.82449,12.49017,55.5,29.5,38.4,0.991,49.993,-0.00997,1625.80365,4460.42871,25.0,287.08834,6.07981,5.93013,6.25725,6.15617,5.0,763.17062,823.0398799999998,687.54638,58.9,65.7,49.8,51.0,51.6,55.5,54.5
2018-04-23 07:05:00,369.385,-70.027,6.0,389.0,389.0,392.0,11150087.0,42348.0,172475.0,916660.0,1324.94479,10.06297,55.5,29.5,38.4,0.988,49.993,0.03989,1315.65026,2915.91553,22.0,287.08834,5.75592,5.60105,5.00756,5.4730300000000005,5.0,390.53722,380.23400000000004,518.10272,58.9,63.7,48.8,51.0,50.6,55.5,55.5
2018-04-23 07:10:00,378.284,-44.861999999999995,6.0,389.0,389.0,390.0,11150129.0,42348.0,172475.0,916664.0,1316.94584,10.09099,55.5,29.5,38.4,0.998,49.993,0.03989,1315.65026,2858.58618,23.0,287.08834,4.81606,4.70762,5.00743,5.60475,5.0,406.86131,485.88169000000005,526.5305,57.9,63.7,47.8,50.0,49.6,55.5,55.5
2018-04-23 07:15:00,507.62300000000005,-45.218999999999994,6.0,388.0,388.0,390.0,11150166.0,42348.0,172475.0,916668.0,1446.0697,11.11549,55.5,29.5,38.4,0.995,49.993,0.0,1447.71559,3450.98706,23.0,287.08834,5.72662,5.64111,5.90618,5.51544,5.0,540.88869,526.23988,486.52412,56.9,62.7,48.8,50.0,49.6,55.5,55.5
2018-04-23 07:20:00,441.056,-54.559,6.0,389.0,389.0,390.0,11150202.0,42348.0,172475.0,916673.0,1380.5924,10.48518,55.5,29.5,38.4,0.992,49.993,0.0,1371.67793,3157.59692,23.0,287.08834,5.31628,5.38279,5.47664,5.50896,5.0,447.17847,399.89422,462.21019,56.9,62.7,49.8,51.0,50.6,55.5,55.5
2018-04-23 07:25:00,444.439,135.366,6.0,392.0,392.0,393.0,11150235.0,42348.0,172476.0,916676.0,1365.8550699999996,10.46717,54.5,29.5,38.4,0.9329999999999999,49.993,0.0,1364.6743800000004,3121.62573,24.0,287.08834,6.27093,6.24357,5.77812,5.48786,5.0,442.95694,403.93384,431.02331,56.9,61.7,50.8,52.0,51.6,55.5,55.5
2018-04-23 07:30:00,220.88099999999997,171.734,6.0,393.0,393.0,395.0,11150272.0,42348.0,172490.0,916677.0,1097.74755,8.46418,54.5,29.5,38.4,0.6940000000000001,49.993,0.0,1103.5454,2054.85474,26.0,287.08834,4.07447,4.34248,4.53147,5.3781300000000005,5.0,222.9047,246.56989,421.46447,55.9,61.7,51.8,53.0,52.6,54.5,55.5
2018-04-23 07:35:00,272.05400000000003,69.009,6.0,391.0,391.0,392.0,11150290.0,42348.0,172502.0,916677.0,1183.86018,9.01646,53.5,29.5,39.4,0.9940000000000001,49.993,0.0,1174.5806,2377.47144,24.0,280.56374,4.39906,4.3269,4.90523,4.96709,5.0,289.19491,302.07241,305.64006,54.9,58.7,52.8,54.0,53.6,54.5,54.5
2018-04-23 07:40:00,248.888,109.802,6.0,392.0,391.0,393.0,11150311.0,42348.0,172511.0,916678.0,1155.16591,8.79635,53.5,29.5,39.4,0.997,49.993,0.02992,1149.56814,2268.43384,23.0,280.56374,4.60142,4.40731,4.41818,4.72891,5.0,264.13953,281.77909,283.971,53.9,57.7,53.8,55.0,54.6,53.5,54.5
2018-04-23 07:45:00,196.614,-62.516999999999996,6.0,389.0,389.0,391.0,11150329.0,42348.0,172512.0,916680.0,1100.2088,8.426160000000001,53.5,29.5,39.4,0.9640000000000001,49.993,0.03989,1101.54446,1773.82983,22.0,280.56374,4.3653,4.27907,4.29944,4.49983,5.0,202.297,220.18545,251.27861,52.9,56.7,53.8,55.0,54.6,53.5,53.5
2018-04-23 07:50:00,150.247,-64.793,6.0,389.0,390.0,390.0,11150348.0,42348.0,172512.0,916685.0,1100.64396,8.426160000000001,52.5,29.5,39.4,0.935,49.993,-0.00997,1102.54489,1433.22742,22.0,274.03913,3.77673,3.5356300000000003,4.15995,4.5283,3.0,158.48514,227.85727000000003,241.27673,52.9,55.7,54.8,56.0,54.6,53.5,53.5
2018-04-23 07:55:00,220.14,-64.404,6.0,389.0,389.0,391.0,11150362.0,42348.0,172512.0,916691.0,1109.97865,8.45018,52.5,30.5,40.4,0.95,49.993,0.0,1103.5454,2017.75952,21.0,274.03913,4.22776,4.36051,4.32781,4.30042,5.0,222.62584,195.41489,203.35095,51.9,54.7,54.8,56.0,55.6,52.5,53.5
2018-04-23 08:00:00,341.647,-82.363,6.0,390.0,389.0,390.0,11150388.0,42348.0,172512.0,916696.0,1265.71049,9.7028,52.5,30.5,40.4,0.975,49.993,0.0,1264.62499,2736.05933,22.0,274.03913,5.19609,5.0397300000000005,5.12547,4.83036,5.0,353.3762200000001,377.0045,292.12109,51.9,55.7,54.8,56.0,55.6,52.5,52.5
2018-04-23 08:05:00,357.644,-80.015,6.0,390.0,390.0,391.0,11150419.0,42348.0,172512.0,916701.0,1270.55806,9.76883,52.5,30.5,40.4,0.9540000000000001,49.993,0.00997,1276.63093,2691.09546,22.0,274.03913,4.33373,4.96555,5.04156,5.01202,5.0,363.12444,352.66619,339.94153,51.9,56.7,55.8,57.0,56.6,52.5,52.5
2018-04-23 08:10:00,420.699,399.44199999999995,6.0,395.0,395.0,396.0,11150454.0,42348.0,172525.0,916701.0,1329.98727,10.25707,52.5,31.5,40.4,0.77,49.993,0.01995,1336.66062,3031.69751,26.0,274.03913,5.1368,5.4284300000000005,5.54981,5.27554,5.0,419.80284000000006,448.50072,398.81175,52.9,57.7,56.8,58.0,57.6,52.5,52.5
2018-04-23 08:15:00,337.517,-26.955,6.0,389.0,390.0,390.0,11150489.0,42348.0,172543.0,916702.0,1259.58761,9.66678,52.5,31.5,41.4,0.99,49.993,0.01995,1257.62159,2612.40845,24.0,274.03913,5.38138,5.1368800000000014,5.17202,5.30738,5.0,352.92278,374.68634,404.25059,53.9,58.7,57.8,59.0,58.6,52.5,52.5
2018-04-23 08:20:00,284.07,-90.851,6.0,388.0,388.0,389.0,11150508.0,42348.0,172555.0,916703.0,1196.43635,9.16453,52.5,31.5,41.4,0.946,49.993,0.02992,1196.59146,2388.71265,22.0,274.03913,4.69115,4.55746,4.76995,4.74435,5.0,297.77494,260.04331,299.6364700000001,52.9,56.7,58.8,60.0,59.6,52.5,52.5
2018-04-23 08:25:00,345.097,-50.755,6.0,389.0,389.0,390.0,11150535.0,42348.0,172555.0,916710.0,1279.27718,9.81485,52.5,32.5,41.4,0.9940000000000001,49.993,0.02992,1280.63296,2741.67993,22.0,274.03913,5.43007,4.97055,5.00809,4.958469999999998,5.0,363.93728,367.65428,331.49681,52.9,56.7,58.8,60.0,59.6,52.5,52.5
2018-04-23 08:30:00,203.582,-57.521,6.0,389.0,389.0,390.0,11150557.0,42348.0,172555.0,916716.0,1111.05912,8.454180000000001,51.5,32.5,42.4,0.948,49.993,0.02992,1103.5454,2017.75952,21.0,274.03913,4.9428800000000015,4.6003,4.40935,4.77487,5.0,228.85616,210.06788,292.06928,52.9,56.7,58.8,61.0,60.6,52.5,52.5
2018-04-23 08:35:00,200.101,-66.82300000000001,6.0,389.0,389.0,390.0,11150574.0,42348.0,172555.0,916721.0,1108.22277,8.43417,51.5,32.5,42.4,0.9420000000000001,49.993,0.01995,1101.54446,1954.80981,21.0,274.03913,4.0396800000000015,4.1668699999999985,4.25318,4.51147,5.0,222.47947,209.1345,250.84816,51.9,54.7,56.8,60.0,59.6,51.5,52.5
2018-04-23 08:40:00,150.251,-80.737,6.0,389.0,389.0,390.0,11150589.0,42348.0,172555.0,916726.0,1097.28228,8.416160000000001,51.5,32.5,41.4,0.899,49.993,-0.00997,1097.54243,1510.79041,22.0,269.6894,3.71656,3.77809,4.4303,4.35686,5.0,189.84614,240.74145,230.53158,51.9,54.7,54.8,57.0,56.6,51.5,51.5
2018-04-23 08:45:00,155.55,138.537,6.0,393.0,392.0,392.0,11150609.0,42348.0,172555.0,916730.0,1099.77356,8.42817,51.5,32.5,41.4,0.545,49.993,0.00997,1100.54395,1502.92163,22.0,269.6894,3.7995,4.05841,4.0954,4.42643,5.0,178.2565,206.26217,250.29092000000003,51.9,53.7,52.8,56.0,55.6,51.5,51.5
2018-04-23 08:50:00,218.55599999999998,300.47900000000004,6.0,394.0,394.0,394.0,11150629.0,42348.0,172569.0,916730.0,1114.9911,8.51021,50.5,31.5,40.4,0.433,49.993,0.00997,1116.55192,2171.76123,26.0,269.6894,4.70566,3.93603,3.9181,4.55564,5.0,237.36988,224.81409,252.92866,51.9,53.7,51.8,54.0,53.6,51.5,51.5
2018-04-23 08:55:00,344.853,-64.181,6.0,390.0,390.0,391.0,11150651.0,42348.0,172579.0,916731.0,1275.66045,9.80084,50.5,31.5,39.4,0.9790000000000001,49.993,0.01995,1281.63346,2790.01611,24.0,269.6894,5.62099,5.52816,5.28441,4.7132,5.0,362.79866,301.7195,271.29188,51.9,54.7,50.8,53.0,52.6,50.5,51.5
2018-04-23 09:00:00,224.541,-62.071000000000005,6.0,390.0,390.0,391.0,11150670.0,42348.0,172579.0,916736.0,1132.62476,8.68029,50.5,30.5,38.4,0.958,49.993,0.03989,1130.5588,2135.79004,22.0,269.6894,5.08571,4.99864,4.47954,4.55134,5.0,252.75258,227.63084,258.34781,51.9,54.7,49.8,52.0,51.6,50.5,50.5
2018-04-23 09:05:00,182.933,-55.136,6.0,390.0,390.0,391.0,11150684.0,42348.0,172579.0,916742.0,1105.11621,8.45018,50.5,30.5,38.4,0.9590000000000001,49.993,0.00997,1103.5454,1907.59766,21.0,269.6894,3.8138,3.95353,3.95007,4.25358,5.0,202.85112,157.67348,212.79416,50.9,53.7,47.8,50.0,50.6,50.5,50.5
2018-04-23 09:10:00,79.023,-69.792,6.0,389.0,389.0,390.0,11150704.0,42348.0,172579.0,916746.0,1100.7490699999996,8.43417,50.5,29.5,38.4,0.722,49.993,-0.01995,1102.54489,836.33038,22.0,269.6894,3.64413,2.91702,3.3961,4.30507,5.0,93.80075,180.95109,244.9268,50.9,53.7,47.8,50.0,49.6,50.5,50.5
2018-04-23 09:15:00,294.83299999999997,-67.053,6.0,390.0,390.0,391.0,11150731.0,42348.0,172579.0,916750.0,1224.09505,9.33862,50.5,29.5,38.4,0.9670000000000001,49.993,0.0,1215.6008,2478.64062,23.0,276.214,3.94805,4.0703,4.77631,4.91505,5.0,319.53744,398.73059,325.70334,50.9,54.7,49.8,50.0,49.6,50.5,50.5
2018-04-23 09:20:00,264.856,-53.451,6.0,390.0,390.0,391.0,11150748.0,42348.0,172579.0,916755.0,1182.56942,9.00045,50.5,29.5,38.4,0.985,49.993,0.00997,1174.5806,2312.27368,22.0,289.26321,4.82684,4.9573,4.93313,4.63103,11.0,280.95197,249.20138,257.53925,50.9,54.7,49.8,51.0,50.6,50.5,50.5
2018-04-23 09:25:00,233.632,220.47799999999998,6.0,393.0,394.0,394.0,11150763.0,42348.0,172581.0,916758.0,1125.88653,8.60425,50.5,29.5,38.4,0.76,49.993,0.0,1124.55576,2048.11011,24.0,291.43808,4.51428,4.87718,4.3960300000000005,4.26094,5.0,246.00692,205.78992,207.60298,50.9,52.7,50.8,52.0,51.6,50.5,50.5
2018-04-23 09:30:00,174.50400000000002,152.89700000000002,6.0,395.0,395.0,396.0,11150777.0,42348.0,172595.0,916758.0,1097.8976300000004,8.454180000000001,50.5,29.5,38.4,0.44,49.993,0.00997,1103.5454,1788.44312,25.0,280.56374,3.75883,3.66631,4.2159900000000015,4.27041,0.0,179.6835,187.57316,192.5633,49.9,52.7,51.8,53.0,52.6,50.5,50.5
2018-04-23 09:35:00,140.082,-60.413000000000004,6.0,390.0,390.0,391.0,11150790.0,42348.0,172596.0,916762.0,1105.7465,8.41416,49.5,29.5,38.4,0.9209999999999999,49.993,0.02992,1099.54344,1379.27063,22.0,280.56374,4.42152,4.47773,3.97916,4.00915,5.0,171.18583,176.59634,184.48638,49.9,52.7,52.8,53.0,52.6,50.5,50.5
2018-04-23 09:40:00,113.79799999999999,-65.866,6.0,390.0,390.0,391.0,11150801.0,42348.0,172596.0,916766.0,1109.09316,8.45018,49.5,29.5,38.4,0.851,49.993,0.01995,1103.5454,1097.12158,22.0,280.56374,3.5877,3.00568,3.2387200000000003,3.67934,5.0,123.01062,123.48182,155.88214,49.9,52.7,53.8,55.0,54.6,49.5,50.5
2018-04-23 09:45:00,251.752,-17.851,6.0,391.0,391.0,392.0,11150813.0,42348.0,172596.0,916771.0,1152.40456,8.80835,49.5,30.5,38.4,0.99,49.993,0.0,1151.56915,2216.7251,22.0,280.56374,4.84623,4.85162,4.39504,3.72796,5.0,265.72859,202.37828,160.19286,49.9,53.7,55.8,56.0,55.6,49.5,49.5
2018-04-23 09:50:00,265.747,358.295,6.0,393.0,393.0,394.0,11150832.0,42348.0,172604.0,916773.0,1157.38705,8.87839,49.5,30.5,39.4,0.638,49.993,0.00997,1157.5721199999996,2116.6801800000007,28.0,280.56374,5.2802,5.65462,4.75775,4.07852,5.0,268.67141000000004,248.03806,202.82664,50.9,55.7,57.8,58.0,57.6,49.5,49.5
2018-04-23 09:55:00,290.848,-49.927,6.0,392.0,392.0,392.0,11150858.0,42348.0,172606.0,916776.0,1224.8454,9.33061,50.5,31.5,39.4,0.975,49.993,-0.00997,1218.60232,2480.88867,24.0,276.214,4.80145,4.68735,4.5888800000000005,4.62131,5.0,314.57859,325.7716200000001,283.65075,51.9,57.7,58.8,60.0,59.6,49.5,49.5
2018-04-23 10:00:00,232.088,-40.53,6.0,391.0,390.0,391.0,11150879.0,42348.0,172606.0,916781.0,1131.5593,8.6923,50.5,31.5,40.4,0.985,49.993,0.00997,1129.55829,2145.90698,23.0,267.51453,4.25612,4.41392,4.65753,4.6292300000000015,5.0,255.82112,274.05572,280.90056,52.9,58.7,59.8,61.0,60.6,50.5,49.5
2018-04-23 10:05:00,237.3,-51.191,6.0,390.0,390.0,390.0,11150896.0,42348.0,172614.0,916783.0,1159.45804,8.81236,50.5,31.5,40.4,0.9640000000000001,49.993,0.0,1152.56966,2191.99487,23.0,267.51453,5.124619999999998,4.943219999999998,4.6323300000000005,4.49483,5.0,263.39291000000003,244.01688,248.15048,52.9,58.7,57.8,60.0,59.6,50.5,50.5
2018-04-23 10:10:00,57.825,-24.991999999999997,6.0,389.0,389.0,390.0,11150913.0,42348.0,172614.0,916788.0,1095.18133,8.42817,50.5,31.5,40.4,0.8390000000000001,49.993,0.04987,1100.54395,699.19019,23.0,267.51453,2.18931,2.57289,3.68102,4.3398,5.0,83.48676,139.64117,228.11662,52.9,58.7,55.8,58.0,57.6,50.5,50.5
2018-04-23 10:15:00,32.676,-81.033,6.0,389.0,388.0,389.0,11150923.0,42348.0,172619.0,916792.0,1105.9565699999996,8.42216,50.5,31.5,40.4,0.358,49.993,0.00997,1099.54344,481.11481,23.0,267.51453,2.58387,2.54066,2.7635,3.81867,5.0,65.00514,90.47616,167.86139,52.9,56.7,53.8,56.0,55.6,50.5,50.5
2018-04-23 10:20:00,59.388999999999996,183.50599999999997,6.0,392.0,392.0,392.0,11150928.0,42348.0,172624.0,916796.0,1095.2863,8.44017,50.5,31.5,40.4,0.31,49.993,0.00997,1099.54344,693.5697,26.0,267.51453,3.2492400000000004,3.38058,3.3859,3.47047,5.0,85.63224,85.58588,115.13678,51.9,55.7,52.8,55.0,54.6,50.5,50.5
2018-04-23 10:25:00,42.967,-82.521,6.0,389.0,388.0,389.0,11150936.0,42348.0,172626.0,916801.0,1101.07919,8.44017,50.5,31.5,39.4,0.47,49.993,0.04987,1099.54344,571.0427900000002,22.0,267.51453,2.46003,2.58208,2.99215,3.5107800000000005,5.0,68.47561,90.29558,115.10051,51.9,55.7,51.8,54.0,52.6,50.5,50.5
2018-04-23 10:30:00,164.988,-69.657,6.0,389.0,388.0,389.0,11150942.0,42348.0,172632.0,916805.0,1103.12022,8.436169999999999,50.5,31.5,39.4,0.905,49.993,0.02992,1102.54489,1637.8136,23.0,258.81506,4.20487,3.97081,3.51392,3.37839,5.0,184.02508,143.23658,111.2923,51.9,54.7,49.8,52.0,51.6,50.5,50.5
2018-04-23 10:35:00,82.98,244.453,6.0,393.0,391.0,392.0,11150953.0,42348.0,172635.0,916810.0,1108.0877,8.44417,50.5,31.5,38.4,0.8340000000000001,49.993,0.00997,1100.54395,918.38965,25.0,267.51453,3.2992800000000004,3.52724,3.79941,3.72174,5.0,106.70525,127.83891,137.85541,51.9,54.7,49.8,51.0,50.6,50.5,50.5
2018-04-23 10:40:00,149.624,-83.53200000000001,6.0,389.0,389.0,390.0,11150964.0,42348.0,172637.0,916814.0,1095.69157,8.410160000000001,50.5,30.5,38.4,0.86,49.993,0.00997,1096.54192,1407.37329,23.0,267.51453,4.3055,4.6051,4.39898,3.82614,5.0,180.31983,212.85303,157.18158,51.9,54.7,48.8,50.0,49.6,50.5,50.5
2018-04-23 10:45:00,114.555,-53.102,6.0,390.0,390.0,390.0,11150970.0,42348.0,172641.0,916818.0,1105.44633,8.45218,50.5,30.5,38.4,0.8809999999999999,49.993,0.0,1103.5454,1098.24573,23.0,267.51453,3.7923,3.11844,2.84705,3.22218,5.0,119.9836,81.0627,108.20117,51.9,55.7,49.8,50.0,49.6,50.5,50.5
2018-04-23 10:50:00,183.68200000000002,-59.638999999999996,6.0,390.0,390.0,390.0,11150990.0,42348.0,172648.0,916821.0,1100.37382,8.43017,51.5,30.5,38.4,0.9440000000000001,49.993,0.00997,1100.54395,1746.85132,26.0,267.51453,4.09454,4.13548,3.92867,3.9653,5.0,195.05695,199.2607,196.94295,51.9,56.7,51.8,52.0,51.6,50.5,50.5
2018-04-23 10:55:00,183.421,20.229,6.0,392.0,392.0,393.0,11151003.0,42348.0,172651.0,916824.0,1096.08176,8.436169999999999,51.5,30.5,38.4,0.9990000000000001,49.993,0.03989,1100.54395,1715.3767100000002,26.0,254.46532,4.24949,4.38967,4.57364,3.99849,5.0,197.75775,198.253,184.69252,51.9,56.7,53.8,54.0,53.6,51.5,50.5
2018-04-23 11:00:00,137.691,90.17299999999999,6.0,392.0,391.0,392.0,11151019.0,42348.0,172653.0,916828.0,1101.24429,8.436169999999999,51.5,30.5,38.4,0.991,49.993,0.0,1099.54344,1169.06396,26.0,260.98992000000004,4.34085,4.3415599999999985,3.88665,4.17278,5.0,152.36052,160.54034,192.42242,52.9,57.7,54.8,56.0,55.6,51.5,51.5
2018-04-23 11:06:00,241.524,-54.229,6.0,391.0,391.0,392.0,11151043.0,42348.0,172657.0,916831.0,1135.1761,8.72831,52.5,31.5,39.4,0.985,49.993,0.02992,1140.56372,2211.10474,26.0,250.11559,5.29294,4.68646,4.39839,4.47845,5.0,256.29227000000003,267.21366,241.31162,53.9,58.7,56.8,58.0,57.6,51.5,51.5
2018-04-23 11:11:00,252.46,-56.732,6.0,390.0,389.0,391.0,11151066.0,42348.0,172660.0,916835.0,1160.28346,8.87439,52.5,31.5,39.4,0.9690000000000001,49.993,0.02992,1159.57314,2242.57935,26.0,254.46532,5.67882,5.1037300000000005,4.62237,4.70728,5.0,270.86281,285.07728,277.42969,54.9,59.7,58.8,59.0,58.6,52.5,51.5
2018-04-23 11:16:00,375.342,-40.119,6.0,390.0,389.0,391.0,11151091.0,42348.0,172662.0,916838.0,1322.27361,10.06698,53.5,32.5,40.4,0.996,49.993,0.0,1314.64976,2886.68872,26.0,254.46532,5.27064,5.43502,5.33668,4.86455,5.0,396.27562,370.36134,308.73741,54.9,60.7,59.8,61.0,60.6,52.5,52.5
2018-04-23 11:21:00,348.666,-27.824,6.0,390.0,389.0,390.0,11151115.0,42348.0,172664.0,916842.0,1284.78499,9.75082,53.5,32.5,40.4,0.997,49.993,0.04987,1277.63144,2730.43896,27.0,260.98992000000004,5.32571,5.52573,5.14151,4.84961,5.0,354.35444,282.164,306.67475,55.9,61.7,58.8,60.0,60.6,53.5,52.5
2018-04-23 11:26:00,289.44599999999997,-62.952,6.0,390.0,389.0,390.0,11151139.0,42348.0,172669.0,916846.0,1223.95991,9.35062,53.5,32.5,40.4,0.988,49.993,0.03989,1222.60428,2514.61182,26.0,260.98992000000004,6.16,6.01325,5.30657,4.95929,5.0,309.47444,268.14044,299.95456,55.9,61.7,56.8,59.0,58.6,53.5,53.5
2018-04-23 11:31:00,411.536,335.535,6.0,394.0,394.0,395.0,11151172.0,42348.0,172674.0,916850.0,1344.48449,10.24506,54.5,32.5,40.4,0.813,49.993,0.03989,1335.66011,3020.45679,27.0,282.7386,6.3043,5.83697,5.3341400000000005,5.29557,5.0,416.73534,466.09428,387.25422,56.9,62.7,55.8,58.0,57.6,53.5,53.5
2018-04-23 11:36:00,255.263,-75.314,6.0,389.0,389.0,390.0,11151197.0,42348.0,172680.0,916853.0,1177.1818,9.04847,54.5,32.5,40.4,0.953,49.993,0.03989,1175.5811,2260.56519,26.0,282.7386,3.75435,4.08005,4.73902,5.03314,5.0,286.99234,290.01897,337.91231,56.9,63.7,54.8,57.0,56.6,54.5,53.5
2018-04-23 11:41:00,368.327,-54.36600000000001,6.0,390.0,389.0,390.0,11151218.0,42348.0,172684.0,916857.0,1305.55525,10.02295,54.5,32.5,40.4,0.99,49.993,0.02992,1307.64621,2893.43335,25.0,282.7386,5.10214,5.24321,5.2992599999999985,4.8216,5.0,392.71412,355.09488,305.00694,56.9,62.7,53.8,56.0,55.6,54.5,54.5
2018-04-23 11:46:00,245.55599999999998,-55.056000000000004,6.0,390.0,389.0,391.0,11151243.0,42348.0,172689.0,916861.0,1150.54364,8.860380000000003,54.5,32.5,40.4,0.978,49.993,0.02992,1156.57162,2215.60107,27.0,282.7386,6.2217400000000005,5.20173,4.6596,4.76085,5.0,263.81712000000005,255.40702,309.71284,56.9,62.7,52.8,55.0,54.6,54.5,54.5
2018-04-23 11:51:00,283.158,-79.584,6.0,389.0,389.0,390.0,11151261.0,42348.0,172694.0,916865.0,1209.92796,9.32461,54.5,32.5,40.4,0.9490000000000001,49.993,-0.00997,1215.6008,2467.39966,25.0,282.7386,4.96748,5.40251,5.08858,4.62009,5.0,312.86009,277.96194,267.69531,56.9,61.7,51.8,54.0,53.6,54.5,54.5
2018-04-23 11:56:00,315.714,-44.193000000000005,6.0,390.0,389.0,391.0,11151283.0,42348.0,172697.0,916869.0,1228.65732,9.42266,54.5,31.5,39.4,0.97,49.993,0.0,1234.61022,2589.92627,25.0,282.7386,6.02048,5.75286,4.97832,4.68331,5.0,317.44581,287.91372,277.55022,56.9,61.7,50.8,53.0,52.6,54.5,54.5
2018-04-23 12:01:00,320.379,-56.70399999999999,6.0,391.0,390.0,391.0,11151312.0,42348.0,172702.0,916872.0,1249.36751,9.61075,55.5,31.5,39.4,0.983,49.993,0.0,1255.6205699999996,2602.2915,26.0,269.6894,5.5613,5.4612,5.34914,5.06807,5.0,343.29494,366.39372,336.10956,56.9,62.7,50.8,52.0,52.6,54.5,54.5
2018-04-23 12:06:00,474.413,-53.227,6.0,391.0,391.0,392.0,11151347.0,42348.0,172703.0,916876.0,1422.58308,10.9314,55.5,31.5,39.4,0.997,49.993,0.00997,1422.70306,3316.09497,26.0,269.6894,5.58516,5.72251,5.74234,5.34817,5.0,511.41222,497.86306,407.4156200000001,57.9,64.7,49.8,52.0,51.6,55.5,54.5
2018-04-23 12:11:00,365.92199999999997,-74.077,6.0,389.0,389.0,390.0,11151384.0,42348.0,172706.0,916879.0,1301.21821,9.96493,55.5,31.5,39.4,0.9670000000000001,49.993,0.00997,1299.6423,2810.25,26.0,269.6894,4.71087,4.4112,5.08725,5.4919,5.0,385.31897,420.55725,442.59031,58.9,66.7,49.8,52.0,51.6,55.5,55.5
2018-04-23 12:16:00,266.819,180.43400000000003,6.0,393.0,393.0,394.0,11151405.0,42348.0,172714.0,916882.0,1184.64048,9.08049,55.5,31.5,38.4,0.723,49.993,0.01995,1185.58596,2253.82056,29.0,269.6894,5.2781699999999985,5.19631,4.81951,4.83676,5.0,290.41553,263.24544,326.57838,58.9,64.7,49.8,51.0,51.6,55.5,55.5
2018-04-23 12:21:00,64.447,-72.846,6.0,388.0,388.0,389.0,11151423.0,42348.0,172718.0,916886.0,1094.11573,8.40816,55.5,30.5,38.4,0.6679999999999999,49.993,-0.00997,1098.54294,828.46173,25.0,254.46532,4.14799,4.11527,4.2034,4.55154,5.0,108.79978,157.03916999999996,260.83806,57.9,63.7,48.8,51.0,50.6,55.5,55.5
