date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-23 12:26:00,445.72900000000004,-49.365,6.0,389.0,388.0,390.0,11151449.0,42348.0,172722.0,916890.0,1367.97111,10.55722,56.5,30.5,38.4,0.99,49.993,0.00997,1373.67894,3110.38452,27.0,269.6894,5.05128,5.17915,5.53343,4.89461,5.0,464.89625,539.27425,339.89531,57.9,63.7,48.8,50.0,49.6,55.5,55.5
2018-04-23 12:31:00,460.958,50.099,6.0,391.0,391.0,393.0,11151492.0,42348.0,172725.0,916893.0,1397.04048,10.65927,56.5,30.5,38.4,0.971,49.993,0.00997,1388.6864,3256.51782,29.0,258.81506,5.4234300000000015,5.72694,5.83829,5.59265,5.0,480.577,548.66519,476.051,59.9,67.7,50.8,52.0,51.6,56.5,55.5
2018-04-23 12:36:00,431.061,-40.762,6.0,389.0,388.0,390.0,11151528.0,42348.0,172727.0,916895.0,1375.97007,10.55922,57.5,30.5,38.4,0.991,49.993,0.00997,1377.68097,3121.62573,27.0,258.81506,4.98202,5.26083,5.27453,5.4051,5.0,460.81634,427.24672,454.83816,59.9,66.7,52.8,53.0,52.6,56.5,56.5
2018-04-23 12:41:00,404.04900000000004,421.93300000000005,6.0,395.0,394.0,396.0,11151564.0,42348.0,172733.0,916899.0,1321.2679999999998,10.18503,57.5,30.5,38.4,0.629,49.993,-0.00997,1327.6562,2858.58618,30.0,258.81506,5.37182,5.5362300000000015,5.50769,5.4932300000000005,5.0,410.84912,443.92959,455.30059000000006,58.9,64.7,53.8,54.0,53.6,57.5,56.5
2018-04-23 12:46:00,282.245,-50.195,6.0,388.0,388.0,390.0,11151606.0,42348.0,172736.0,916902.0,1207.60185,9.23056,56.5,30.5,39.4,0.991,49.993,-0.00997,1199.59291,2369.60278,27.0,265.33966000000004,3.81559,4.49247,4.81464,5.6068,5.0,306.23225,367.98881,484.94447,58.9,64.7,54.8,56.0,55.6,57.5,57.5
2018-04-23 12:51:00,374.154,-69.962,6.0,389.0,388.0,389.0,11151629.0,42348.0,172741.0,916905.0,1313.76427,9.96292,56.5,31.5,39.4,0.992,49.993,-0.02992,1305.64519,2855.214110000001,28.0,265.33966000000004,5.81481,6.0585,5.29874,5.10454,5.0,377.26647,306.08262,369.6887200000001,56.9,61.7,55.8,56.0,55.6,56.5,57.5
2018-04-23 12:56:00,723.133,77.725,6.0,390.0,393.0,395.0,11151668.0,42348.0,172744.0,916908.0,1607.14433,12.23605,56.5,31.5,40.4,0.985,49.993,0.02992,1597.78975,4232.23682,29.0,258.81506,6.59658,6.0672,6.34649,5.5426400000000005,16.0,711.81938,691.65756,462.67666,56.9,61.7,56.8,57.0,56.6,56.5,56.5
2018-04-23 13:01:00,416.074,-28.93,6.0,391.0,391.0,392.0,11151720.0,42348.0,172747.0,916911.0,1348.16128,10.39114,56.5,31.5,40.4,0.9990000000000001,49.993,0.00997,1354.6696,3033.9458,28.0,250.11559,4.69736,4.8874,5.31576,5.72545,5.0,442.07078,522.4666900000002,560.92412,57.9,64.7,57.8,59.0,58.6,56.5,56.5
2018-04-23 13:06:00,377.574,-46.762,6.0,391.0,390.0,392.0,11151753.0,42348.0,172752.0,916913.0,1312.23355,10.02696,56.5,32.5,41.4,0.988,49.993,0.00997,1309.6472199999996,2892.30908,28.0,250.11559,4.53415,4.96168,5.12451,5.44753,5.0,394.1647200000001,422.08184000000006,472.35862,56.9,62.7,58.8,59.0,58.6,56.5,56.5
2018-04-23 13:11:00,434.98400000000004,30.651,6.0,392.0,390.0,392.0,11151783.0,42348.0,172754.0,916916.0,1361.93818,10.41115,55.5,32.5,41.4,0.997,49.993,0.01995,1360.6725,3117.12939,27.0,260.98992000000004,6.7464,6.91058,5.47279,5.19364,5.0,424.49597,337.33591,411.41897,56.9,61.7,58.8,60.0,59.6,56.5,56.5
2018-04-23 13:16:00,399.477,334.407,6.0,394.0,396.0,397.0,11151823.0,42348.0,172756.0,916918.0,1333.85926,10.23306,55.5,32.5,42.4,0.812,49.993,0.03989,1333.65925,2960.87915,28.0,241.41611,4.86056,5.01735,4.98224,5.35147,5.0,421.21144,474.37172,467.02475,56.9,61.7,59.8,61.0,60.6,55.5,56.5
2018-04-23 13:21:00,496.06300000000005,-24.055999999999997,6.0,391.0,391.0,392.0,11151854.0,42348.0,172760.0,916922.0,1442.4528300000004,11.05546,55.5,32.5,42.4,0.995,49.993,0.00997,1439.71153,3419.512210000001,27.0,237.06638,5.32319,5.59477,5.91633,5.35224,5.0,531.4338700000002,520.51709,439.99509000000006,55.9,61.7,57.8,60.0,59.6,55.5,55.5
2018-04-23 13:26:00,425.04,-42.591,6.0,390.0,390.0,391.0,11151891.0,42348.0,172765.0,916925.0,1374.84448,10.55722,55.5,32.5,42.4,0.9890000000000001,49.993,0.00997,1374.67945,3098.01953,28.0,237.06638,5.247730000000002,4.85101,5.23664,5.3997199999999985,5.0,462.03128,525.81062,470.06488,55.9,61.7,56.8,58.0,58.6,55.5,55.5
2018-04-23 13:31:00,636.487,-52.152,6.0,393.0,393.0,394.0,11151931.0,42348.0,172767.0,916927.0,1554.19823,11.96191,55.5,32.5,42.4,0.998,49.993,0.0,1561.77193,4080.48315,29.0,237.06638,6.47259,6.78834,6.173780000000002,5.62953,5.0,658.99219,644.33325,508.66688,55.9,61.7,55.8,57.0,57.6,55.5,55.5
2018-04-23 13:36:00,606.682,-19.653,6.0,393.0,393.0,393.0,11151982.0,42348.0,172770.0,916929.0,1544.41329,11.7378,55.5,32.5,41.4,0.997,49.993,0.0,1535.75904,3878.14502,29.0,237.06638,6.08878,6.0599300000000005,6.12087,5.90616,5.0,632.52931,619.3415,568.62094,56.9,63.7,54.8,56.0,56.6,55.5,55.5
2018-04-23 13:46:00,413.69800000000004,-36.395,6.0,391.0,391.0,392.0,11152074.0,42348.0,172772.0,916934.0,1356.14536,10.36712,55.5,31.5,40.4,0.996,49.993,0.03989,1354.6696,3058.67603,27.0,237.06638,5.7941,5.30239,5.146719999999998,5.71558,5.0,430.17897,453.12606,544.2896900000002,57.9,64.7,52.8,55.0,55.6,55.5,55.5
2018-04-23 13:51:00,490.074,-40.231,6.0,391.0,391.0,392.0,11152112.0,42348.0,172775.0,916937.0,1446.2047,11.05747,55.5,31.5,40.4,0.992,49.993,0.04987,1444.71407,3506.0678700000008,27.0,237.06638,6.12633,5.81693,5.74765,5.66758,5.0,523.18381,509.54934,501.80056,56.9,62.7,51.8,54.0,53.6,55.5,55.5
2018-04-23 13:56:00,574.143,-67.4,6.0,391.0,391.0,392.0,11152160.0,42348.0,172777.0,916938.0,1501.26699,11.42965,55.5,31.5,40.4,0.9990000000000001,49.993,0.04987,1491.73731,3772.47949,30.0,232.71664,6.72748,5.93167,6.26115,6.01583,5.0,584.65662,705.46612,580.39119,56.9,63.7,50.8,53.0,53.6,55.5,55.5
2018-04-23 14:06:00,370.023,-37.622,6.0,391.0,391.0,392.0,11152234.0,42348.0,172782.0,916944.0,1325.02001,10.10099,54.5,30.5,39.4,0.9840000000000001,49.993,0.02992,1316.65077,2892.30908,27.0,232.71664,5.01733,5.17362,5.50211,5.4936099999999985,5.0,403.46084,414.78962,456.44547,56.9,62.7,49.8,52.0,51.6,55.5,55.5
2018-04-23 14:11:00,615.613,203.355,6.0,398.0,398.0,398.0,11152272.0,42348.0,172783.0,916948.0,1524.67868,11.75581,54.5,30.5,39.4,0.8390000000000001,49.993,0.0,1533.75803,4093.9721700000014,29.0,232.71664,5.98275,5.40249,6.11054,5.6329699999999985,5.0,642.4830000000001,697.424,492.46853,55.9,60.7,48.8,51.0,50.6,54.5,55.5
2018-04-23 14:16:00,728.096,-28.647,6.0,392.0,393.0,394.0,11152325.0,42348.0,172786.0,916950.0,1630.31577,12.55421,54.5,29.5,38.4,0.997,49.993,0.04987,1639.81046,4572.838870000001,29.0,228.36692,6.566039999999999,6.596,6.38911,6.08058,5.0,761.0043099999998,691.43462,608.2456900000002,56.9,64.7,48.8,51.0,50.6,54.5,54.5
2018-04-23 14:21:00,502.684,-53.261,6.0,392.0,392.0,393.0,11152377.0,42348.0,172788.0,916952.0,1447.55552,11.03745,54.5,29.5,38.4,0.998,49.993,0.04987,1438.7110300000004,3412.7678200000005,29.0,228.36692,5.29332,4.98993,5.6796,6.03613,5.0,521.17325,559.94619,619.44744,57.9,65.7,48.8,51.0,50.6,54.5,54.5
2018-04-23 14:26:00,495.848,-70.262,6.0,390.0,390.0,391.0,11152413.0,42348.0,172788.0,916956.0,1448.30586,11.10549,54.5,29.5,38.4,0.988,49.993,0.04987,1445.71457,3450.98706,27.0,228.36692,5.41765,5.49693,5.6287699999999985,5.7708,5.0,532.6728099999998,535.87594,529.8159400000002,56.9,63.7,48.8,50.0,50.6,54.5,54.5
2018-04-23 14:31:00,861.948,-18.906,6.0,392.0,392.0,394.0,11152465.0,42348.0,172791.0,916959.0,1717.20871,13.1505,54.5,29.5,38.4,0.9990000000000001,49.993,-0.02992,1716.8486300000004,4968.521970000002,30.0,219.6675,6.6440600000000005,6.71935,6.7611300000000005,6.04581,5.0,882.2788099999998,767.8235,603.29069,56.9,63.7,48.8,50.0,49.6,54.5,54.5
2018-04-23 14:36:00,983.5169999999999,12.405,6.0,395.0,395.0,397.0,11152524.0,42348.0,172794.0,916960.0,1755.2224399999998,13.3546,54.5,29.5,38.4,0.9990000000000001,49.993,0.0,1745.86289,5341.72314,31.0,228.36692,7.50025,7.3467699999999985,7.27533,6.3991,5.0,1022.32994,935.17519,692.3615,57.9,65.7,50.8,52.0,51.6,54.5,54.5
2018-04-23 14:41:00,545.186,-27.221,6.0,393.0,394.0,395.0,11152575.0,42348.0,172796.0,916962.0,1491.70728,11.40564,55.5,29.5,38.4,0.995,49.993,0.02992,1490.73681,3702.7854,29.0,228.36692,6.21314,6.20413,5.47611,6.08601,5.0,569.72762,547.78131,641.3820599999998,58.9,66.7,52.8,54.0,53.6,54.5,54.5
2018-04-23 14:46:00,390.959,-45.175,6.0,393.0,393.0,395.0,11152627.0,42348.0,172799.0,916963.0,1322.82875,10.07098,55.5,29.5,38.4,0.9890000000000001,49.993,0.02992,1313.64925,2942.8938,29.0,228.36692,5.38899,4.92593,5.17661,6.06242,5.0,399.7635,490.23009,623.2981900000002,58.9,66.7,53.8,55.0,54.6,55.5,54.5
2018-04-23 14:51:00,588.988,-28.25,6.0,394.0,394.0,396.0,11152665.0,42348.0,172800.0,916965.0,1502.99276,11.5277,55.5,29.5,39.4,0.995,49.993,0.02992,1504.74376,3802.83008,28.0,228.36692,6.16269,6.46386,6.09626,5.85182,5.0,590.67612,516.8036599999998,528.26075,57.9,63.7,54.8,56.0,55.6,55.5,55.5
2018-04-23 14:56:00,449.98400000000004,-30.584,6.0,393.0,393.0,395.0,11152706.0,42348.0,172802.0,916967.0,1384.43436,10.63926,55.5,30.5,39.4,0.9990000000000001,49.993,0.00997,1391.6879199999996,3223.9187,29.0,228.36692,6.22361,5.4585300000000005,5.37533,5.63965,5.0,467.40181,496.25803,523.33838,57.9,63.7,55.8,57.0,56.6,55.5,55.5
2018-04-23 15:01:00,469.35900000000004,-33.982,6.0,394.0,394.0,396.0,11152755.0,42348.0,172804.0,916969.0,1402.83345,10.78333,55.5,30.5,40.4,0.992,49.993,0.00997,1404.69437,3301.48169,29.0,237.06638,5.41281,5.5113699999999985,5.78274,5.94916,5.0,487.98791,540.8734400000002,572.24463,57.9,64.7,56.8,58.0,57.6,55.5,55.5
2018-04-23 15:06:00,449.62300000000005,70.405,6.0,395.0,395.0,396.0,11152805.0,42348.0,172805.0,916970.0,1367.77591,10.5252,55.5,31.5,40.4,0.95,49.993,0.01995,1374.67945,3089.02686,29.0,226.19207000000003,5.34322,5.53239,5.85196,6.02941,5.0,458.09512,556.26756,606.63869,57.9,64.7,58.8,59.0,58.6,55.5,55.5
2018-04-23 15:11:00,530.601,-31.706,6.0,394.0,394.0,396.0,11152840.0,42348.0,172805.0,916974.0,1455.7195,11.16752,55.5,31.5,41.4,0.9940000000000001,49.993,0.02992,1453.71849,3498.1992200000004,28.0,232.71664,5.8609,5.70891,5.77467,5.67288,5.0,542.7080000000001,552.56556,506.62438,56.9,62.7,58.8,60.0,59.6,55.5,55.5
2018-04-23 15:16:00,526.335,-20.442,6.0,394.0,394.0,396.0,11152882.0,42348.0,172807.0,916976.0,1483.37813,11.3276,55.5,32.5,41.4,0.9940000000000001,49.993,0.01995,1473.72833,3639.83569,30.0,232.71664,5.43135,6.16846,5.90536,5.72053,5.0,573.6325,595.3385599999998,535.0908099999998,56.9,62.7,59.8,61.0,60.6,55.5,55.5
2018-04-23 15:21:00,516.62,-36.193000000000005,6.0,392.0,393.0,394.0,11152922.0,42348.0,172808.0,916978.0,1459.78655,11.23155,55.5,32.5,42.4,0.9940000000000001,49.993,0.02992,1461.72254,3490.33057,28.0,243.59098,6.20679,5.16712,6.01592,5.7437,5.0,556.14819,559.80512,510.35894,56.9,62.7,57.8,60.0,59.6,55.5,55.5
2018-04-23 15:26:00,530.51,-22.45,6.0,393.0,393.0,395.0,11152958.0,42348.0,172810.0,916980.0,1477.64537,11.36362,55.5,32.5,42.4,0.997,49.993,0.00997,1484.7337699999996,3844.42212,28.0,243.59098,5.7564199999999985,6.31569,5.95794,5.54523,5.0,570.88619,500.25769,477.52116,56.9,62.7,56.8,59.0,58.6,55.5,55.5
2018-04-23 15:31:00,264.514,-59.683,6.0,391.0,392.0,393.0,11152995.0,42348.0,172812.0,916983.0,1187.68705,9.1125,54.5,32.5,42.4,0.966,49.993,0.07979,1189.58798,2414.56689,27.0,232.71664,5.349069999999998,4.350230000000002,4.44669,5.34569,5.0,293.88675,323.78866,455.78390999999993,56.9,62.7,55.8,57.0,57.6,55.5,55.5
2018-04-23 15:36:00,436.56199999999995,-29.189,6.0,394.0,394.0,395.0,11153023.0,42348.0,172813.0,916986.0,1386.1301,10.69929,54.5,31.5,41.4,0.993,49.993,0.0,1393.68879,3257.6416,27.0,232.71664,5.66924,5.74837,5.76722,5.28329,5.0,475.84756,458.46362,405.62534,55.9,59.7,53.8,56.0,55.6,54.5,55.5
2018-04-23 15:41:00,527.698,-28.34,6.0,392.0,392.0,393.0,11153055.0,42348.0,172815.0,916989.0,1468.85088,11.23956,54.5,31.5,41.4,0.998,49.993,0.01995,1468.7258,3689.29639,27.0,232.71664,6.47122,6.64278,6.34957,5.45566,5.0,550.76619,471.06066,411.26428,55.9,59.7,52.8,55.0,54.6,54.5,54.5
2018-04-23 15:46:00,263.909,79.178,6.0,393.0,393.0,395.0,11153100.0,42348.0,172818.0,916991.0,1172.81466,9.01446,54.5,31.5,40.4,0.978,49.993,0.01995,1179.58299,2301.03271,29.0,245.76585,4.6546,4.38557,4.65002,5.62179,5.0,281.34572000000003,320.7012200000001,477.96875,55.9,61.7,51.8,54.0,54.6,54.5,54.5
2018-04-23 15:51:00,392.574,22.06,6.0,393.0,393.0,394.0,11153129.0,42348.0,172818.0,916994.0,1314.1245,10.13101,54.5,30.5,40.4,0.9890000000000001,49.993,0.0,1319.65215,2893.43335,27.0,237.06638,5.38802,5.35088,5.48635,5.48326,5.0,406.44981,417.51697,418.13222,55.9,60.7,50.8,53.0,52.6,54.5,54.5
2018-04-23 15:56:00,308.124,-46.328,6.0,392.0,392.0,393.0,11153146.0,42348.0,172820.0,916999.0,1241.02335,9.53071,53.5,30.5,39.4,0.995,49.993,0.00997,1245.61565,2573.06494,26.0,237.06638,4.57455,4.97972,5.05325,4.68464,5.0,337.34269,295.17281,301.51716,53.9,57.7,49.8,52.0,51.6,54.5,54.5
2018-04-23 16:01:00,284.743,-60.341,6.0,391.0,392.0,393.0,11153171.0,42348.0,172822.0,917002.0,1222.18909,9.38064,53.5,29.5,39.4,0.973,49.993,0.01995,1220.60326,2455.03442,27.0,237.06638,5.14467,4.74953,4.9676,4.84166,5.0,321.38888,371.32569,321.57594,53.9,56.7,48.8,51.0,50.6,53.5,54.5
2018-04-23 16:07:00,316.73900000000003,-30.44,6.0,393.0,394.0,394.0,11153202.0,42348.0,172822.0,917007.0,1254.83014,9.59274,52.5,29.5,38.4,0.995,49.993,0.01995,1253.61956,2649.5036600000008,26.0,237.06638,5.81441,5.29581,5.10181,4.95458,5.0,343.7565,365.04400000000004,329.95506,53.9,56.7,47.8,50.0,49.6,53.5,53.5
2018-04-23 16:12:00,222.338,-53.777,6.0,391.0,391.0,392.0,11153221.0,42348.0,172824.0,917010.0,1120.84398,8.4902,52.5,29.5,38.4,0.9740000000000001,49.993,0.00997,1114.5509,2071.71631,26.0,213.14294,5.12524,4.72006,4.37669,4.78359,5.0,237.22331,206.47548,266.48031000000003,52.9,56.7,48.8,50.0,49.6,52.5,53.5
2018-04-23 16:17:00,580.663,-9.849,6.0,393.0,393.0,394.0,11153261.0,42348.0,172826.0,917012.0,1497.99548,11.48968,52.5,29.5,38.4,0.9990000000000001,49.993,0.0,1500.74173,3708.40576,28.0,213.14294,7.4976600000000015,7.05737,6.35366,5.46761,5.0,586.15406,584.82694,437.57338,53.9,58.7,49.8,51.0,50.6,52.5,52.5
2018-04-23 16:22:00,753.341,-5.31,6.0,393.0,393.0,394.0,11153300.0,42348.0,172826.0,917014.0,1635.0282,12.42214,52.5,29.5,38.4,0.998,49.993,0.03989,1624.80315,4303.0551799999985,28.0,213.14294,6.20675,6.21091,6.33686,5.47117,5.0,743.77862,609.9601200000002,463.20725,53.9,59.7,51.8,52.0,51.6,52.5,52.5
2018-04-23 16:27:00,405.764,-39.972,6.0,392.0,392.0,393.0,11153351.0,42348.0,172828.0,917016.0,1340.26743,10.25107,52.5,29.5,38.4,0.997,49.993,0.01995,1338.66163,3044.06274,28.0,213.14294,4.62699,4.77954,5.15006,5.77555,5.0,418.05806,455.48303,545.4436900000002,55.9,62.7,52.8,54.0,53.6,52.5,52.5
2018-04-23 16:32:00,1281.357,71.87100000000001,6.0,395.0,395.0,396.0,11153448.0,42348.0,172831.0,917017.0,1736.44824,13.3586,54.5,29.5,39.4,0.9990000000000001,49.993,0.03989,1744.86238,7188.61963,36.0,195.74411,7.61492,7.71557,8.0855,7.0418699999999985,5.0,1359.8470000000002,1469.63388,1002.02412,59.9,66.7,56.9,58.0,57.6,52.5,52.5
2018-04-23 16:37:00,1639.97,31.078000000000003,6.0,396.0,396.0,396.0,11153566.0,42348.0,172835.0,917017.0,1749.56475,13.40863,55.5,30.5,39.4,0.9990000000000001,49.993,0.03989,1752.8663,8737.62891,39.0,191.3944,8.78303,8.349639999999999,8.49497,7.82105,5.0,1606.35288,1590.01612,1312.19875,61.9,69.7,59.9,62.0,61.6,54.5,52.5
2018-04-23 16:42:00,1729.4170000000001,55.733999999999995,6.0,397.0,397.0,398.0,11153685.0,42348.0,172838.0,917017.0,1773.30649,13.51268,55.5,30.5,40.4,0.9990000000000001,49.993,0.03989,1762.87122,9712.22461,37.0,191.3944,8.96921,8.86478,8.58698,8.149,5.0,1690.4533800000004,1543.02188,1395.68625,63.9,71.7,61.9,65.0,63.6,55.5,54.5
2018-04-23 16:47:00,1116.1889999999999,6.337000000000001,6.0,395.0,395.0,397.0,11153793.0,42348.0,172839.0,917017.0,1753.4816399999993,13.43664,56.5,30.5,40.4,0.9990000000000001,49.993,0.03989,1751.8657899999996,6282.59473,34.0,191.3944,7.0674100000000015,7.37393,7.687869999999998,7.93003,5.0,1138.7496199999996,1198.5885,1312.0395,63.9,71.7,62.9,66.0,65.6,55.5,55.5
2018-04-23 16:57:00,1218.599,11.963,6.0,397.0,397.0,398.0,11153988.0,42348.0,172839.0,917019.0,1755.2376,13.3526,57.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1743.86202,6840.148440000001,33.0,191.3944,7.95052,8.20297,7.97129,7.73573,5.0,1302.41962,1240.58125,1223.81775,64.9,72.7,61.9,65.0,64.6,57.5,56.5
2018-04-23 17:02:00,1011.439,-38.044000000000004,6.0,396.0,396.0,397.0,11154075.0,42348.0,172839.0,917021.0,1752.37122,13.44865,57.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1754.86731,5603.63818,31.0,191.3944,7.984,7.21462,7.273519999999999,7.5217800000000015,5.0,997.56544,973.63956,1105.95412,64.9,72.7,61.9,65.0,64.6,57.5,57.5
2018-04-23 17:07:00,904.475,-17.095,6.0,395.0,396.0,397.0,11154161.0,42348.0,172839.0,917023.0,1759.3045,13.40262,57.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1748.86427,5087.67676,31.0,191.3944,6.3555,6.53586,7.10588,7.41673,5.0,942.05494,1031.12806,1081.56875,64.9,72.7,60.9,64.0,63.6,57.5,57.5
2018-04-23 17:12:00,1080.705,-15.523,6.0,395.0,395.0,397.0,11154249.0,42348.0,172839.0,917025.0,1748.21393,13.39862,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1746.86325,5800.35547,32.0,191.3944,7.58305,7.764869999999998,7.546710000000001,7.38755,5.0,1105.36712,1104.4025,1068.50088,64.9,72.7,60.9,63.0,62.6,57.5,57.5
2018-04-23 17:17:00,888.8439999999999,-25.711,6.0,396.0,396.0,398.0,11154330.0,42348.0,172839.0,917027.0,1751.62073,13.3446,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1740.8605,5103.41406,30.0,191.3944,6.63352,6.66605,7.11204,7.175489999999999,5.0,930.29944,950.58906,1006.52331,64.9,72.7,59.9,63.0,62.6,58.5,57.5
2018-04-23 17:22:00,936.6339999999999,-23.173000000000002,6.0,396.0,397.0,398.0,11154404.0,42348.0,172839.0,917030.0,1745.7227899999998,13.39262,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1746.86325,5171.98389,30.0,191.3944,7.342789999999999,7.15079,7.18231,7.14601,5.0,939.9545,1005.45769,964.37888,64.9,72.7,58.9,61.0,61.6,58.5,58.5
2018-04-23 17:27:00,1267.6860000000001,-17.375,6.0,398.0,398.0,400.0,11154512.0,42348.0,172839.0,917031.0,1764.81232,13.406629999999998,58.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1753.8668,6964.92334,34.0,191.3944,8.45242,8.132639999999999,8.05483,7.66965,5.0,1265.15488,1258.55112,1181.99225,65.9,72.7,59.9,62.0,61.6,58.5,58.5
2018-04-23 17:32:00,796.058,-44.02,6.0,395.0,395.0,397.0,11154599.0,42348.0,172839.0,917033.0,1696.82857,12.90638,59.5,30.5,40.4,0.9990000000000001,49.993,0.00997,1686.83385,4721.21973,30.0,191.3944,6.51929,6.69235,6.81745,7.415939999999999,5.0,844.5346900000002,888.7393099999998,1089.12562,65.9,73.7,59.9,63.0,62.6,58.5,58.5
2018-04-23 17:42:00,746.2289999999999,-47.551,6.0,392.0,392.0,393.0,11154746.0,42348.0,172841.0,917037.0,1630.03062,12.52619,59.5,30.5,40.4,0.998,49.993,0.00997,1636.80894,4454.80811,29.0,191.3944,5.5935,5.99901,6.26066,6.77797,5.0,770.56531,793.62612,895.7053800000001,64.9,72.7,57.9,60.0,60.6,59.5,59.5
2018-04-23 17:47:00,691.635,153.428,6.0,396.0,396.0,396.0,11154803.0,42348.0,172842.0,917040.0,1568.51526,12.06997,59.5,30.5,40.4,0.966,49.993,0.00997,1576.77939,4268.20752,29.0,191.3944,6.44119,6.21817,6.2763800000000005,6.44608,5.0,693.3915,717.21281,768.80119,63.9,70.7,56.9,59.0,58.6,59.5,59.5
2018-04-23 17:52:00,442.435,146.296,6.0,392.0,394.0,395.0,11154851.0,42348.0,172845.0,917043.0,1369.0967,10.5132,58.5,30.5,40.4,0.951,49.993,0.00997,1369.67692,3121.62573,27.0,191.3944,5.41929,5.36416,5.65474,6.13457,5.0,456.98972,528.385,652.28994,62.9,68.7,54.9,57.0,57.6,59.5,59.5
2018-04-23 17:57:00,611.827,194.989,6.0,397.0,398.0,399.0,11154903.0,42348.0,172849.0,917045.0,1535.06366,11.72379,58.5,30.5,40.4,0.81,49.993,0.0,1525.75397,3901.75098,30.0,191.3944,6.16125,6.16458,6.42481,6.22724,5.0,631.65313,673.0226200000002,648.19469,61.9,68.7,53.9,56.0,55.6,58.5,59.5
2018-04-23 18:02:00,489.463,-47.896,6.0,391.0,392.0,393.0,11154950.0,42348.0,172851.0,917048.0,1420.9923,10.95542,58.5,30.5,39.4,0.996,49.993,-0.00997,1428.7061,3402.65088,27.0,191.3944,6.715039999999999,6.16856,5.69338,5.99805,5.0,504.53812,486.93891,596.5160599999998,60.9,67.7,52.9,55.0,54.6,58.5,58.5
2018-04-23 18:07:00,739.393,-41.15,6.0,393.0,394.0,394.0,11154989.0,42348.0,172853.0,917052.0,1622.61699,12.48217,57.5,30.5,39.4,0.9990000000000001,49.993,0.00997,1630.80604,4460.42871,28.0,191.3944,7.07595,7.01023,6.670610000000001,5.85283,5.0,745.53638,607.221,530.19762,59.9,65.7,51.9,53.0,53.6,58.5,58.5
2018-04-23 18:12:00,460.717,-55.91,6.0,392.0,392.0,393.0,11155031.0,42348.0,172855.0,917054.0,1411.62765,10.7293,57.5,29.5,39.4,0.996,49.993,0.00997,1401.69285,3299.23364,26.0,197.91896,5.98342,5.76463,5.6547,5.7862300000000015,5.0,472.7445,443.67319,510.35691,59.9,64.7,50.9,53.0,52.6,57.5,58.5
2018-04-23 18:22:00,648.775,301.95,6.0,400.0,400.0,401.0,11155119.0,42348.0,172858.0,917062.0,1537.2848,11.79783,57.5,29.5,38.4,0.866,49.993,0.00997,1534.75853,3918.61255,27.0,197.91896,6.8578100000000015,6.65965,6.33568,6.07068,5.0,633.87181,573.9423099999998,559.8566900000002,59.9,64.7,48.9,51.0,50.6,57.5,57.5
2018-04-23 18:27:00,686.471,266.70599999999996,6.0,395.0,395.0,397.0,11155182.0,42348.0,172861.0,917064.0,1570.91645,12.06796,57.5,29.5,37.4,0.875,49.993,0.00997,1573.77787,4299.682620000001,28.0,197.91896,6.22182,6.05572,6.55785,6.564310000000001,5.0,696.19562,814.6814400000002,703.20744,59.9,66.7,48.9,50.0,50.6,57.5,57.5
2018-04-23 18:32:00,874.3,-18.684,6.0,392.0,392.0,394.0,11155242.0,42348.0,172864.0,917067.0,1732.69638,13.19652,57.5,29.5,37.4,0.998,49.993,0.00997,1722.85152,4935.92285,28.0,197.91896,6.70403,7.02268,7.0651,6.72485,5.0,894.39094,905.671,756.44712,60.9,67.7,48.9,50.0,50.6,57.5,57.5
2018-04-23 18:37:00,528.646,-46.946000000000005,6.0,392.0,392.0,393.0,11155304.0,42348.0,172865.0,917070.0,1486.40968,11.3216,57.5,28.5,37.4,0.998,49.993,0.00997,1478.73087,3620.72632,27.0,197.91896,6.03969,6.29871,6.01926,6.42364,5.0,567.43031,580.33462,729.64169,61.9,68.7,48.9,50.0,50.6,57.5,57.5
2018-04-23 18:42:00,547.896,-44.413000000000004,6.0,391.0,392.0,393.0,11155352.0,42348.0,172868.0,917073.0,1505.36392,11.45166,57.5,28.5,37.4,0.996,49.993,0.00997,1494.73884,3721.89502,27.0,197.91896,5.7558,5.87153,6.0774,6.26328,5.0,586.1148099999998,622.93394,649.222,60.9,67.7,47.9,50.0,50.6,57.5,57.5
2018-04-23 18:47:00,856.352,-12.981,6.0,392.0,393.0,394.0,11155420.0,42348.0,172868.0,917075.0,1721.15563,13.13249,57.5,28.5,37.4,0.996,49.993,0.00997,1710.8455800000004,4856.1123,29.0,197.91896,6.29654,6.64145,6.99998,6.701219999999998,5.0,890.83694,897.29712,773.69844,60.9,68.7,49.9,51.0,50.6,57.5,57.5
2018-04-23 18:52:00,594.495,-31.351999999999997,6.0,394.0,395.0,396.0,11155487.0,42348.0,172868.0,917076.0,1498.20555,11.45366,57.5,28.5,37.4,0.997,49.993,0.02992,1501.74224,3714.0263700000014,27.0,197.91896,5.86373,5.87745,5.81291,6.45784,5.0,580.63238,587.01575,778.01138,61.9,69.7,51.9,53.0,52.6,57.5,57.5
2018-04-23 18:57:00,760.368,-5.596,6.0,395.0,395.0,396.0,11155543.0,42348.0,172869.0,917078.0,1636.8891199999996,12.59022,57.5,28.5,37.4,0.997,49.993,0.02992,1644.81285,4448.06396,28.0,197.91896,6.68475,6.716480000000002,6.2645800000000005,6.32615,5.0,765.2005,788.48275,746.69531,60.9,68.7,52.9,54.0,53.6,57.5,57.5
2018-04-23 19:02:00,771.637,-12.097000000000001,6.0,395.0,395.0,396.0,11155618.0,42348.0,172869.0,917078.0,1653.93754,12.72029,57.5,29.5,38.4,0.997,49.993,-0.00997,1661.82132,4550.35693,29.0,204.44352,6.44822,6.17213,6.64221,6.6911,5.0,798.9984400000002,866.83656,852.8874400000002,61.9,69.7,55.9,57.0,56.6,57.5,57.5
2018-04-23 19:07:00,708.25,-14.797,6.0,393.0,393.0,395.0,11155686.0,42348.0,172870.0,917079.0,1619.27025,12.31209,57.5,29.5,38.4,0.997,49.993,-0.00997,1609.79569,4259.21484,28.0,204.44352,6.735119999999998,6.30755,6.52712,6.72394,5.0,735.26775,768.0906200000002,825.8085,61.9,70.7,56.9,58.0,57.6,57.5,57.5
2018-04-23 19:12:00,623.118,89.17399999999999,6.0,392.0,392.0,394.0,11155743.0,42348.0,172874.0,917079.0,1526.88466,11.7398,57.5,30.5,39.4,0.995,49.993,0.02992,1534.75853,4018.65747,28.0,204.44352,6.71285,6.05284,6.33481,6.50805,5.0,639.69488,698.9625,743.06525,61.9,69.7,57.9,60.0,58.6,57.5,57.5
2018-04-23 19:17:00,607.5409999999999,-6.446000000000001,6.0,393.0,393.0,394.0,11155793.0,42348.0,172879.0,917080.0,1507.8251699999996,11.56371,57.5,31.5,40.4,0.9990000000000001,49.993,0.02992,1509.7463,3801.7063,31.0,204.44352,5.2144900000000005,5.657769999999998,6.19466,6.31829,5.0,603.89306,620.5953099999998,659.78562,60.9,68.7,58.9,60.0,59.6,57.5,57.5
2018-04-23 19:22:00,618.31,278.137,6.0,402.0,403.0,403.0,11155842.0,42348.0,172879.0,917081.0,1524.5285199999996,11.67177,57.5,31.5,40.4,0.753,49.993,0.0,1521.75223,3909.61963,29.0,204.44352,6.65873,6.4354,6.21819,6.19059,5.0,619.47144,609.93375,634.53575,60.9,67.7,57.9,60.0,60.6,57.5,57.5
2018-04-23 19:27:00,538.442,-9.788,6.0,392.0,392.0,393.0,11155885.0,42348.0,172882.0,917081.0,1474.6889,11.31159,57.5,31.5,40.4,1.0,49.993,0.0,1483.73326,3727.51562,26.0,204.44352,6.43365,6.1501199999999985,5.7975400000000015,5.93869,5.0,560.32619,535.26844,569.15481,59.9,65.7,56.9,59.0,58.6,57.5,57.5
2018-04-23 19:32:00,377.67199999999997,-8.585,6.0,393.0,393.0,393.0,11155923.0,42348.0,172883.0,917083.0,1327.07584,10.16502,57.5,31.5,40.4,0.996,49.993,0.0,1327.6562,2994.60254,25.0,204.44352,5.63136,5.3522300000000005,5.06047,5.57067,5.0,406.1385,412.40194,506.84625,59.9,64.7,55.9,57.0,57.6,57.5,57.5
2018-04-23 19:37:00,329.48699999999997,-57.005,6.0,390.0,391.0,391.0,11155953.0,42348.0,172883.0,917086.0,1279.02206,9.79884,56.5,31.5,40.4,0.977,49.993,0.0,1276.63093,2703.46045,24.0,204.44352,5.02689,5.18838,5.27705,5.36701,5.0,365.20519,365.39519,421.98816,57.9,62.7,53.9,56.0,55.6,57.5,57.5
2018-04-23 19:42:00,277.051,335.852,6.0,394.0,394.0,395.0,11155979.0,42348.0,172885.0,917089.0,1191.69396,9.15853,55.5,30.5,39.4,0.7879999999999999,49.993,0.0,1192.58943,2444.91748,26.0,204.44352,4.71821,4.9663,5.11272,5.17347,5.0,298.11938,300.24844,360.88144,56.9,60.7,51.9,54.0,54.6,56.5,57.5
2018-04-23 19:47:00,276.052,-28.576,6.0,393.0,394.0,394.0,11156000.0,42348.0,172887.0,917092.0,1212.74944,9.21656,55.5,30.5,39.4,0.992,49.993,0.0,1205.5958,2421.31128,24.0,215.31779,4.48626,4.92729,4.9253300000000015,4.98283,3.0,303.54797,288.3795,314.48409,55.9,58.7,50.9,53.0,52.6,55.5,56.5
2018-04-23 19:52:00,226.063,-40.266,6.0,392.0,392.0,392.0,11156023.0,42348.0,172887.0,917093.0,1130.20855,8.72231,54.5,30.5,38.4,0.9890000000000001,49.993,0.0,1135.56126,2165.0166,24.0,215.31779,5.12607,4.6402,4.5589,4.80625,5.0,256.30037000000004,275.80641,300.62891,54.9,58.7,49.9,52.0,51.6,55.5,55.5
2018-04-23 19:57:00,183.095,47.302,6.0,392.0,394.0,393.0,11156039.0,42348.0,172888.0,917096.0,1103.24028,8.43017,54.5,29.5,37.4,0.995,49.993,0.0,1101.54446,1662.54395,25.0,215.31779,4.47015,4.49234,4.45043,4.5011199999999985,5.0,194.32148,203.26325,247.7395,53.9,56.7,47.9,50.0,49.6,54.5,55.5
2018-04-23 20:02:00,172.02200000000002,-34.08,6.0,393.0,393.0,394.0,11156054.0,42348.0,172889.0,917099.0,1106.51193,8.43017,53.5,29.5,37.4,0.98,49.993,0.0,1099.54344,1663.66797,23.0,219.6675,3.79555,3.87118,3.98604,4.27875,5.0,195.80739,197.73647,218.33702,52.9,55.7,47.9,50.0,49.6,54.5,54.5
2018-04-23 20:07:00,170.282,-42.824,6.0,392.0,392.0,392.0,11156068.0,42348.0,172891.0,917101.0,1101.0192,8.43017,53.5,29.5,37.4,0.976,49.993,0.0,1100.54395,1634.44141,24.0,219.6675,3.75425,3.54671,3.93033,4.12068,5.0,192.19639,189.19709,198.3237,51.9,54.7,48.9,50.0,49.6,53.5,54.5
2018-04-23 20:12:00,146.786,-66.433,6.0,390.0,391.0,391.0,11156082.0,42348.0,172891.0,917105.0,1107.24726,8.43017,52.5,29.5,37.4,0.91,49.993,0.04987,1100.54395,1383.76709,23.0,213.14294,3.21614,3.34595,3.69787,3.9155,5.0,162.72364,168.17708000000005,189.11398,51.9,54.7,49.9,51.0,50.6,53.5,53.5
2018-04-23 20:17:00,135.059,-67.555,6.0,390.0,390.0,391.0,11156095.0,42348.0,172895.0,917108.0,1099.93859,8.42817,52.5,29.5,37.4,0.882,49.993,0.03989,1101.54446,1324.1898199999996,23.0,213.14294,4.05521,3.8208,3.63747,3.815830000000001,5.0,152.1695,157.73095,172.60716000000005,50.9,53.7,50.9,51.0,50.6,52.5,53.5
2018-04-23 20:22:00,143.716,91.54700000000001,6.0,392.0,391.0,392.0,11156105.0,42348.0,172897.0,917111.0,1097.41742,8.44617,52.5,29.5,37.4,0.631,49.993,0.00997,1100.54395,1438.84802,25.0,206.61838,3.64687,3.58437,3.57447,3.71489,5.0,150.34517,142.48366,154.07955,50.9,52.7,50.9,52.0,51.6,52.5,52.5
2018-04-23 20:27:00,103.29799999999999,-53.218,6.0,391.0,391.0,392.0,11156115.0,42348.0,172898.0,917116.0,1094.40096,8.420160000000001,51.5,29.5,38.4,0.872,49.993,0.0,1099.54344,1013.93817,23.0,206.61838,3.36496,3.40461,3.4606,3.67289,5.0,120.56223,126.85457,145.29377,49.9,52.7,51.9,53.0,51.6,52.5,52.5
2018-04-23 20:32:00,122.00200000000001,-58.821000000000005,6.0,391.0,391.0,392.0,11156124.0,42348.0,172901.0,917119.0,1099.84857,8.41816,51.5,29.5,38.4,0.9,49.993,0.0,1100.54395,1235.38586,23.0,206.61838,3.01445,3.56081,3.65929,3.531,5.0,141.79263999999995,135.7267,130.14708000000002,49.9,51.7,51.9,53.0,52.6,51.5,52.5
2018-04-23 20:37:00,137.778,-64.64399999999999,6.0,391.0,391.0,392.0,11156136.0,42348.0,172903.0,917123.0,1095.12127,8.42416,51.5,29.5,38.4,0.9129999999999999,49.993,-0.00997,1100.54395,1336.55493,24.0,206.61838,3.34999,3.2785800000000003,3.64603,3.72779,5.0,153.20225,157.215,150.18658,49.9,51.7,52.9,54.0,53.6,51.5,51.5
2018-04-23 20:42:00,193.954,-52.332,6.0,391.0,392.0,393.0,11156150.0,42348.0,172903.0,917127.0,1094.16085,8.426160000000001,50.5,29.5,38.4,0.968,49.993,0.01995,1097.54243,1767.08508,23.0,206.61838,3.76381,4.11739,4.00027,3.83599,5.0,209.58141,196.57719,173.72564,49.9,51.7,52.9,54.0,53.6,51.5,51.5
2018-04-23 20:47:00,172.207,-59.008,6.0,391.0,391.0,392.0,11156164.0,42348.0,172905.0,917130.0,1094.92621,8.426160000000001,50.5,29.5,39.4,0.941,49.993,0.00997,1100.54395,1677.15723,23.0,206.61838,4.11163,4.11114,4.0116,3.94933,5.0,198.54736,192.12927,185.64345,49.9,51.7,53.9,55.0,54.6,50.5,51.5
2018-04-23 20:52:00,202.17700000000002,-50.218,6.0,391.0,391.0,392.0,11156180.0,42348.0,172907.0,917133.0,1094.67109,8.436169999999999,50.5,30.5,39.4,0.961,49.993,0.00997,1098.54294,1888.48792,24.0,206.61838,3.9903,3.99794,4.22762,4.07488,5.0,228.42328,227.62105,199.35312,49.9,51.7,54.9,55.0,54.6,50.5,50.5
2018-04-23 20:57:00,221.57,187.481,6.0,393.0,396.0,397.0,11156197.0,42348.0,172909.0,917137.0,1110.44384,8.43217,50.5,30.5,39.4,0.508,49.993,0.0,1103.5454,1903.10132,25.0,206.61838,4.79602,4.73383,4.4680300000000015,4.21027,5.0,233.14811,223.82225,210.20408,49.9,52.7,54.9,56.0,55.6,50.5,50.5
2018-04-23 21:02:00,267.666,-37.416,6.0,390.0,390.0,391.0,11156217.0,42348.0,172911.0,917140.0,1175.4859800000004,8.99845,50.5,30.5,39.4,0.995,49.993,0.0,1177.58197,2317.89429,24.0,206.61838,4.57187,4.67709,4.7219999999999995,4.50167,5.0,284.02816,281.81544,246.29489,49.9,52.7,55.9,57.0,56.6,50.5,50.5
2018-04-23 21:07:00,298.447,-31.944000000000003,6.0,391.0,391.0,392.0,11156239.0,42348.0,172919.0,917141.0,1222.2041,9.35662,50.5,30.5,40.4,0.987,49.993,0.0,1222.60428,2511.2392600000007,24.0,206.61838,4.45677,4.93623,4.94206,4.67211,5.0,318.70966,313.67644,272.02891,49.9,53.7,56.9,58.0,56.6,50.5,50.5
2018-04-23 21:12:00,306.086,-44.672,6.0,391.0,391.0,392.0,11156265.0,42348.0,172920.0,917144.0,1223.76485,9.44267,50.5,30.5,40.4,0.991,49.993,0.03989,1229.60783,2502.24658,24.0,206.61838,4.70126,4.5332,4.60738,4.72156,5.0,325.59059,321.85869,308.18819,50.9,54.7,56.9,58.0,57.6,50.5,50.5
2018-04-23 21:17:00,261.97,105.163,6.0,392.0,392.0,393.0,11156290.0,42348.0,172920.0,917147.0,1155.43604,8.87439,50.5,31.5,40.4,0.996,49.993,0.0,1160.57364,2301.03271,24.0,197.91896,4.2532,4.26087,4.43614,4.61664,5.0,272.14541,287.00434,308.08419,50.9,54.7,57.9,59.0,58.6,50.5,50.5
2018-04-23 21:22:00,270.339,-27.548000000000002,6.0,391.0,392.0,392.0,11156311.0,42348.0,172925.0,917149.0,1178.06728,9.05648,50.5,31.5,40.4,0.995,49.993,0.02992,1184.58545,2301.03271,24.0,197.91896,4.41354,4.48511,4.48905,4.48079,5.0,288.36847,282.34628,286.84534,50.9,54.7,57.9,59.0,58.6,50.5,50.5
2018-04-23 21:27:00,259.349,-41.908,6.0,391.0,391.0,391.0,11156333.0,42348.0,172931.0,917150.0,1169.82822,8.97444,50.5,31.5,41.4,0.985,49.993,0.02992,1171.57908,2272.9301800000007,25.0,197.91896,4.27684,4.65335,4.53184,4.52241,5.0,281.68428,274.09844,278.54519,50.9,54.7,58.9,60.0,59.6,50.5,50.5
2018-04-23 21:32:00,304.996,-31.046,6.0,392.0,392.0,393.0,11156357.0,42348.0,172932.0,917151.0,1236.23599,9.48269,50.5,31.5,41.4,0.99,49.993,0.00997,1238.6121,2534.84546,24.0,197.91896,5.270969999999998,5.15829,4.90279,4.72002,5.0,326.37925,309.20416,301.21159,50.9,54.7,58.9,61.0,60.6,50.5,50.5
2018-04-23 21:37:00,376.376,-23.436999999999998,6.0,392.0,392.0,393.0,11156385.0,42348.0,172932.0,917154.0,1314.19958,10.00094,50.5,31.5,41.4,0.991,49.993,0.01995,1304.64469,2888.93701,24.0,197.91896,6.01083,5.33591,4.9059,4.78562,5.0,385.52031,370.71959,340.96922,50.9,54.7,57.9,60.0,59.6,50.5,50.5
2018-04-23 21:42:00,401.202,-0.621,6.0,392.0,393.0,393.0,11156419.0,42348.0,172933.0,917156.0,1335.49509,10.27108,50.5,31.5,41.4,0.993,49.993,0.01995,1341.66316,2994.60254,24.0,193.56925,5.29178,4.98048,5.21756,5.10934,5.0,420.41941,428.06619000000006,403.19644,51.9,56.7,55.9,58.0,58.6,50.5,50.5
2018-04-23 21:47:00,471.358,8.738999999999999,6.0,393.0,393.0,393.0,11156456.0,42348.0,172935.0,917156.0,1428.72126,10.98743,50.5,31.5,40.4,0.996,49.993,0.02992,1429.70661,3446.49072,24.0,193.56925,5.87852,5.68436,5.39524,5.2632400000000015,5.0,514.1650599999998,508.9620900000001,448.95456,52.9,57.7,54.9,57.0,56.6,50.5,50.5
2018-04-23 21:52:00,623.594,-54.599,6.0,392.0,392.0,392.0,11156502.0,42348.0,172936.0,917159.0,1541.21671,11.82584,50.5,31.5,40.4,0.9990000000000001,49.993,-0.00997,1543.76295,3978.1897,27.0,187.04469,5.80743,6.14781,5.9894300000000005,5.59212,5.0,643.43919,623.54019,531.11806,53.9,59.7,52.9,55.0,55.6,50.5,50.5
2018-04-23 21:57:00,727.325,-107.40299999999999,6.0,392.0,392.0,393.0,11156554.0,42348.0,172936.0,917163.0,1623.7874800000004,12.47016,51.5,30.5,39.4,0.985,49.993,-0.00997,1625.80365,4368.25244,26.0,187.04469,6.0057800000000015,6.20824,6.388999999999999,5.89775,5.0,753.7921200000002,734.69606,611.94312,54.9,61.7,52.9,54.0,54.6,50.5,50.5
2018-04-23 22:02:00,558.7040000000001,-16.776,6.0,392.0,393.0,393.0,11156606.0,42348.0,172946.0,917164.0,1491.21206,11.49168,51.5,30.5,39.4,0.991,49.993,0.0,1499.74123,3734.26001,26.0,187.04469,5.87298,6.23238,5.92618,5.97297,5.0,586.55119,571.66119,620.9993099999998,55.9,63.7,51.9,54.0,54.6,51.5,50.5
2018-04-23 22:12:00,513.679,20.857,6.0,394.0,394.0,395.0,11156691.0,42348.0,172950.0,917166.0,1469.61639,11.16952,51.5,29.5,38.4,0.997,49.993,0.03989,1459.72153,3506.0678700000008,25.0,187.04469,5.70126,5.43553,5.46128,5.62279,5.0,543.73056,537.9465,533.82362,55.9,62.7,49.9,52.0,52.6,51.5,51.5
2018-04-23 22:17:00,576.867,59.516000000000005,6.0,394.0,395.0,395.0,11156736.0,42348.0,172951.0,917166.0,1505.9644,11.54771,51.5,29.5,37.4,0.996,49.993,0.03989,1506.74477,3824.18823,26.0,187.04469,5.70906,5.92101,5.86842,5.6905199999999985,5.0,603.16662,593.25219,561.22412,55.9,62.7,48.9,51.0,51.6,51.5,51.5
2018-04-23 22:22:00,629.655,244.19099999999997,6.0,397.0,396.0,398.0,11156784.0,42348.0,172954.0,917168.0,1533.2628,11.74781,52.5,28.5,37.4,0.9059999999999999,49.993,0.03989,1533.75803,4100.7168,28.0,187.04469,6.02763,6.1973400000000005,6.13732,5.9068,5.0,630.51425,621.3023099999998,586.0201900000002,56.9,63.7,47.9,50.0,50.6,51.5,51.5
2018-04-23 22:32:00,750.5039999999999,33.059,6.0,394.0,395.0,395.0,11156901.0,42348.0,172965.0,917170.0,1648.26469,12.61424,53.5,28.5,36.4,0.996,49.993,0.03989,1646.81386,4534.61963,26.0,187.04469,6.53536,6.67276,6.46887,6.36261,5.0,774.57825,774.69425,726.9146900000002,58.9,66.7,48.9,50.0,49.6,52.5,52.5
2018-04-23 22:37:00,700.24,23.983,6.0,393.0,394.0,394.0,11156966.0,42348.0,172968.0,917170.0,1602.38701,12.27607,54.5,28.5,36.4,0.996,49.993,0.03989,1600.79112,4245.72559,27.0,187.04469,6.906160000000002,6.50818,6.27444,6.39311,5.0,720.86381,753.85638,774.30412,59.9,67.7,50.9,52.0,51.6,53.5,52.5
2018-04-23 22:42:00,683.512,220.648,6.0,397.0,398.0,398.0,11157024.0,42348.0,172972.0,917171.0,1569.6407,11.96391,54.5,28.5,36.4,0.852,49.993,0.03989,1560.77142,3965.82495,28.0,187.04469,6.83961,6.24155,6.13999,6.33143,5.0,660.85594,670.5828700000002,728.75725,59.9,67.7,52.9,54.0,53.6,54.5,53.5
2018-04-23 22:47:00,525.113,-16.503,6.0,393.0,393.0,394.0,11157073.0,42348.0,172976.0,917172.0,1458.2258,11.14151,54.5,28.5,37.4,0.9990000000000001,49.993,0.03989,1456.72001,3585.87915,25.0,187.04469,5.58603,5.38786,5.6453,6.03244,5.0,535.50556,542.22244,634.8304400000002,59.9,66.7,53.9,55.0,54.6,54.5,54.5
2018-04-23 22:52:00,419.93800000000005,-16.637999999999998,6.0,391.0,392.0,392.0,11157116.0,42348.0,172976.0,917174.0,1356.70065,10.39114,54.5,28.5,37.4,0.9990000000000001,49.993,-0.00997,1358.67148,3103.64014,24.0,187.04469,5.54297,5.68394,5.39316,5.72472,5.0,437.35691,458.8055,566.6238099999998,58.9,65.7,54.9,56.0,55.6,54.5,54.5
2018-04-23 22:57:00,394.47,-25.71,6.0,394.0,395.0,395.0,11157151.0,42348.0,172980.0,917175.0,1321.47808,10.119,54.5,28.5,38.4,1.0,49.993,0.01995,1319.65215,2929.40454,25.0,187.04469,5.20827,4.91962,4.98037,5.402430000000002,5.0,401.61706,414.32862,476.92881,57.9,63.7,55.9,56.0,55.6,54.5,54.5
2018-04-23 23:02:00,459.541,10.193999999999999,6.0,395.0,396.0,396.0,11157186.0,42348.0,172980.0,917176.0,1400.3722,10.75532,54.5,29.5,38.4,0.998,49.993,0.01995,1400.69234,3309.35059,25.0,187.04469,6.13744,5.60921,5.48538,5.39046,5.0,486.18581,490.28744000000006,459.34459,56.9,62.7,55.9,57.0,56.6,54.5,54.5
2018-04-23 23:07:00,495.619,-51.708999999999996,6.0,394.0,394.0,394.0,11157228.0,42348.0,172982.0,917176.0,1418.57624,10.9274,54.5,29.5,39.4,0.998,49.993,0.03989,1423.70357,3436.37378,25.0,187.04469,5.2969800000000005,5.48646,5.68863,5.55514,5.0,507.49788,513.13247,490.12509000000006,56.9,62.7,56.9,58.0,57.6,54.5,54.5
2018-04-23 23:12:00,399.376,-3.023,6.0,395.0,395.0,396.0,11157266.0,42348.0,172983.0,917177.0,1341.58808,10.20905,54.5,29.5,39.4,0.998,49.993,0.0,1332.65874,2964.25171,25.0,187.04469,5.060230000000002,5.29836,5.36888,5.44723,5.0,417.75275,430.34922,481.02794000000006,56.9,62.7,57.9,59.0,57.6,54.5,54.5
2018-04-23 23:17:00,328.564,-51.141000000000005,6.0,393.0,393.0,393.0,11157299.0,42348.0,172986.0,917177.0,1259.13744,9.64477,54.5,30.5,40.4,0.987,49.993,0.0,1258.62209,2692.21948,24.0,187.04469,5.43586,5.13299,4.9814300000000005,5.30146,5.0,347.10662,361.56584,432.50922,56.9,61.7,57.9,59.0,58.6,54.5,54.5
2018-04-23 23:22:00,414.173,32.144,6.0,394.0,394.0,394.0,11157330.0,42348.0,172986.0,917178.0,1351.26776,10.29109,54.5,30.5,40.4,0.9990000000000001,49.993,0.0,1342.66366,3108.13623,25.0,187.04469,6.02805,5.57854,5.43281,5.20573,5.0,422.22572,417.94197,407.31734,55.9,60.7,58.9,60.0,59.6,54.5,54.5
2018-04-23 23:27:00,333.551,-4.5489999999999995,6.0,394.0,394.0,395.0,11157365.0,42348.0,172990.0,917179.0,1263.99973,9.75082,54.5,30.5,40.4,0.9990000000000001,49.993,0.0,1270.62803,2676.48218,24.0,187.04469,4.4438,4.97556,5.04311,5.28185,5.0,359.72038,381.01538,417.49194,55.9,60.7,58.9,60.0,59.6,54.5,54.5
2018-04-23 23:32:00,232.21,-2.721,6.0,394.0,394.0,395.0,11157388.0,42348.0,172995.0,917181.0,1128.06256,8.68829,53.5,30.5,41.4,0.992,49.993,0.0,1133.56025,2216.7251,26.0,187.04469,5.28307,4.2920099999999985,4.27047,4.87782,5.0,253.44995,262.61609,341.04159,54.9,59.7,58.9,61.0,60.6,54.5,54.5
2018-04-23 23:37:00,224.928,-12.33,6.0,393.0,393.0,394.0,11157406.0,42348.0,172995.0,917185.0,1132.63977,8.714310000000001,53.5,30.5,41.4,0.998,49.993,0.01995,1133.56025,2165.0166,23.0,191.3944,3.84852,4.024,4.71895,4.67274,5.0,256.42625,260.54673,282.50769,54.9,57.7,56.9,59.0,58.6,53.5,54.5
2018-04-23 23:42:00,247.725,-63.446000000000005,6.0,391.0,392.0,393.0,11157426.0,42348.0,172997.0,917188.0,1176.10133,8.94642,53.5,30.5,40.4,0.98,49.993,-0.01995,1168.57755,2262.81323,22.0,200.09381,5.16828,5.39973,4.71973,4.63431,5.0,276.42084,250.36464,268.13725,53.9,56.7,54.9,57.0,56.6,53.5,53.5
2018-04-23 23:47:00,348.056,-35.185,6.0,392.0,392.0,393.0,11157450.0,42348.0,172997.0,917191.0,1279.80258,9.85287,52.5,30.5,40.4,0.996,49.993,-0.01995,1285.63549,2746.17627,23.0,200.09381,5.1086800000000006,4.68269,4.89801,4.88897,5.0,371.31866,373.08316,313.36172,53.9,56.7,52.9,55.0,54.6,53.5,53.5
2018-04-23 23:52:00,495.004,-28.414,6.0,393.0,394.0,395.0,11157484.0,42348.0,173000.0,917192.0,1441.28234,11.00944,52.5,29.5,39.4,0.9990000000000001,49.993,-0.01995,1440.71204,3498.1992200000004,24.0,200.09381,6.25857,5.928719999999998,5.83973,5.26112,5.0,514.79444,472.44659,383.82419,53.9,58.7,51.9,54.0,53.6,52.5,53.5
2018-04-23 23:57:00,629.639,-8.424,6.0,394.0,394.0,395.0,11157528.0,42348.0,173000.0,917193.0,1565.10861,11.89988,52.5,29.5,38.4,0.9990000000000001,49.993,-0.01995,1554.76853,4061.37329,25.0,200.09381,5.44168,5.95425,6.0248,5.6962,5.0,644.10562,592.8798099999998,509.63084,54.9,61.7,49.9,52.0,52.6,52.5,52.5
2018-04-24 00:02:00,559.6659999999999,20.273,6.0,395.0,395.0,396.0,11157586.0,42348.0,173002.0,917193.0,1512.71764,11.49368,53.5,28.5,38.4,0.9990000000000001,49.993,-0.01995,1501.74224,3772.47949,26.0,200.09381,5.84834,5.7382,5.857480000000002,6.05855,5.0,596.08194,650.60244,651.63438,57.9,64.7,49.9,52.0,52.6,52.5,52.5
2018-04-24 00:07:00,296.426,-41.626999999999995,6.0,391.0,392.0,392.0,11157623.0,42348.0,173002.0,917195.0,1233.03941,9.38064,53.5,28.5,37.4,0.986,49.993,-0.01995,1224.60529,2570.81665,23.0,200.09381,5.10805,4.50373,4.65458,5.48036,5.0,320.62478,341.6635,517.42609,57.9,63.7,49.9,51.0,51.6,53.5,52.5
2018-04-24 00:12:00,219.118,-21.744,6.0,392.0,392.0,393.0,11157643.0,42348.0,173002.0,917197.0,1113.56541,8.53022,53.5,27.5,37.4,0.9890000000000001,49.993,-0.01995,1111.5493800000004,2076.21265,22.0,200.09381,4.20966,4.70803,4.52844,4.83028,5.0,239.17858,240.92231,355.95694,55.9,59.7,47.9,50.0,50.6,53.5,53.5
2018-04-24 00:17:00,223.479,-9.69,6.0,392.0,392.0,393.0,11157661.0,42348.0,173002.0,917199.0,1111.52438,8.51021,52.5,27.5,37.4,0.992,49.993,-0.01995,1109.54837,2052.60669,22.0,219.6675,4.49388,4.3894400000000005,4.23039,4.49737,5.0,237.86672,230.29317000000003,275.14584,54.9,57.7,47.9,49.0,49.6,53.5,53.5
2018-04-24 00:22:00,130.957,-41.215,6.0,391.0,391.0,391.0,11157675.0,42348.0,173002.0,917201.0,1099.0082,8.42216,52.5,27.5,37.4,0.938,49.993,-0.00997,1099.54344,1274.72937,21.0,219.6675,3.36257,3.67315,3.62507,4.0298,5.0,148.23161000000005,150.81476999999995,209.22783,52.9,55.7,47.9,49.0,49.6,52.5,53.5
2018-04-24 00:27:00,57.019,-60.419,6.0,391.0,391.0,392.0,11157682.0,42348.0,173002.0,917205.0,1095.27135,8.42216,52.5,27.5,37.4,0.6890000000000001,49.993,0.01995,1100.54395,654.2262,21.0,219.6675,2.79354,2.5561,2.9714400000000003,3.58005,5.0,75.1159,83.41596,147.18261,51.9,53.7,48.9,50.0,49.6,52.5,52.5
2018-04-24 00:32:00,54.538000000000004,-63.714,6.0,390.0,390.0,391.0,11157688.0,42348.0,173002.0,917209.0,1107.90758,8.426160000000001,51.5,27.5,37.4,0.675,49.993,0.00997,1100.54395,609.26221,21.0,219.6675,2.93441,2.85827,2.7898,3.22305,5.0,69.63248,68.54677,107.61466,50.9,51.7,48.9,50.0,49.6,52.5,52.5
2018-04-24 00:37:00,10.392999999999999,-75.219,6.0,391.0,391.0,392.0,11157691.0,42348.0,173002.0,917215.0,1101.97969,8.426160000000001,51.5,27.5,37.4,0.15,49.993,0.01995,1100.54395,242.8056,21.0,219.6675,2.35865,2.39181,2.58043,2.90285,5.0,25.73725,32.72305,71.1748,49.9,50.7,49.9,50.0,49.6,51.5,52.5
2018-04-24 00:42:00,-13.418,-78.53699999999999,6.0,390.0,390.0,391.0,11157692.0,42348.0,173002.0,917221.0,1106.01671,8.42216,50.5,27.5,37.4,0.215,49.993,0.0,1098.54294,5.6205,21.0,219.6675,2.44909,2.83509,2.70083,2.72423,5.0,8.50412,19.93319,41.80815,49.9,49.7,49.9,51.0,50.6,51.5,51.5
2018-04-24 00:47:00,-1.484,-77.783,6.0,391.0,390.0,391.0,11157693.0,42348.0,173002.0,917228.0,1099.45838,8.44417,50.5,27.5,37.4,0.027999999999999997,49.993,0.01995,1100.54395,128.1474,20.0,219.6675,2.08333,2.1286400000000003,2.06761,2.53704,5.0,18.12618,17.64532,31.3194,48.9,48.7,49.9,51.0,50.6,50.5,51.5
2018-04-24 00:52:00,18.29,-69.357,6.0,391.0,391.0,392.0,11157693.0,42348.0,173002.0,917234.0,1101.52944,8.44017,49.5,27.5,37.4,0.27,49.993,0.00997,1100.54395,306.8793,21.0,224.01721,3.21397,3.36398,2.8835900000000003,2.57734,5.0,36.87312,33.83662,29.92581,48.9,48.7,50.9,52.0,51.6,50.5,50.5
2018-04-24 00:57:00,83.97399999999999,-51.001999999999995,6.0,391.0,391.0,392.0,11157698.0,42348.0,173002.0,917239.0,1102.85009,8.426160000000001,49.5,27.5,37.4,0.9059999999999999,49.993,-0.00997,1100.54395,873.42566,21.0,232.71664,3.78559,3.45892,3.42735,2.94786,5.0,96.46348,92.3128,57.48123,48.9,49.7,51.9,53.0,52.6,49.5,50.5
2018-04-24 01:02:00,68.888,-52.718999999999994,6.0,392.0,392.0,393.0,11157704.0,42348.0,173002.0,917243.0,1102.00965,8.42817,49.5,28.5,38.4,0.79,49.993,0.02992,1100.54395,757.64343,21.0,232.71664,2.61614,2.74454,2.92606,3.09786,5.0,86.08034,82.81295,80.73408,48.9,51.7,53.9,54.0,53.6,49.5,49.5
2018-04-24 01:07:00,108.367,-57.745,6.0,389.0,389.0,390.0,11157713.0,42348.0,173002.0,917247.0,1098.91811,8.420160000000001,49.5,28.5,38.4,0.892,49.993,0.02992,1100.54395,1156.69885,21.0,232.71664,4.09734,4.23717,3.91967,3.45085,10.0,133.86547,134.22169,109.78862,48.9,52.7,54.9,56.0,55.6,49.5,49.5
2018-04-24 01:12:00,95.355,-58.228,6.0,390.0,390.0,390.0,11157723.0,42348.0,173002.0,917252.0,1100.10369,8.436169999999999,49.5,29.5,39.4,0.861,49.993,0.02992,1101.54446,982.46338,21.0,245.76585,3.55632,3.0812,3.30447,3.4815,5.0,108.50992,119.70919,120.21468,48.9,53.7,56.9,57.0,56.6,49.5,49.5
2018-04-24 01:17:00,146.058,-49.076,6.0,390.0,390.0,391.0,11157734.0,42348.0,173002.0,917256.0,1101.46945,8.416160000000001,50.5,29.5,39.4,0.9540000000000001,49.993,0.0,1100.54395,1451.21301,21.0,245.76585,4.36603,4.1722,3.83507,3.5687800000000003,5.0,164.30341,157.85775,139.12761,49.9,54.7,57.9,59.0,58.6,49.5,49.5
2018-04-24 01:22:00,88.368,3.156,6.0,392.0,392.0,393.0,11157743.0,42348.0,173002.0,917260.0,1094.68604,8.420160000000001,50.5,29.5,40.4,0.736,49.993,0.04987,1100.54395,950.98865,22.0,245.76585,3.44457,3.4553,3.64503,3.65617,5.0,105.50266,113.5875,129.54358,49.9,54.7,59.9,60.0,59.6,50.5,49.5
2018-04-24 01:27:00,74.441,61.723,6.0,391.0,392.0,392.0,11157748.0,42348.0,173013.0,917261.0,1107.87755,8.43817,50.5,30.5,40.4,0.784,49.993,0.04987,1101.54446,931.87891,24.0,245.76585,3.25905,3.40021,3.13173,3.35483,5.0,90.93905,76.93327,100.16923,49.9,54.7,58.9,61.0,60.6,50.5,50.5
2018-04-24 01:32:00,138.201,-82.499,6.0,390.0,391.0,391.0,11157755.0,42348.0,173013.0,917266.0,1102.68499,8.44017,50.5,30.5,40.4,0.838,49.993,0.0,1101.54446,1439.97205,21.0,245.76585,2.92376,3.52896,3.79594,3.4501,5.0,165.02178,147.86700000000002,109.958,49.9,54.7,56.9,59.0,58.6,50.5,50.5
2018-04-24 01:37:00,205.86,-59.81100000000001,6.0,390.0,390.0,391.0,11157771.0,42348.0,173013.0,917272.0,1103.9006,8.47219,50.5,30.5,40.4,0.9690000000000001,49.993,0.04987,1104.54591,2036.86914,21.0,245.76585,4.56583,4.39712,4.2866800000000005,3.93998,5.0,234.03688,215.78395,179.91789,50.9,55.7,54.9,57.0,56.6,50.5,50.5
2018-04-24 01:47:00,116.59200000000001,137.946,6.0,390.0,390.0,391.0,11157805.0,42348.0,173015.0,917280.0,1097.23731,8.426160000000001,50.5,29.5,39.4,0.9620000000000001,49.993,0.01995,1098.54294,1137.58923,23.0,245.76585,3.1997400000000003,3.41221,3.71755,4.19956,5.0,143.4245,148.23756,209.1777,51.9,56.7,51.9,54.0,53.6,50.5,50.5
2018-04-24 01:52:00,171.105,-66.937,6.0,390.0,390.0,391.0,11157819.0,42348.0,173027.0,917280.0,1106.94709,8.43017,50.5,29.5,39.4,0.945,49.993,0.01995,1100.54395,1722.12122,23.0,245.76585,4.50177,4.7126199999999985,4.34439,4.14811,5.0,200.65044,201.81838,200.97814,51.9,56.7,50.9,53.0,52.6,50.5,50.5
2018-04-24 01:57:00,269.77,-21.27,6.0,391.0,391.0,392.0,11157838.0,42348.0,173027.0,917283.0,1197.60698,9.18454,50.5,28.5,38.4,0.992,49.993,0.01995,1199.59291,2432.55249,22.0,245.76585,5.11239,4.82653,4.68163,4.37544,5.0,300.17466,284.60406,237.92305,51.9,56.7,49.9,52.0,51.6,50.5,50.5
2018-04-24 02:02:00,157.246,-79.678,6.0,389.0,388.0,389.0,11157855.0,42348.0,173027.0,917287.0,1101.33431,8.41816,50.5,28.5,38.4,0.898,49.993,0.01995,1099.54344,1575.98828,21.0,245.76585,3.88727,4.20995,4.12755,4.29194,5.0,184.67414,186.26694,229.37325,51.9,57.7,48.9,51.0,50.6,50.5,50.5
