date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-24 02:08:00,176.345,-0.71,6.0,390.0,390.0,390.0,11157868.0,42348.0,173027.0,917292.0,1108.74802,8.44617,50.5,28.5,37.4,0.9990000000000001,49.993,0.01995,1101.54446,1598.47009,22.0,245.76585,4.348330000000002,3.97413,3.64984,3.85086,5.0,177.62748,145.85506,170.2022,51.9,56.7,48.9,50.0,49.6,50.5,50.5
2018-04-24 02:37:00,3.034,-74.191,6.0,388.0,388.0,388.0,11157902.0,42348.0,173059.0,917312.0,1102.47492,8.426160000000001,51.5,29.5,39.4,0.052000000000000005,49.993,0.01995,1101.54446,152.87761,21.0,258.81506,1.86982,2.08801,2.23113,2.5688,5.0,16.4763,21.64921,42.17008,51.9,54.7,57.9,58.0,58.6,50.5,50.5
2018-04-24 02:42:00,33.027,231.739,6.0,393.0,393.0,394.0,11157904.0,42348.0,173061.0,917316.0,1099.44336,8.42817,51.5,30.5,40.4,0.048,49.993,0.01995,1100.54395,462.0051,23.0,258.81506,3.18102,2.87568,2.60723,2.50749,5.0,48.36408,50.73492,40.53361,51.9,54.7,58.9,59.0,59.6,51.5,50.5
2018-04-24 02:47:00,32.211,-74.986,6.0,391.0,390.0,391.0,11157907.0,42348.0,173070.0,917320.0,1095.57145,8.43017,51.5,30.5,40.4,0.39899999999999997,49.993,0.01995,1100.54395,532.82343,21.0,258.81506,3.11942,2.79184,2.8222,2.69401,5.0,60.18482,54.9826,51.08614,51.9,54.7,59.9,61.0,60.6,51.5,51.5
2018-04-24 02:52:00,11.517000000000001,-78.758,6.0,390.0,390.0,390.0,11157909.0,42348.0,173070.0,917326.0,1094.8961800000004,8.43017,51.5,30.5,40.4,0.16899999999999998,49.993,0.01995,1099.54344,301.25879,21.0,258.81506,2.90576,2.95242,2.84827,2.76732,5.0,36.10611,45.62041,49.73189,51.9,54.7,56.9,59.0,58.6,51.5,51.5
2018-04-24 02:57:00,25.083000000000002,39.789,6.0,394.0,393.0,394.0,11157911.0,42348.0,173076.0,917328.0,1100.08874,8.42817,51.5,30.5,40.4,0.877,49.993,0.01995,1102.54489,372.07712,23.0,258.81506,2.86033,2.7890900000000003,2.75066,2.75573,5.0,50.742,48.79591,47.45782,51.9,53.7,54.9,57.0,56.6,51.5,51.5
2018-04-24 03:02:00,36.469,-72.55199999999999,6.0,391.0,391.0,391.0,11157913.0,42348.0,173076.0,917335.0,1107.3523,8.43017,51.5,30.5,40.4,0.505,49.993,0.01995,1100.54395,551.9331099999998,20.0,258.81506,2.40825,2.62377,2.93245,2.8545,5.0,60.34362,64.99146999999999,54.18941,51.9,53.7,52.9,55.0,54.6,51.5,51.5
2018-04-24 03:07:00,38.308,-27.261999999999997,6.0,393.0,392.0,393.0,11157917.0,42348.0,173076.0,917340.0,1106.58694,8.44017,51.5,29.5,39.4,0.813,49.993,0.01995,1100.54395,532.82343,20.0,258.81506,1.87593,2.19972,2.63827,2.91255,5.0,62.45984,67.92602,65.84201,50.9,53.7,50.9,53.0,52.6,51.5,51.5
2018-04-24 03:12:00,12.508,-82.304,6.0,389.0,389.0,389.0,11157922.0,42348.0,173082.0,917342.0,1093.96572,8.42216,51.5,29.5,39.4,0.085,49.993,0.01995,1098.54294,308.00339,21.0,258.81506,2.63633,2.5937900000000003,3.00193,3.05841,5.0,41.22988,59.81596,70.21399,50.9,53.7,49.9,52.0,51.6,51.5,51.5
2018-04-24 03:17:00,35.157,-71.60600000000001,6.0,390.0,389.0,389.0,11157924.0,42348.0,173082.0,917348.0,1095.24132,8.42817,51.5,28.5,38.4,0.47100000000000003,49.993,0.01995,1100.54395,558.67767,20.0,254.46532,3.92519,3.46929,3.1641,3.04723,5.0,63.59324,67.87765999999999,63.86161,50.9,53.7,48.9,51.0,50.6,51.5,51.5
2018-04-24 03:22:00,38.168,-63.523999999999994,6.0,390.0,390.0,390.0,11157926.0,42348.0,173082.0,917354.0,1100.76408,8.442169999999999,51.5,28.5,38.4,0.638,49.993,0.01995,1101.54446,468.74973,20.0,254.46532,2.9351,2.98317,2.81056,2.78917,5.0,45.34766,41.42786,45.63502,50.9,53.7,48.9,50.0,49.6,51.5,51.5
2018-04-24 03:27:00,32.971,134.908,6.0,391.0,390.0,391.0,11157928.0,42348.0,173083.0,917358.0,1100.08874,8.42817,51.5,28.5,38.4,0.948,49.993,0.01995,1100.54395,475.49432,22.0,254.46532,3.32361,3.19837,3.03531,2.74242,5.0,44.45545,38.25235,41.87254,50.9,53.7,49.9,51.0,50.6,51.5,51.5
2018-04-24 03:32:00,-4.961,179.646,6.0,392.0,392.0,392.0,11157930.0,42348.0,173099.0,917358.0,1106.78207,8.42817,51.5,28.5,38.4,0.098,49.993,0.01995,1100.54395,121.4028,25.0,254.46532,2.74337,2.36751,2.30593,2.66995,5.0,8.86848,18.64959,33.310320000000004,50.9,53.7,51.9,53.0,52.6,51.5,51.5
2018-04-24 03:37:00,-12.612,-77.53699999999999,6.0,389.0,389.0,389.0,11157931.0,42348.0,173100.0,917363.0,1106.04667,8.42216,51.5,28.5,38.4,0.121,49.993,0.01995,1100.54395,11.241,21.0,245.76585,2.48684,2.33503,2.43702,2.59515,5.0,6.89284,13.94653,30.73888,50.9,53.7,53.9,54.0,53.6,51.5,51.5
2018-04-24 21:08:00,97.662,-53.575,6.0,391.0,390.0,391.0,11157937.0,42398.0,173102.0,917419.0,1095.0162300000004,8.426160000000001,37.5,24.5,24.4,0.851,49.993,0.0,1100.54395,982.46338,33.0,452.3783,3.49289,3.55876,3.55009,3.4311,5.0,114.65066000000002,114.38461,54.83935,37.9,38.7,26.9,27.0,27.6,37.5,37.5
2018-04-24 21:13:00,122.277,45.309,6.0,392.0,391.0,392.0,11157946.0,42398.0,173105.0,917422.0,1107.44232,8.42817,38.5,24.5,24.4,0.68,49.993,0.0,1100.54395,1155.57471,49.0,456.72804,3.82018,3.73066,3.70968,3.55275,5.0,129.91852,130.26702,96.49482,38.9,41.7,28.9,29.0,28.6,37.5,37.5
2018-04-24 21:18:00,121.79,-57.751000000000005,6.0,391.0,391.0,392.0,11157956.0,42398.0,173108.0,917425.0,1101.8896,8.43017,38.5,24.5,24.4,0.924,49.993,0.0,1099.54344,1181.42908,66.0,456.72804,3.5426,3.59016,3.70652,3.72713,5.0,135.79258000000002,133.76975,124.43998,39.9,42.7,30.9,31.0,30.6,38.5,37.5
2018-04-24 21:23:00,138.484,-36.196999999999996,6.0,391.0,390.0,391.0,11157966.0,42398.0,173110.0,917429.0,1106.81203,8.43017,39.5,24.5,25.4,0.955,49.993,0.0,1099.54344,1336.55493,29.0,456.72804,3.66821,3.88221,3.83956,3.68059,5.0,156.39338999999995,153.98991999999996,130.96111000000002,40.9,43.7,32.9,33.0,32.6,38.5,38.5
2018-04-24 21:28:00,140.363,-30.456,6.0,391.0,390.0,391.0,11157978.0,42398.0,173112.0,917431.0,1094.92621,8.43017,39.5,25.5,25.4,0.972,49.993,0.0,1100.54395,1335.43079,25.0,456.72804,3.82222,4.00134,3.92815,3.80566,5.0,160.37044,164.1373,149.40187,41.9,45.7,34.9,35.0,35.6,39.5,38.5
2018-04-24 21:33:00,192.317,-22.754,6.0,391.0,391.0,392.0,11157993.0,42398.0,173115.0,917434.0,1101.57442,8.43017,40.5,25.5,25.4,0.9940000000000001,49.993,0.0,1100.54395,1844.64819,25.0,463.25264,4.62651,4.40245,4.45594,4.14377,5.0,213.95556,215.13644,180.0128,41.9,46.7,37.9,38.0,37.6,39.5,39.5
2018-04-24 21:38:00,227.447,-28.486,6.0,391.0,391.0,392.0,11158009.0,42398.0,173116.0,917436.0,1108.7029699999996,8.46819,40.5,26.5,26.4,0.993,49.993,0.0,1106.54692,1991.90527,24.0,463.25264,4.24365,4.48263,4.25245,4.20351,5.0,236.12758,231.12142000000003,199.68298,42.9,47.7,39.9,40.0,39.6,40.5,39.5
2018-04-24 21:43:00,193.153,155.144,6.0,392.0,392.0,393.0,11158027.0,42398.0,173119.0,917439.0,1094.67109,8.43817,41.5,26.5,26.4,0.953,49.993,0.02992,1100.54395,1863.75781,25.0,463.25264,4.14992,4.32768,4.26595,4.23197,5.0,208.54625,226.77966,223.45944,43.9,48.7,41.9,42.0,41.6,40.5,40.5
2018-04-24 21:48:00,163.52100000000002,81.21,6.0,394.0,392.0,394.0,11158042.0,42398.0,173122.0,917441.0,1096.80207,8.442169999999999,41.5,27.5,27.4,0.9840000000000001,49.993,-0.00997,1102.54489,1617.57996,25.0,463.25264,4.14551,4.0873800000000005,3.89385,4.01326,5.0,175.19261,180.97344,205.07097,44.9,48.7,43.9,44.0,43.6,41.5,40.5
2018-04-24 21:53:00,132.805,-44.715,6.0,391.0,391.0,391.0,11158054.0,42398.0,173123.0,917444.0,1107.9976800000004,8.42216,42.5,28.5,28.4,0.943,49.993,0.01995,1101.54446,1246.62695,24.0,463.25264,4.08017,4.0019800000000005,4.01681,3.96412,5.0,143.14162,147.2833,174.30122,44.9,48.7,44.9,46.0,45.6,41.5,41.5
2018-04-24 21:58:00,112.709,-31.355,6.0,391.0,391.0,391.0,11158065.0,42398.0,173126.0,917447.0,1107.09718,8.42216,42.5,28.5,28.4,0.9640000000000001,49.993,0.01995,1100.54395,1117.35535,24.0,463.25264,3.4118800000000005,3.65467,3.78461,3.90679,5.0,131.67902,134.08033999999998,150.92289,44.9,48.7,46.9,47.0,46.6,42.5,41.5
2018-04-24 22:03:00,124.45299999999999,-42.353,6.0,390.0,390.0,390.0,11158075.0,42398.0,173130.0,917451.0,1101.6344800000004,8.42817,42.5,29.5,29.4,0.9490000000000001,49.993,0.01995,1100.54395,1188.17371,25.0,463.25264,3.70332,3.81937,3.56227,3.74677,5.0,140.91797,137.50222,143.67667,44.9,48.7,48.9,49.0,48.6,42.5,42.5
2018-04-24 22:08:00,113.64399999999999,-52.097,6.0,390.0,390.0,390.0,11158085.0,42398.0,173132.0,917454.0,1100.9891699999996,8.42817,43.5,29.5,30.4,0.8759999999999999,49.993,0.01995,1099.54344,1065.64685,24.0,463.25264,3.39821,3.57426,3.61288,3.64791,5.0,129.05607,135.68367,139.05791000000002,44.9,48.7,49.9,50.0,50.6,42.5,42.5
2018-04-24 22:13:00,110.068,-93.176,6.0,388.0,388.0,389.0,11158095.0,42398.0,173136.0,917457.0,1107.5924,8.426160000000001,43.5,30.5,31.4,0.7709999999999999,49.993,0.01995,1100.54395,1098.24573,24.0,463.25264,3.62312,3.70759,3.65383,3.6043,5.0,128.18455,128.07336999999998,132.50789,44.9,48.7,51.9,52.0,51.6,43.5,42.5
2018-04-24 22:18:00,87.348,-23.56,6.0,390.0,390.0,391.0,11158103.0,42398.0,173138.0,917460.0,1100.58397,8.42416,43.5,31.5,31.4,0.94,49.993,0.01995,1100.54395,847.57141,24.0,463.25264,3.4006800000000004,3.31328,3.3846300000000005,3.55367,5.0,103.208,107.95323,120.90626,44.9,48.7,52.9,54.0,53.6,43.5,43.5
2018-04-24 22:23:00,89.059,-45.474,6.0,390.0,390.0,390.0,11158111.0,42398.0,173143.0,917463.0,1099.15821,8.42817,44.5,32.5,32.4,0.863,49.993,0.01995,1100.54395,924.01019,24.0,463.25264,3.3179199999999995,3.38204,3.2709,3.41182,5.0,105.67973,104.72835,112.71455,45.9,48.7,54.9,55.0,54.6,43.5,43.5
2018-04-24 22:28:00,113.15100000000001,-78.392,6.0,389.0,389.0,389.0,11158118.0,42398.0,173145.0,917467.0,1101.16929,8.42817,44.5,32.5,33.4,0.812,49.993,0.01995,1099.54344,1072.3913599999996,24.0,463.25264,3.90242,3.64122,3.56587,3.3868400000000003,5.0,123.06838,122.19477,110.70366,45.9,48.7,55.9,57.0,56.6,44.5,43.5
2018-04-24 22:33:00,131.099,-27.858,6.0,390.0,390.0,390.0,11158128.0,42398.0,173151.0,917469.0,1094.68604,8.43217,44.5,33.5,34.4,0.9790000000000001,49.993,0.01995,1100.54395,1290.4668,25.0,463.25264,3.8461,4.0449199999999985,3.67841,3.51316,5.0,152.51673,141.52702,125.33188,45.9,49.7,57.9,58.0,57.6,44.5,44.5
2018-04-24 22:38:00,216.143,-5.249,6.0,391.0,391.0,391.0,11158142.0,42398.0,173153.0,917471.0,1109.19827,8.44017,45.5,34.5,35.4,0.993,49.993,0.01995,1102.54489,2062.72363,25.0,463.25264,4.64156,4.2571,4.0476,3.673880000000001,5.0,231.96058,226.31955,165.88336,46.9,50.7,58.9,60.0,59.6,44.5,44.5
2018-04-24 22:43:00,202.755,-21.276999999999997,6.0,390.0,390.0,391.0,11158157.0,42398.0,173157.0,917473.0,1102.73004,8.426160000000001,45.5,35.5,36.4,0.992,49.993,0.01995,1101.54446,1991.90527,25.0,463.25264,4.68345,4.6501,4.50286,4.05777,5.0,224.33022000000003,204.86748,189.16622,46.9,51.7,59.9,61.0,60.6,45.5,44.5
2018-04-24 22:48:00,183.52200000000002,-20.469,6.0,391.0,390.0,391.0,11158174.0,42398.0,173159.0,917476.0,1098.63303,8.426160000000001,45.5,35.5,36.4,0.992,49.993,0.01995,1099.54344,1813.17334,24.0,463.25264,4.59761,4.60501,4.43551,4.37788,5.0,211.98733,209.4053,206.44077,47.9,51.7,57.9,60.0,59.6,45.5,45.5
2018-04-24 22:53:00,232.015,-47.211999999999996,6.0,391.0,390.0,392.0,11158191.0,42398.0,173161.0,917479.0,1124.56581,8.63827,45.5,35.5,37.4,0.972,49.993,0.01995,1125.55626,2118.92847,24.0,463.25264,4.64676,4.72293,4.6715,4.49496,5.0,248.83219,247.21156,222.47562,47.9,52.7,55.9,58.0,57.6,45.5,45.5
2018-04-24 22:58:00,297.33799999999997,26.558000000000003,6.0,392.0,392.0,392.0,11158214.0,42398.0,173165.0,917480.0,1224.1549699999996,9.32861,46.5,35.5,37.4,0.9940000000000001,49.993,0.01995,1217.60182,2471.89575,25.0,467.60238,4.72698,4.83119,5.02072,4.83324,5.0,314.77231,323.22794,278.48431,48.9,53.7,54.9,57.0,56.6,45.5,45.5
2018-04-24 23:03:00,196.707,-31.107,6.0,391.0,390.0,391.0,11158233.0,42398.0,173167.0,917482.0,1099.75855,8.420160000000001,46.5,35.5,37.4,0.978,49.993,0.01995,1100.54395,1881.74341,25.0,467.60238,4.39394,4.2753,4.3969,4.67424,5.0,218.91003,216.1252,258.65112,48.9,54.7,53.9,56.0,55.6,46.5,45.5
2018-04-24 23:08:00,217.968,182.833,6.0,394.0,394.0,395.0,11158250.0,42398.0,173169.0,917484.0,1110.3387300000004,8.4922,46.5,35.5,37.4,0.542,49.993,0.01995,1108.5479300000004,2029.00049,25.0,467.60238,4.6664400000000015,4.836,4.72005,4.57538,5.0,236.85697,230.7843,238.4872,48.9,54.7,52.9,55.0,54.6,46.5,46.5
2018-04-24 23:13:00,199.332,166.75599999999997,6.0,392.0,392.0,394.0,11158268.0,42398.0,173170.0,917487.0,1095.8867,8.426160000000001,46.5,34.5,37.4,0.779,49.993,0.01995,1100.54395,2043.61377,24.0,467.60238,4.3067400000000005,4.57489,4.5757900000000005,4.59324,5.0,216.90292,229.89431,238.93417,48.9,54.7,51.9,54.0,53.6,46.5,46.5
2018-04-24 23:18:00,192.264,-41.805,6.0,391.0,391.0,391.0,11158284.0,42398.0,173172.0,917490.0,1102.65503,8.42817,47.5,34.5,37.4,0.9690000000000001,49.993,0.01995,1100.54395,1888.48792,23.0,474.12698,4.5453199999999985,4.69499,4.60072,4.56867,5.0,218.08648,224.42666,230.04017,48.9,54.7,50.9,53.0,52.6,46.5,46.5
2018-04-24 23:23:00,170.165,-71.095,6.0,390.0,391.0,391.0,11158299.0,42398.0,173176.0,917493.0,1095.81155,8.42817,47.5,34.5,37.4,0.9259999999999999,49.993,0.01995,1100.54395,1727.74158,23.0,474.12698,3.9539,4.05762,4.12995,4.41857,5.0,195.08016,193.79186,211.35784,48.9,54.7,49.9,52.0,51.6,47.5,46.5
2018-04-24 23:28:00,166.11700000000002,122.18,6.0,393.0,393.0,393.0,11158313.0,42398.0,173179.0,917496.0,1095.51146,8.42817,47.5,33.5,37.4,0.85,49.993,0.01995,1101.54446,1587.22925,25.0,474.12698,4.66364,4.5098400000000005,4.2693699999999986,4.2843800000000005,5.0,190.41175,187.47383,197.11003,48.9,53.7,48.9,51.0,50.6,47.5,47.5
2018-04-24 23:33:00,162.014,-19.135,6.0,391.0,391.0,391.0,11158328.0,42398.0,173180.0,917501.0,1099.21828,8.42817,47.5,33.5,37.4,0.9940000000000001,49.993,0.01995,1099.54344,1509.66626,23.0,478.47672,3.74411,3.85266,4.0383,4.268680000000002,5.0,176.47444,181.14598,195.62888,48.9,53.7,48.9,50.0,49.6,47.5,47.5
2018-04-24 23:38:00,130.261,-72.444,6.0,390.0,390.0,390.0,11158340.0,42398.0,173185.0,917503.0,1101.21433,8.42817,47.5,33.5,37.4,0.851,49.993,0.01995,1100.54395,1258.99207,24.0,478.47672,3.64564,3.611180000000001,3.82519,4.02341,5.0,149.53152,150.54989,170.56517,48.9,53.7,49.9,51.0,50.6,47.5,47.5
2018-04-24 23:43:00,114.087,105.90299999999999,6.0,392.0,392.0,392.0,11158350.0,42398.0,173186.0,917506.0,1095.43645,8.42817,47.5,33.5,37.4,0.866,49.993,0.01995,1099.54344,1155.57471,25.0,478.47672,3.66633,3.63989,3.69826,3.85286,5.0,127.00853,129.3013,148.97375,48.9,53.7,51.9,52.0,51.6,47.5,47.5
2018-04-24 23:48:00,95.46,-39.235,6.0,391.0,390.0,391.0,11158359.0,42398.0,173189.0,917509.0,1107.80255,8.42817,47.5,33.5,37.4,0.925,49.993,0.01995,1100.54395,982.46338,24.0,478.47672,3.29075,3.25068,3.56086,3.72747,5.0,110.89094,117.81832,133.54897,48.9,53.7,53.9,54.0,53.6,47.5,47.5
2018-04-24 23:53:00,98.521,-42.638999999999996,6.0,390.0,390.0,391.0,11158367.0,42398.0,173193.0,917512.0,1102.18977,8.426160000000001,48.5,33.5,38.4,0.914,49.993,0.01995,1100.54395,1008.31769,24.0,478.47672,4.08789,3.78595,3.74257,3.71233,5.0,113.65865,114.10191,119.34371000000002,48.9,53.7,54.9,56.0,55.6,47.5,47.5
2018-04-24 23:58:00,70.055,-53.857,6.0,390.0,389.0,390.0,11158373.0,42398.0,173198.0,917515.0,1107.38233,8.42216,48.5,33.5,39.4,0.794,49.993,0.01995,1100.54395,789.1182299999998,25.0,478.47672,3.74801,3.2948699999999995,3.29687,3.61048,5.0,84.95212,83.61111,99.95494,48.9,53.7,56.9,57.0,56.6,48.5,47.5
2018-04-25 00:03:00,51.791000000000004,-56.857,6.0,389.0,389.0,389.0,11158378.0,42398.0,173201.0,917518.0,1106.33182,8.436169999999999,48.5,34.5,39.4,0.698,49.993,0.01995,1099.54344,596.89709,25.0,478.47672,3.33876,3.45056,3.44382,3.49415,5.0,69.86379000000001,69.2463,82.73574,48.9,52.7,57.9,58.0,57.6,48.5,48.5
2018-04-25 00:08:00,4.172,-77.485,6.0,389.0,389.0,389.0,11158380.0,42398.0,173205.0,917522.0,1099.54847,8.420160000000001,48.5,34.5,40.4,0.033,49.993,0.01995,1101.54446,173.1114,26.0,478.47672,2.57599,2.82318,2.90964,3.23434,5.0,19.44069,18.11513,50.48157,48.9,52.7,58.9,60.0,59.6,48.5,48.5
2018-04-25 00:13:00,-24.395,-87.04700000000001,6.0,390.0,389.0,389.0,11158380.0,42399.0,173208.0,917527.0,1105.92662,8.43417,48.5,35.5,41.4,0.29600000000000004,49.993,0.0,1099.54344,11.241,25.0,487.17619,2.19507,2.24633,2.38021,2.77501,5.0,4.88901,6.1130900000000015,24.66099,48.9,51.7,59.9,61.0,60.6,48.5,48.5
2018-04-25 00:18:00,-6.516,-81.071,6.0,389.0,389.0,388.0,11158380.0,42401.0,173212.0,917532.0,1101.07919,8.42416,48.5,35.5,41.4,0.099,49.993,0.0,1099.54344,171.9873,24.0,487.17619,2.34382,2.23512,2.26945,2.45349,5.0,20.60721,14.12329,12.26843,49.9,50.7,57.9,60.0,59.6,48.5,48.5
2018-04-25 00:23:00,-12.454,-81.782,6.0,389.0,389.0,389.0,11158380.0,42402.0,173215.0,917537.0,1099.06827,8.426160000000001,48.5,35.5,41.4,0.204,49.993,0.0,1098.54294,120.2787,24.0,487.17619,2.18676,2.21067,2.05919,2.28645,5.0,17.92587,18.0284,16.3825,49.9,50.7,55.9,58.0,57.6,48.5,48.5
2018-04-25 00:28:00,4.458,-85.22399999999999,6.0,390.0,389.0,389.0,11158380.0,42402.0,173219.0,917542.0,1100.10369,8.426160000000001,48.5,35.5,41.4,0.044000000000000004,49.993,0.0,1100.54395,282.14911,23.0,487.17619,2.46496,2.35663,2.27048,2.2846900000000003,5.0,29.26847,27.18973,17.73025,49.9,50.7,53.9,56.0,55.6,48.5,48.5
2018-04-25 00:33:00,52.24100000000001,-69.54899999999999,6.0,390.0,389.0,389.0,11158382.0,42402.0,173223.0,917546.0,1101.97969,8.43817,48.5,35.5,41.4,0.604,49.993,0.0,1100.54395,686.82507,23.0,487.17619,3.34256,3.3682,3.36789,2.81167,5.0,77.47021,72.27424,39.3108,49.9,50.7,52.9,55.0,54.6,48.5,48.5
2018-04-25 00:38:00,50.666000000000004,-71.35600000000001,6.0,390.0,389.0,389.0,11158386.0,42402.0,173226.0,917550.0,1099.68347,8.420160000000001,48.5,34.5,41.4,0.552,49.993,0.0,1100.54395,641.86115,23.0,487.17619,3.09406,3.24711,3.38363,3.20154,5.0,71.73652,71.84095,59.55647,48.9,50.7,51.9,54.0,53.6,48.5,48.5
2018-04-25 00:43:00,20.695,-78.839,6.0,390.0,389.0,389.0,11158388.0,42402.0,173230.0,917555.0,1106.76705,8.442169999999999,48.5,34.5,40.4,0.244,49.993,0.0,1099.54344,410.29651,23.0,487.17619,2.78778,2.75626,2.85793,3.0674900000000003,5.0,48.27295,48.26483,56.179730000000006,48.9,50.7,50.9,52.0,51.6,48.5,48.5
2018-04-25 00:48:00,13.689,-83.311,6.0,389.0,389.0,389.0,11158390.0,42402.0,173235.0,917559.0,1094.8211,8.43817,48.5,33.5,40.4,0.182,49.993,0.0,1100.54395,365.33249,24.0,487.17619,2.71343,2.72102,2.68162,2.85261,5.0,42.11543,41.61812000000001,47.49852,48.9,50.7,49.9,51.0,51.6,48.5,48.5
2018-04-25 00:53:00,-10.845,158.96200000000002,6.0,391.0,390.0,390.0,11158390.0,42402.0,173237.0,917564.0,1099.69848,8.42416,48.5,33.5,39.4,0.068,49.993,0.03989,1101.54446,43.8399,25.0,487.17619,2.67811,2.61472,2.4275900000000004,2.65032,5.0,17.455189999999998,19.26048,34.73445,48.9,50.7,48.9,51.0,50.6,48.5,48.5
2018-04-25 00:58:00,-3.989,-22.703000000000003,6.0,390.0,389.0,390.0,11158390.0,42403.0,173239.0,917570.0,1101.55947,8.42416,48.5,33.5,39.4,0.276,49.993,0.03989,1100.54395,43.8399,23.0,487.17619,2.09369,2.05492,2.35221,2.4819,5.0,8.44108,10.44944,22.20446,48.9,50.7,48.9,50.0,49.6,48.5,48.5
2018-04-25 02:23:00,99.04299999999999,-46.153,6.0,396.0,396.0,397.0,11158398.0,42409.0,173243.0,917581.0,1095.73655,8.43017,47.5,33.5,38.4,0.9,49.993,0.02992,1101.54446,994.82849,37.0,498.05053,3.55557,3.65404,3.43966,3.10649,5.0,111.80034,121.37387,70.79890999999998,46.9,48.7,44.9,46.0,45.6,47.5,47.5
2018-04-25 02:28:00,117.325,-36.662,6.0,396.0,395.0,396.0,11158407.0,42409.0,173243.0,917585.0,1095.93168,8.442169999999999,48.5,33.5,38.4,0.95,49.993,0.02992,1100.54395,1183.67737,53.0,498.05053,3.85839,3.56185,3.3479300000000003,3.24525,5.0,131.33562,129.36038,105.20904,47.9,50.7,46.9,47.0,46.6,47.5,47.5
2018-04-25 02:33:00,126.79,-26.489,6.0,396.0,396.0,397.0,11158418.0,42409.0,173243.0,917587.0,1100.80906,8.43017,48.5,33.5,38.4,0.9670000000000001,49.993,0.02992,1098.54294,1271.35706,69.0,502.40026,4.04757,3.853380000000001,3.9035,3.55285,5.0,147.84405,165.7115,134.98272,48.9,52.7,47.9,49.0,48.6,48.5,47.5
2018-04-25 02:38:00,149.955,-26.480999999999998,6.0,395.0,395.0,395.0,11158431.0,42409.0,173243.0,917589.0,1102.2948,8.44417,48.5,33.5,38.4,0.988,49.993,0.02992,1100.54395,1355.66455,28.0,508.92487,4.36557,4.15434,3.980080000000001,3.87518,5.0,155.66852,159.48053000000004,152.99373,48.9,53.7,49.9,50.0,49.6,48.5,48.5
2018-04-25 02:43:00,204.854,-7.4910000000000005,6.0,395.0,395.0,396.0,11158443.0,42409.0,173243.0,917591.0,1095.33134,8.42817,49.5,34.5,38.4,0.9940000000000001,49.993,0.02992,1100.54395,1855.88904,25.0,508.92487,3.8818,4.0007199999999985,4.1043,3.93359,5.0,213.16841,199.58556,164.57305,49.9,53.7,51.9,52.0,51.6,48.5,48.5
2018-04-25 02:48:00,263.745,16.333,6.0,396.0,396.0,396.0,11158461.0,42409.0,173244.0,917592.0,1175.68111,9.00445,49.5,34.5,38.4,0.998,49.993,0.02992,1177.58197,2301.03271,25.0,517.6243400000002,4.86083,4.70582,4.77078,4.32489,5.0,284.6839700000001,272.94028,212.33588,50.9,55.7,53.9,54.0,53.6,49.5,48.5
2018-04-25 02:53:00,251.12599999999998,36.227,6.0,397.0,397.0,398.0,11158483.0,42409.0,173245.0,917592.0,1146.70176,8.71231,50.5,35.5,39.4,0.9990000000000001,49.993,0.02992,1139.56322,2223.4697300000007,25.0,517.6243400000002,4.66974,4.86222,4.85909,4.68396,5.0,257.19812,256.74098,251.04058,51.9,57.7,55.9,56.0,55.6,49.5,49.5
2018-04-25 02:58:00,277.252,21.066999999999997,6.0,398.0,398.0,398.0,11158506.0,42409.0,173247.0,917592.0,1196.42133,9.15653,50.5,36.5,40.4,0.9990000000000001,49.993,0.02992,1196.59146,2422.43555,25.0,517.6243400000002,4.77934,5.17444,5.06875,4.82456,5.0,299.17656,301.19228,277.19531,52.9,58.7,57.9,58.0,57.6,50.5,49.5
2018-04-25 03:03:00,266.671,18.7,6.0,398.0,398.0,398.0,11158527.0,42409.0,173248.0,917592.0,1179.5679699999996,8.98044,50.5,36.5,40.4,0.9990000000000001,49.993,0.02992,1171.57908,2286.41943,25.0,517.6243400000002,5.174930000000002,5.12521,4.99682,4.8296800000000015,5.0,280.59472,276.05056,273.65703,52.9,58.7,59.9,60.0,59.6,50.5,50.5
2018-04-25 03:09:00,272.6,4.5489999999999995,6.0,397.0,397.0,398.0,11158552.0,42409.0,173249.0,917592.0,1193.7650199999996,9.13852,51.5,37.5,41.4,0.9990000000000001,49.993,0.02992,1195.59095,2392.08472,24.0,517.6243400000002,5.163880000000002,5.25478,5.21582,4.9223,5.0,296.97741,290.699,274.06109,53.9,58.7,59.9,61.0,60.6,50.5,50.5
2018-04-25 03:14:00,327.151,22.008000000000003,6.0,397.0,398.0,397.0,11158577.0,42409.0,173250.0,917592.0,1265.15535,9.75082,51.5,37.5,41.4,0.9990000000000001,49.993,0.02992,1270.62803,2701.2124,24.0,524.14894,4.7853900000000005,5.5371,5.6943199999999985,5.30647,5.0,359.14791,352.53753,308.99425,53.9,59.7,57.9,60.0,59.6,51.5,50.5
2018-04-25 03:19:00,311.28700000000003,13.571,6.0,397.0,397.0,397.0,11158605.0,42409.0,173251.0,917592.0,1252.38405,9.52271,52.5,37.5,41.4,0.9990000000000001,49.993,0.02992,1245.61565,2557.32764,24.0,524.14894,5.18765,5.57261,5.42131,5.39045,5.0,335.7448100000001,339.73900000000003,336.90825,54.9,60.7,56.9,59.0,58.6,51.5,51.5
2018-04-25 03:24:00,338.93,20.145,6.0,398.0,398.0,397.0,11158633.0,42409.0,173253.0,917592.0,1267.18129,9.68078,52.5,37.5,41.4,0.987,49.993,0.02992,1265.6255,2662.99292,24.0,524.14894,5.68051,5.67033,5.59663,5.48869,5.0,351.64759,353.27244,351.65303,54.9,60.7,56.9,58.0,58.6,52.5,51.5
2018-04-25 03:29:00,322.168,20.980999999999998,6.0,397.0,397.0,397.0,11158659.0,42409.0,173255.0,917592.0,1275.42035,9.69679,52.5,37.5,41.4,0.995,49.993,0.02992,1267.62651,2719.19775,24.0,524.14894,5.54438,5.37383,5.488169999999998,5.4170300000000005,5.0,354.6580600000001,354.37853,348.52422,54.9,60.7,55.9,57.0,57.6,52.5,52.5
2018-04-25 03:34:00,313.568,15.647,6.0,397.0,397.0,397.0,11158686.0,42409.0,173256.0,917592.0,1250.31291,9.57073,52.5,37.5,41.4,1.0,49.993,0.02992,1248.61717,2597.79492,24.0,524.14894,5.01029,4.8608400000000005,5.15255,5.36364,5.0,340.86238,342.72391,348.4075,54.9,61.7,54.9,57.0,56.6,52.5,52.5
2018-04-25 03:39:00,353.87199999999996,33.152,6.0,397.0,396.0,397.0,11158715.0,42409.0,173259.0,917592.0,1293.0242,9.96493,53.5,37.5,41.4,0.99,49.993,0.02992,1300.64281,2791.1403800000007,24.0,524.14894,5.65661,5.6224,5.50889,5.46264,5.0,382.23544,388.11509,367.96938,55.9,61.7,53.9,56.0,55.6,52.5,52.5
2018-04-25 03:44:00,347.644,17.256,6.0,399.0,398.0,399.0,11158745.0,42409.0,173261.0,917592.0,1278.60191,9.79084,53.5,37.5,40.4,0.9990000000000001,49.993,0.02992,1275.63042,2757.41724,24.0,524.14894,5.30124,5.42543,5.44675,5.51806,5.0,364.39781,371.28309,377.01606,55.9,62.7,53.9,55.0,55.6,53.5,52.5
2018-04-25 03:49:00,322.612,20.198,6.0,398.0,398.0,398.0,11158773.0,42409.0,173263.0,917592.0,1267.90175,9.7128,53.5,37.5,40.4,0.9990000000000001,49.993,0.02992,1265.6255,2720.32202,24.0,524.14894,4.97281,5.55098,5.49992,5.4532,5.0,354.90484,353.58675,365.43506,55.9,62.7,52.9,55.0,54.6,53.5,53.5
2018-04-25 03:54:00,298.068,16.588,6.0,398.0,398.0,398.0,11158800.0,42409.0,173265.0,917592.0,1228.02696,9.47068,53.5,36.5,40.4,0.998,49.993,0.02992,1234.61022,2538.21777,24.0,524.14894,5.01433,5.2826,5.19635,5.38583,5.0,328.18319,334.01328,356.596,55.9,62.7,52.9,54.0,54.6,53.5,53.5
2018-04-25 03:59:00,285.58799999999997,5.9110000000000005,6.0,398.0,398.0,398.0,11158826.0,42409.0,173266.0,917592.0,1204.1952,9.18454,53.5,36.5,40.4,0.9990000000000001,49.993,0.02992,1196.59146,2420.18726,24.0,524.14894,4.95719,5.1291699999999985,5.19169,5.31337,5.0,300.50888,308.13866,340.07319,55.9,62.7,51.9,54.0,53.6,53.5,53.5
2018-04-25 04:04:00,296.046,11.135,6.0,397.0,397.0,398.0,11158851.0,42409.0,173267.0,917592.0,1223.20957,9.40065,53.5,35.5,39.4,0.9990000000000001,49.993,0.02992,1229.60783,2537.09375,24.0,524.14894,5.05065,5.122999999999999,5.22743,5.2709,5.0,322.69722,317.90875,326.2525,55.9,62.7,51.9,53.0,52.6,53.5,53.5
2018-04-25 04:09:00,231.078,-11.069,6.0,397.0,397.0,398.0,11158874.0,42409.0,173268.0,917592.0,1144.51064,8.77234,53.5,35.5,39.4,0.9990000000000001,49.993,0.02992,1143.56524,2204.36011,24.0,524.14894,3.989230000000001,4.15391,4.32061,4.94236,5.0,261.51956,278.94827999999995,314.19062,55.9,62.7,50.9,53.0,52.6,53.5,53.5
2018-04-25 04:14:00,246.623,3.347,6.0,398.0,398.0,398.0,11158895.0,42409.0,173268.0,917593.0,1159.21794,8.93242,53.5,34.5,39.4,0.9990000000000001,49.993,0.02992,1165.57611,2215.60107,24.0,524.14894,4.72955,4.55795,4.70271,4.79155,5.0,279.20084,293.67303,296.10519,55.9,61.7,49.9,52.0,51.6,53.5,53.5
2018-04-25 04:19:00,232.08,-2.827,6.0,397.0,397.0,398.0,11158913.0,42409.0,173268.0,917594.0,1136.10656,8.64027,53.5,34.5,39.4,0.993,49.993,0.02992,1128.55778,2157.14795,23.0,524.14894,4.72697,4.76968,4.71481,4.5321,5.0,250.11997,246.41075,258.82931,55.9,61.7,49.9,51.0,50.6,53.5,53.5
2018-04-25 04:24:00,228.28799999999998,-13.785,6.0,397.0,397.0,397.0,11158933.0,42409.0,173269.0,917594.0,1113.58043,8.576239999999999,53.5,33.5,38.4,0.9990000000000001,49.993,0.02992,1118.55286,2081.83325,24.0,524.14894,3.8393,4.24003,4.48798,4.573169999999998,5.0,244.84136,250.20748,255.94978,55.9,61.7,48.9,51.0,50.6,53.5,53.5
2018-04-25 04:29:00,291.93,9.675,6.0,398.0,398.0,398.0,11158953.0,42409.0,173270.0,917594.0,1212.08904,9.27658,53.5,33.5,38.4,0.998,49.993,0.02992,1209.5978300000004,2442.66919,24.0,524.14894,4.72287,4.69759,4.95594,4.70249,5.0,309.92438,307.56494,266.12487000000004,55.9,60.7,48.9,50.0,49.6,53.5,53.5
2018-04-25 04:34:00,193.553,-7.112,6.0,397.0,397.0,397.0,11158974.0,42409.0,173271.0,917594.0,1106.27183,8.43017,54.5,33.5,38.4,0.996,49.993,0.02992,1100.54395,1822.16614,24.0,524.14894,3.77374,4.03631,4.33296,4.64786,5.0,219.64564,258.96827,266.81244,55.9,61.7,49.9,51.0,50.6,53.5,53.5
2018-04-25 04:39:00,245.84099999999998,14.672,6.0,397.0,397.0,397.0,11158995.0,42409.0,173272.0,917595.0,1143.97037,8.80635,54.5,33.5,38.4,0.996,49.993,0.02992,1150.56865,2204.36011,25.0,524.14894,5.27595,4.97013,4.7037,4.58724,5.0,265.53091,267.85272000000003,266.84666,55.9,61.7,51.9,53.0,52.6,54.5,53.5
2018-04-25 04:44:00,248.963,10.812000000000001,6.0,398.0,397.0,397.0,11159014.0,42409.0,173272.0,917595.0,1128.09259,8.64227,54.5,33.5,38.4,0.9990000000000001,49.993,0.02992,1129.55829,2134.66577,25.0,524.14894,4.86794,4.5845400000000005,4.42862,4.63192,5.0,250.25112,246.68436,251.8693,55.9,61.7,53.9,55.0,54.6,54.5,54.5
2018-04-25 04:49:00,263.216,15.819,6.0,397.0,397.0,398.0,11159034.0,42409.0,173273.0,917595.0,1178.26241,9.00645,55.5,33.5,39.4,0.9990000000000001,49.993,0.02992,1176.58154,2323.51465,25.0,524.14894,5.15601,5.07975,5.22811,4.74564,5.0,285.64891,282.42894,254.55700000000002,56.9,61.7,55.9,56.0,55.6,54.5,54.5
2018-04-25 04:54:00,218.63,-0.5489999999999999,6.0,397.0,396.0,397.0,11159053.0,42409.0,173273.0,917595.0,1099.02322,8.45018,55.5,34.5,39.4,0.9990000000000001,49.993,0.02992,1103.5454,2022.25598,25.0,524.14894,4.60299,4.56974,4.62622,4.71356,5.0,232.22805,231.01938,247.99989,56.9,61.7,57.9,58.0,57.6,55.5,54.5
2018-04-25 04:59:00,221.477,-1.671,6.0,398.0,397.0,398.0,11159072.0,42409.0,173274.0,917595.0,1109.67848,8.51421,55.5,34.5,40.4,0.9990000000000001,49.993,0.02992,1111.5493800000004,2043.61377,25.0,524.14894,4.8598300000000005,4.84037,4.74907,4.737430000000002,5.0,239.50799999999998,238.86986,240.32788,56.9,61.7,58.9,60.0,59.6,55.5,55.5
2018-04-25 05:04:00,217.68599999999998,-9.195,6.0,397.0,396.0,397.0,11159089.0,42409.0,173274.0,917596.0,1108.92814,8.516210000000001,55.5,35.5,40.4,0.9940000000000001,49.993,0.02992,1108.5479300000004,2062.72363,24.0,524.14894,4.97244,4.98166,4.59576,4.56239,5.0,237.63817000000003,237.56139,236.92634,56.9,61.7,59.9,61.0,60.6,55.5,55.5
2018-04-25 05:09:00,219.74,-11.234000000000002,6.0,398.0,397.0,398.0,11159106.0,42409.0,173274.0,917598.0,1118.54783,8.60425,55.5,35.5,41.4,0.991,49.993,0.02992,1123.55532,2094.19824,24.0,524.14894,5.44855,5.20167,4.54701,4.48312,5.0,247.65825,236.18627,227.55825,56.9,61.7,57.9,60.0,59.6,55.5,55.5
2018-04-25 05:14:00,169.922,-33.111999999999995,6.0,397.0,397.0,397.0,11159121.0,42409.0,173274.0,917599.0,1095.36145,8.436169999999999,55.5,35.5,41.4,0.991,49.993,0.02992,1101.54446,1637.8136,23.0,524.14894,3.33414,3.79338,4.22649,4.4548,5.0,189.40006,189.67403,217.71492,56.9,61.7,56.9,59.0,58.6,55.5,55.5
2018-04-25 05:19:00,161.062,-31.53,6.0,397.0,396.0,397.0,11159136.0,42409.0,173274.0,917602.0,1101.03422,8.43817,55.5,35.5,41.4,0.977,49.993,0.02992,1100.54395,1645.6825,23.0,524.14894,4.79983,4.2899,4.25619,4.287719999999998,5.0,192.74161,193.27756,206.12934,56.9,61.7,54.9,57.0,56.6,55.5,55.5
2018-04-25 05:24:00,166.86900000000003,-31.590999999999998,6.0,396.0,396.0,396.0,11159150.0,42409.0,173274.0,917604.0,1100.9891699999996,8.42817,55.5,34.5,41.4,0.973,49.993,0.02992,1103.5454,1651.30286,23.0,515.44947,4.15559,4.18927,4.11375,4.24178,5.0,184.82522,178.75277,192.89588,56.9,60.7,53.9,56.0,55.6,55.5,55.5
2018-04-25 05:29:00,205.176,-22.61,6.0,398.0,398.0,398.0,11159165.0,42409.0,173274.0,917606.0,1104.36586,8.436169999999999,55.5,34.5,40.4,0.995,49.993,0.02992,1103.5454,2004.27026,23.0,515.44947,4.43736,4.40046,4.3993699999999984,4.27419,5.0,229.04334,226.90205,205.83628,56.9,60.7,52.9,55.0,54.6,55.5,55.5
2018-04-25 05:34:00,155.07299999999998,-32.81,6.0,396.0,396.0,396.0,11159180.0,42409.0,173274.0,917609.0,1107.87755,8.43817,55.5,34.5,40.4,0.975,49.993,0.02992,1100.54395,1568.11963,23.0,508.92487,3.67924,3.61188,3.96662,4.14669,5.0,179.28416,189.54189,203.02136,56.9,60.7,51.9,54.0,53.6,55.5,55.5
2018-04-25 05:39:00,137.003,-43.565,6.0,396.0,396.0,397.0,11159192.0,42409.0,173274.0,917612.0,1100.26886,8.416160000000001,55.5,33.5,40.4,0.9590000000000001,49.993,0.02992,1099.54344,1356.7887,22.0,508.92487,3.95389,4.33395,4.13307,4.02785,5.0,163.22956000000005,170.54128,180.55227,55.9,60.7,50.9,53.0,52.6,55.5,55.5
2018-04-25 05:44:00,134.326,-38.423,6.0,395.0,395.0,395.0,11159203.0,42409.0,173274.0,917615.0,1107.53241,8.44017,55.5,33.5,39.4,0.976,49.993,0.02992,1100.54395,1393.8840300000004,22.0,508.92487,4.28375,4.22587,3.97708,3.89481,5.0,163.57411000000005,158.63602,166.72677,55.9,60.7,49.9,52.0,51.6,55.5,55.5
2018-04-25 05:49:00,127.7,-43.203,6.0,396.0,396.0,396.0,11159213.0,42409.0,173274.0,917619.0,1101.82954,8.42416,55.5,32.5,39.4,0.95,49.993,0.02992,1100.54395,1344.42358,22.0,508.92487,3.52112,3.93657,3.91575,3.762,5.0,154.17164,157.40527,158.64172,55.9,59.7,48.9,51.0,50.6,55.5,55.5
2018-04-25 05:54:00,142.14700000000002,-40.39,6.0,396.0,396.0,396.0,11159224.0,42409.0,173274.0,917622.0,1108.2528,8.42817,55.5,32.5,38.4,0.9690000000000001,49.993,0.02992,1100.54395,1408.49731,22.0,504.57513,3.76415,3.682080000000001,3.61896,3.66055,5.0,159.69908,160.00675,155.82788,55.9,59.7,48.9,51.0,50.6,55.5,55.5
2018-04-25 05:59:00,135.97299999999998,-35.711999999999996,6.0,397.0,397.0,397.0,11159237.0,42409.0,173274.0,917625.0,1107.50238,8.42817,55.5,32.5,38.4,0.965,49.993,0.02992,1100.54395,1273.60535,23.0,504.57513,3.88872,3.74102,3.80293,3.85722,5.0,148.63775,158.67487,165.38125,55.9,59.7,48.9,50.0,49.6,55.5,55.5
2018-04-25 06:04:00,107.74,-40.13,6.0,396.0,395.0,396.0,11159247.0,42409.0,173274.0,917628.0,1103.37534,8.42817,55.5,32.5,38.4,0.9279999999999999,49.993,0.02992,1100.54395,1157.823,23.0,504.57513,3.75327,3.66613,3.4355300000000004,3.66443,5.0,122.02722,122.65628,146.28395,55.9,59.7,50.9,51.0,51.6,55.5,55.5
2018-04-25 06:09:00,129.313,-31.604,6.0,397.0,397.0,398.0,11159257.0,42409.0,173274.0,917631.0,1094.52094,8.42817,55.5,32.5,38.4,0.956,49.993,0.02992,1100.54395,1226.39307,23.0,513.2746,3.4061,3.72189,3.70658,3.71193,5.0,145.55626999999996,143.59673,142.87448,55.9,59.7,52.9,53.0,52.6,55.5,55.5
2018-04-25 06:14:00,196.644,-16.759,6.0,397.0,397.0,398.0,11159270.0,42409.0,173274.0,917633.0,1095.2863,8.43217,55.5,32.5,39.4,0.998,49.993,0.02992,1100.54395,1750.2236300000004,24.0,513.2746,3.94397,4.26256,4.0536699999999986,3.81405,5.0,204.81319,188.77902,157.54303000000004,55.9,60.7,53.9,55.0,54.6,55.5,55.5
2018-04-25 06:19:00,183.945,-14.609000000000002,6.0,396.0,396.0,397.0,11159286.0,42409.0,173274.0,917634.0,1096.53194,8.43417,55.5,32.5,39.4,0.993,49.993,0.02992,1101.54446,1781.6984899999998,24.0,513.2746,4.10886,4.0799400000000015,4.22233,4.12038,5.0,203.889,208.43781,188.22448,55.9,61.7,55.9,56.0,56.6,55.5,55.5
2018-04-25 06:24:00,205.41400000000002,-8.353,6.0,397.0,397.0,397.0,11159301.0,42409.0,173274.0,917635.0,1099.24831,8.43417,56.5,33.5,40.4,0.993,49.993,0.02992,1100.54395,1863.75781,24.0,513.2746,4.23372,4.317,4.31378,4.24867,5.0,213.05227,210.05191,200.56417,56.9,61.7,57.9,58.0,57.6,55.5,55.5
2018-04-25 06:29:00,188.372,-13.238,6.0,396.0,395.0,396.0,11159317.0,42409.0,173274.0,917636.0,1099.93859,8.43217,56.5,34.5,40.4,0.9940000000000001,49.993,0.02992,1100.54395,1806.42859,24.0,513.2746,3.66902,3.83947,4.00905,4.20452,5.0,204.39483,200.68494,200.70911,56.9,61.7,58.9,60.0,59.6,56.5,55.5
2018-04-25 06:34:00,222.39700000000002,-8.5,6.0,396.0,396.0,396.0,11159335.0,42409.0,173274.0,917637.0,1126.30668,8.57424,56.5,34.5,41.4,1.0,49.993,0.02992,1118.55286,2085.20557,24.0,517.6243400000002,4.44901,4.76884,4.6608800000000015,4.38505,5.0,244.74003,242.35931,222.45041,57.9,62.7,59.9,61.0,60.6,56.5,56.5
2018-04-25 06:39:00,239.74599999999998,-4.489,6.0,397.0,396.0,397.0,11159352.0,42409.0,173274.0,917638.0,1144.13547,8.79835,56.5,34.5,41.4,0.998,49.993,0.02992,1149.56814,2205.4841300000007,24.0,517.6243400000002,4.70749,4.75775,4.66219,4.43486,5.0,264.57419,249.44559,227.60762000000003,57.9,62.7,57.9,60.0,59.6,56.5,56.5
2018-04-25 06:44:00,210.132,-17.239,6.0,396.0,395.0,396.0,11159371.0,42409.0,173274.0,917639.0,1102.30982,8.43817,56.5,34.5,41.4,0.992,49.993,0.02992,1100.54395,1962.67871,24.0,521.97407,3.81263,4.21177,4.69415,4.67467,5.0,225.23472,232.19383,244.83153,57.9,62.7,56.9,59.0,58.6,56.5,56.5
2018-04-25 06:49:00,140.72,-40.755,6.0,396.0,395.0,396.0,11159386.0,42409.0,173274.0,917641.0,1107.68242,8.42216,56.5,34.5,41.4,0.951,49.993,0.02992,1102.54489,1441.09619,23.0,521.97407,4.1697,3.88491,3.96672,4.37337,5.0,167.22586,166.63513999999995,215.98091,57.9,62.7,55.9,58.0,57.6,56.5,56.5
2018-04-25 06:54:00,83.177,-55.81,6.0,395.0,395.0,396.0,11159395.0,42409.0,173274.0,917645.0,1100.29882,8.426160000000001,56.5,34.5,41.4,0.868,49.993,0.02992,1099.54344,931.87891,22.0,515.44947,3.24706,3.30082,3.5915800000000004,3.91265,5.0,111.53577,122.44828,162.52868999999995,56.9,61.7,53.9,56.0,55.6,56.5,56.5
2018-04-25 06:59:00,44.151,-73.71600000000001,6.0,394.0,393.0,394.0,11159402.0,42409.0,173274.0,917650.0,1099.11324,8.426160000000001,56.5,34.5,41.4,0.469,49.993,0.02992,1099.54344,609.26221,22.0,515.44947,3.84996,3.06544,3.10656,3.56642,5.0,72.21738,81.60523,121.46459,56.9,60.7,52.9,55.0,54.6,56.5,56.5
2018-04-25 07:04:00,25.405,-76.75399999999999,6.0,394.0,394.0,395.0,11159406.0,42409.0,173274.0,917656.0,1099.57851,8.426160000000001,56.5,33.5,40.4,0.22899999999999998,49.993,0.02992,1100.54395,423.78571,22.0,515.44947,2.29628,2.62217,2.8655,3.2982,5.0,48.58215,49.51183,90.10798,55.9,59.7,51.9,54.0,53.6,56.5,56.5
2018-04-25 07:09:00,46.903,-76.475,6.0,395.0,395.0,395.0,11159410.0,42409.0,173274.0,917660.0,1096.75703,8.43017,56.5,33.5,40.4,0.5660000000000001,49.993,0.02992,1102.54489,641.86115,22.0,515.44947,3.24796,3.12577,3.29179,3.20856,5.0,72.00164000000002,80.52245,80.55605,55.9,58.7,50.9,53.0,52.6,56.5,56.5
2018-04-25 07:14:00,76.73,-62.153999999999996,6.0,394.0,393.0,394.0,11159414.0,42409.0,173274.0,917666.0,1102.42987,8.43017,56.5,33.5,40.4,0.804,49.993,0.02992,1100.54395,880.17029,22.0,515.44947,3.97495,3.60265,3.3551300000000004,3.19042,5.0,100.59353,90.86029,77.35346,54.9,58.7,49.9,52.0,51.6,56.5,56.5
2018-04-25 07:19:00,114.171,-53.097,6.0,394.0,394.0,395.0,11159422.0,42409.0,173274.0,917671.0,1096.05173,8.43017,56.5,32.5,39.4,0.946,49.993,0.02992,1100.54395,1163.44348,22.0,515.44947,3.97088,3.69624,3.71022,3.54187,5.0,129.81758,119.26776,102.74192,54.9,58.7,48.9,51.0,50.6,56.5,56.5
2018-04-25 07:24:00,82.836,-48.715,6.0,395.0,395.0,395.0,11159430.0,42409.0,173274.0,917675.0,1099.84857,8.43017,56.5,32.5,39.4,0.8690000000000001,49.993,0.02992,1100.54395,885.79083,22.0,515.44947,3.19916,3.2425900000000003,3.41155,3.55055,5.0,101.58418,106.22325,110.77492,54.9,58.7,48.9,50.0,49.6,56.5,56.5
2018-04-25 07:29:00,124.064,-31.208000000000002,6.0,396.0,395.0,396.0,11159439.0,42409.0,173274.0,917678.0,1094.67109,8.43017,56.5,32.5,39.4,0.955,49.993,0.02992,1099.54344,1233.1377,23.0,515.44947,4.51089,4.55181,4.16818,3.74799,5.0,143.79419,144.56322,122.92257,54.9,58.7,49.9,50.0,49.6,56.5,56.5
2018-04-25 07:34:00,108.387,-46.448,6.0,396.0,396.0,396.0,11159448.0,42409.0,173275.0,917681.0,1100.58397,8.426160000000001,56.5,32.5,39.4,0.941,49.993,0.02992,1102.54489,1072.3913599999996,24.0,515.44947,3.88877,3.82756,3.75274,3.76046,5.0,120.91682,116.05541,121.33215,54.9,59.7,51.9,52.0,51.6,56.5,56.5
2018-04-25 07:39:00,91.98,-45.867,6.0,395.0,395.0,395.0,11159456.0,42409.0,173275.0,917684.0,1099.41333,8.42817,56.5,32.5,39.4,0.885,49.993,0.02992,1100.54395,943.11987,23.0,515.44947,3.5849800000000003,3.67236,3.565,3.66122,5.0,107.34896,106.9775,115.41068,54.9,59.7,52.9,54.0,53.6,56.5,56.5
2018-04-25 07:44:00,74.997,-55.235,6.0,396.0,396.0,396.0,11159463.0,42409.0,173275.0,917688.0,1099.72859,8.426160000000001,56.5,32.5,39.4,0.8290000000000001,49.993,0.02992,1100.54395,795.86279,24.0,515.44947,3.19602,3.07261,3.11178,3.46861,5.0,88.41041,89.26517,104.17845,54.9,59.7,54.9,55.0,54.6,56.5,56.5
2018-04-25 07:49:00,61.599,-53.376000000000005,6.0,396.0,396.0,396.0,11159469.0,42409.0,173275.0,917692.0,1099.08321,8.426160000000001,56.5,33.5,40.4,0.716,49.993,0.02992,1099.54344,641.86115,23.0,515.44947,2.9227,2.98461,3.06219,3.20975,5.0,77.53525,78.88961,88.66866,54.9,59.7,56.9,57.0,56.6,56.5,56.5
2018-04-25 07:54:00,49.646,-63.946000000000005,6.0,395.0,395.0,395.0,11159473.0,42409.0,173275.0,917697.0,1107.69744,8.41816,56.5,33.5,40.4,0.639,49.993,0.02992,1100.54395,577.78735,23.0,506.75,3.11368,2.7667900000000003,2.77936,3.02213,5.0,64.77179,64.21275,73.80808,54.9,59.7,57.9,58.0,57.6,56.5,56.5
2018-04-25 07:59:00,33.299,-67.301,6.0,395.0,395.0,396.0,11159476.0,42409.0,173275.0,917702.0,1106.18173,8.43817,56.5,34.5,41.4,0.502,49.993,0.02992,1098.54294,366.4566,23.0,506.75,2.69051,2.30766,2.4969,2.76163,5.0,45.15937,40.8768,55.0249,55.9,59.7,58.9,60.0,59.6,56.5,56.5
2018-04-25 08:04:00,41.925,-69.42699999999999,6.0,394.0,393.0,394.0,11159478.0,42409.0,173275.0,917708.0,1095.90165,8.436169999999999,56.5,34.5,42.4,0.532,49.993,0.02992,1100.54395,539.56799,23.0,506.75,3.02234,3.02847,2.97899,2.83069,5.0,64.79173,63.73303000000001,54.31542,55.9,58.7,59.9,61.0,60.6,56.5,56.5
2018-04-25 08:10:00,78.89,-56.629,6.0,395.0,394.0,395.0,11159485.0,42409.0,173275.0,917714.0,1106.60195,8.416160000000001,56.5,34.5,42.4,0.77,49.993,0.02992,1100.54395,880.17029,23.0,506.75,3.44573,3.70654,3.4592,3.11921,5.0,104.70788,104.32099,81.49906,55.9,58.7,56.9,59.0,58.6,56.5,56.5
2018-04-25 08:15:00,117.80799999999999,-46.24,6.0,393.0,392.0,392.0,11159492.0,42409.0,173275.0,917718.0,1098.70804,8.44017,56.5,34.5,42.4,0.9179999999999999,49.993,0.02992,1100.54395,1207.28345,23.0,506.75,3.77885,3.96935,3.5849300000000004,3.2497,5.0,143.40723,131.80102,97.43314,55.9,58.7,55.9,58.0,57.6,56.5,56.5
2018-04-25 08:20:00,83.40700000000001,112.895,6.0,396.0,395.0,396.0,11159499.0,42409.0,173276.0,917722.0,1099.8786,8.42817,56.5,34.5,42.4,0.24100000000000002,49.993,0.02992,1100.54395,968.97418,25.0,506.75,3.04547,2.66395,2.87384,3.2193400000000003,5.0,105.88254,96.9134,101.88732,55.9,58.7,54.9,56.0,55.6,56.5,56.5
2018-04-25 08:25:00,103.697,-44.768,6.0,392.0,391.0,392.0,11159508.0,42409.0,173277.0,917726.0,1106.84206,8.42416,56.5,34.5,41.4,0.929,49.993,0.02992,1100.54395,1117.35535,24.0,506.75,3.4613,3.54512,3.55876,3.43747,5.0,130.64331,131.17411,119.78378,55.9,58.7,52.9,55.0,54.6,56.5,56.5
2018-04-25 08:30:00,87.60799999999999,-57.507,6.0,392.0,391.0,391.0,11159515.0,42409.0,173279.0,917729.0,1103.28525,8.42416,56.5,34.5,41.4,0.868,49.993,0.02992,1102.54489,1002.69714,24.0,515.44947,2.78004,3.04971,3.06524,3.41931,5.0,108.7577,104.42523,113.63252,55.9,58.7,51.9,54.0,53.6,56.5,56.5
2018-04-25 08:35:00,128.322,-48.118,6.0,392.0,392.0,392.0,11159525.0,42409.0,173282.0,917731.0,1097.23731,8.42416,56.5,34.5,41.4,0.929,49.993,0.02992,1102.54489,1323.06567,25.0,515.44947,3.8484,3.56447,3.26271,3.4977,5.0,145.89893999999995,131.81922,133.16558999999998,55.9,58.7,51.9,53.0,52.6,56.5,56.5
2018-04-25 08:40:00,25.318,-8.623,6.0,391.0,391.0,391.0,11159535.0,42409.0,173282.0,917735.0,1098.15275,8.42216,56.5,33.5,40.4,0.066,49.993,0.02992,1099.54344,352.96738,24.0,515.44947,2.93877,2.93502,3.17919,3.62969,5.0,55.51655,89.61686,140.44533,55.9,59.7,50.9,53.0,52.6,56.5,56.5
2018-04-25 08:45:00,61.995,-59.98,6.0,391.0,391.0,391.0,11159541.0,42409.0,173285.0,917738.0,1095.67656,8.44818,56.5,33.5,40.4,0.6809999999999999,49.993,0.02992,1101.54446,771.13257,24.0,515.44947,2.69993,3.08512,3.04562,3.3645400000000003,5.0,87.07418,77.6532,108.9269,55.9,59.7,49.9,52.0,51.6,56.5,56.5
2018-04-25 08:50:00,86.01799999999999,-56.611000000000004,6.0,391.0,391.0,391.0,11159546.0,42409.0,173288.0,917742.0,1094.8961800000004,8.43017,56.5,33.5,39.4,0.8540000000000001,49.993,0.02992,1100.54395,956.60913,25.0,515.44947,2.89565,3.22014,3.41539,3.3549,5.0,110.65049,99.06456,100.21558,54.9,59.7,48.9,51.0,50.6,56.5,56.5
2018-04-25 08:55:00,33.709,-67.673,6.0,391.0,390.0,391.0,11159554.0,42409.0,173290.0,917745.0,1098.94814,8.43817,56.5,32.5,39.4,0.439,49.993,0.02992,1100.54395,449.63998,26.0,515.44947,2.6109,2.52433,2.7777700000000003,3.30511,5.0,49.919,56.57127,103.86869,54.9,59.7,48.9,50.0,49.6,56.5,56.5
2018-04-25 09:00:00,80.17399999999999,181.576,6.0,392.0,391.0,393.0,11159562.0,42409.0,173292.0,917747.0,1101.52944,8.42216,56.5,32.5,39.4,0.9890000000000001,49.993,0.02992,1101.54446,926.25842,27.0,515.44947,3.38057,3.40447,3.30939,3.25246,5.0,87.67123000000002,90.96698,105.70755,54.9,59.7,48.9,50.0,49.6,56.5,56.5
2018-04-25 09:05:00,58.032,-2.957,6.0,391.0,391.0,391.0,11159570.0,42409.0,173293.0,917750.0,1102.2198,8.43417,56.5,32.5,39.4,0.48,49.993,0.02992,1100.54395,616.0067700000002,25.0,515.44947,3.73068,3.6831,3.4883300000000004,3.383,5.0,71.19376,77.21329,106.98544,54.9,59.7,50.9,52.0,51.6,56.5,56.5
2018-04-25 09:10:00,41.81399999999999,-14.860999999999999,6.0,391.0,390.0,392.0,11159576.0,42409.0,173296.0,917754.0,1097.01215,8.426160000000001,56.5,32.5,39.4,0.996,49.993,0.02992,1097.54243,417.04108,25.0,515.44947,2.52716,2.73873,2.88875,3.06913,5.0,58.55441,60.18286,86.96507,54.9,59.7,52.9,53.0,52.6,56.5,56.5
2018-04-25 09:15:00,-1.125,39.391,6.0,391.0,390.0,391.0,11159579.0,42409.0,173299.0,917758.0,1094.23586,8.416160000000001,56.5,32.5,39.4,0.237,49.993,0.02992,1098.54294,101.169,25.0,517.6243400000002,1.96289,2.20126,2.66563,2.93149,5.0,15.17231,35.22815,66.38401999999999,54.9,58.7,54.9,55.0,54.6,56.5,56.5
2018-04-25 23:04:00,148.502,-49.43,6.0,392.0,391.0,392.0,11159588.0,42454.0,173302.0,917816.0,1094.77606,8.426160000000001,44.5,31.5,31.4,0.9440000000000001,49.993,-0.00997,1100.54395,1407.37329,41.0,500.22539000000006,3.68754,3.74283,3.84219,3.59164,5.0,165.16283,163.29381,82.64742,43.9,44.7,34.9,35.0,35.5,44.5,44.5
2018-04-25 23:10:00,180.27,-61.25899999999999,6.0,392.0,392.0,392.0,11159603.0,42454.0,173304.0,917819.0,1107.65246,8.42416,45.5,31.5,31.4,0.965,49.993,-0.00997,1100.54395,1652.4270000000001,62.0,500.22539000000006,4.09198,3.89325,3.80254,3.76364,5.0,189.8857,182.70302,141.78356000000005,44.9,47.7,37.9,37.0,37.5,44.5,44.5
2018-04-25 23:15:00,194.65200000000002,-16.584,6.0,392.0,392.0,392.0,11159618.0,42454.0,173306.0,917822.0,1099.59345,8.42817,46.5,31.5,31.4,0.997,49.993,0.04987,1100.54395,1849.14453,37.0,500.22539000000006,3.93895,4.06079,4.07966,3.98488,5.0,210.67142,207.42527,179.37375,45.9,49.7,39.9,40.0,39.5,45.5,44.5
2018-04-25 23:20:00,216.01,-64.533,6.0,391.0,391.0,391.0,11159636.0,42454.0,173309.0,917824.0,1100.95921,8.44818,46.5,32.5,32.4,0.9590000000000001,49.993,0.04987,1102.54489,1985.16052,32.0,500.22539000000006,4.30047,4.32394,4.47311,4.30915,5.0,225.40628,229.18048,213.30034,46.9,51.7,41.9,42.0,41.5,46.5,45.5
2018-04-25 23:25:00,211.80900000000003,-31.124000000000002,6.0,392.0,391.0,392.0,11159654.0,42454.0,173312.0,917825.0,1105.14624,8.470189999999999,47.5,32.5,32.4,0.9890000000000001,49.993,0.04987,1103.5454,2022.25598,31.0,506.75,4.62386,4.51607,4.57906,4.49,5.0,234.15494,237.21092,228.55798,47.9,52.7,44.0,44.0,43.5,46.5,46.5
2018-04-25 23:30:00,190.69099999999997,-12.258,6.0,392.0,390.0,391.0,11159671.0,42454.0,173315.0,917826.0,1102.17475,8.43017,47.5,33.5,32.4,0.997,49.993,0.04987,1101.54446,1845.77209,31.0,506.75,4.502280000000002,4.502669999999998,4.4997300000000005,4.51348,5.0,209.93103,204.66903,221.95981,48.9,53.7,46.0,46.0,46.5,47.5,46.5
2018-04-25 23:35:00,115.01299999999999,170.69299999999998,6.0,394.0,394.0,392.0,11159684.0,42454.0,173318.0,917828.0,1108.20775,8.43017,47.5,33.5,33.4,0.535,49.993,0.04987,1100.54395,1169.06396,31.0,506.75,4.0314,3.86607,3.93132,4.28675,5.0,122.2952,135.12655,186.6793,48.9,53.7,48.0,48.0,48.5,47.5,47.5
2018-04-25 23:40:00,85.27600000000001,-41.321000000000005,6.0,391.0,390.0,390.0,11159692.0,42454.0,173321.0,917831.0,1099.20326,8.43017,48.5,34.5,34.4,0.87,49.993,0.04987,1100.54395,873.42566,30.0,506.75,2.97434,3.24189,3.49048,3.88704,5.0,106.83579,103.84148,138.44797,48.9,52.7,50.0,50.0,49.5,47.5,47.5
2018-04-25 23:45:00,72.94800000000001,151.534,6.0,393.0,393.0,392.0,11159699.0,42454.0,173325.0,917834.0,1098.1227199999996,8.42817,48.5,34.5,34.4,0.42100000000000004,49.993,0.04987,1099.54344,757.64343,29.0,506.75,3.52613,3.54502,3.62089,3.72103,5.0,94.24109,99.59741,113.88705,48.9,52.7,52.0,52.0,51.5,48.5,47.5
2018-04-25 23:50:00,81.851,6.65,6.0,391.0,391.0,391.0,11159706.0,42454.0,173329.0,917836.0,1102.15981,8.43017,48.5,35.5,35.4,0.932,49.993,0.04987,1100.54395,764.38806,31.0,506.75,3.60782,3.50936,3.5144300000000004,3.60533,5.0,99.70981,99.82591,103.1957,48.9,52.7,53.0,54.0,53.5,48.5,48.5
2018-04-25 23:55:00,80.545,-56.76,6.0,391.0,390.0,391.0,11159713.0,42454.0,173332.0,917840.0,1102.83507,8.43017,48.5,36.5,36.4,0.8170000000000001,49.993,0.04987,1100.54395,828.46173,30.0,511.09973,3.13656,3.37481,3.39765,3.47471,5.0,91.85645,90.69905,98.61006,48.9,52.7,55.0,55.0,55.5,48.5,48.5
2018-04-26 00:00:00,70.967,118.88,6.0,393.0,393.0,394.0,11159718.0,42454.0,173335.0,917843.0,1097.68756,8.43217,48.5,36.5,37.4,0.247,49.993,0.04987,1103.5454,893.65948,30.0,511.09973,3.74055,3.63784,3.53714,3.50537,5.0,78.66629,84.32119,89.26001,48.9,52.7,57.0,57.0,56.5,48.5,48.5
