date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-26 00:05:00,23.519000000000002,104.70700000000001,6.0,391.0,390.0,391.0,11159723.0,42454.0,173338.0,917847.0,1101.96468,8.42216,49.5,37.5,37.4,0.243,49.993,0.00997,1100.54395,358.58789,29.0,511.09973,2.60439,2.92543,2.92877,3.20821,5.0,38.82913,47.91539,73.24162,48.9,52.7,58.0,58.0,58.5,48.5,48.5
2018-04-26 00:10:00,-11.659,-75.712,6.0,391.0,390.0,390.0,11159723.0,42454.0,173341.0,917851.0,1094.7461,8.43417,49.5,37.5,38.4,0.145,49.993,0.01995,1100.54395,11.241,28.0,511.09973,2.35743,2.16862,2.25887,2.70975,5.0,4.68955,7.18088,35.68312,48.9,51.7,60.0,60.0,59.5,49.5,48.5
2018-04-26 00:15:00,6.989,-85.286,6.0,390.0,389.0,390.0,11159723.0,42455.0,173344.0,917856.0,1106.97713,8.426160000000001,49.5,38.5,39.4,0.098,49.993,0.01995,1100.54395,294.51419,28.0,495.87566,2.37348,2.31869,2.38218,2.38842,5.0,35.99471,29.988090000000003,24.40792,48.9,50.7,59.0,61.0,60.5,49.5,49.5
2018-04-26 00:20:00,35.012,-78.899,6.0,390.0,390.0,390.0,11159726.0,42455.0,173347.0,917861.0,1100.8541,8.42416,49.5,38.5,40.4,0.397,49.993,0.01995,1100.54395,487.85941,27.0,498.05053,3.18079,3.01059,2.88723,2.66164,11.0,62.48479,65.17685,44.88239,48.9,50.7,58.0,60.0,59.5,49.5,49.5
2018-04-26 00:25:00,67.72800000000001,-88.07700000000001,6.0,390.0,390.0,390.0,11159731.0,42455.0,173351.0,917865.0,1095.34636,8.43017,49.5,38.5,40.4,0.609,49.993,0.01995,1100.54395,816.09662,28.0,511.09973,3.12801,3.10985,3.28327,3.09084,5.0,93.93526,93.00733,76.47846,48.9,50.7,57.0,59.0,58.5,49.5,49.5
2018-04-26 00:30:00,28.84,-76.148,6.0,389.0,388.0,389.0,11159735.0,42455.0,173354.0,917869.0,1095.1663199999996,8.43017,49.5,38.5,40.4,0.36200000000000004,49.993,0.01995,1100.54395,482.23889,27.0,511.09973,2.58143,2.36788,2.61614,2.96434,5.0,54.22865,60.07833,73.70182,48.9,51.7,56.0,58.0,57.5,49.5,49.5
2018-04-26 00:35:00,9.445,-82.82799999999999,6.0,390.0,389.0,390.0,11159737.0,42455.0,173357.0,917874.0,1098.79813,8.43017,49.5,38.5,40.4,0.105,49.993,0.01995,1100.54395,287.76959,27.0,489.35105,1.63445,1.93813,2.24959,2.60831,5.0,32.808440000000004,33.95682,52.15352,48.9,51.7,55.0,57.0,56.5,49.5,49.5
2018-04-26 00:40:00,-2.76,-85.16799999999999,6.0,389.0,389.0,389.0,11159737.0,42455.0,173360.0,917879.0,1101.24429,8.43017,49.5,38.5,40.4,0.055,49.993,0.01995,1100.54395,171.9873,27.0,489.35105,2.32578,2.18987,2.16701,2.38962,5.0,21.95834,26.74843,38.64389,48.9,51.7,54.0,56.0,55.5,49.5,49.5
2018-04-26 00:45:00,-13.419,-86.99600000000001,6.0,389.0,388.0,389.0,11159737.0,42456.0,173364.0,917884.0,1107.93754,8.43017,49.5,37.5,40.4,0.157,49.993,0.01995,1101.54446,101.169,27.0,489.35105,1.90462,1.97872,1.98435,2.21863,5.0,9.54842,12.93089,24.05451,48.9,50.7,53.0,55.0,54.5,49.5,49.5
2018-04-26 00:50:00,0.45,-88.042,6.0,390.0,389.0,390.0,11159737.0,42457.0,173368.0,917890.0,1102.06971,8.43017,49.5,37.5,40.4,0.011000000000000001,49.993,0.01995,1100.54395,230.44051,27.0,489.35105,2.58699,2.34838,2.24764,2.13458,5.0,23.0761,22.619020000000006,18.94842,48.9,50.7,52.0,54.0,53.5,49.5,49.5
2018-04-26 00:55:00,-0.5720000000000001,-88.56299999999999,6.0,389.0,389.0,389.0,11159737.0,42457.0,173372.0,917894.0,1099.47347,8.43017,49.5,37.5,40.4,0.07,49.993,0.01995,1100.54395,192.22112,28.0,489.35105,2.02762,1.85459,1.93851,2.06395,5.0,24.93728,23.07281,21.79854,48.9,50.7,52.0,54.0,53.5,49.5,49.5
2018-04-26 01:00:00,-16.453,195.446,6.0,390.0,390.0,390.0,11159737.0,42458.0,173375.0,917900.0,1101.97969,8.43017,49.5,36.5,40.4,0.081,49.993,0.01995,1100.54395,223.69589,28.0,489.35105,2.68475,2.63019,2.45702,2.3422400000000003,5.0,13.6688,16.06159,19.07039,48.9,50.7,51.0,53.0,52.5,49.5,49.5
2018-04-26 01:05:00,1.228,-83.059,6.0,389.0,389.0,389.0,11159738.0,42458.0,173378.0,917905.0,1106.4818300000004,8.43017,49.5,36.5,40.4,0.021,49.993,0.01995,1100.54395,218.07541,27.0,508.92487,2.61883,2.47868,2.68723,2.6162,5.0,28.990340000000003,38.3586,26.70788,48.9,50.7,51.0,52.0,52.5,49.5,49.5
2018-04-26 01:10:00,1.7519999999999998,-93.568,6.0,390.0,389.0,389.0,11159738.0,42458.0,173383.0,917910.0,1107.00716,8.42416,49.5,36.5,40.4,0.033,49.993,0.01995,1100.54395,275.40448,27.0,517.6243400000002,2.12043,2.6084400000000003,2.52631,2.5799,11.0,32.75557,25.28461,25.44738,48.9,50.7,50.0,52.0,51.5,49.5,49.5
2018-04-26 01:15:00,32.659,117.391,6.0,392.0,392.0,392.0,11159739.0,42458.0,173387.0,917915.0,1103.42039,8.442169999999999,49.5,36.5,40.4,0.324,49.993,0.01995,1101.54446,596.89709,29.0,530.67354,3.80974,3.03121,2.97232,2.70138,5.0,55.55451,53.36193000000001,35.44543,48.9,50.7,50.0,52.0,51.5,49.5,49.5
2018-04-26 01:20:00,133.261,-37.358000000000004,6.0,390.0,390.0,390.0,11159745.0,42458.0,173389.0,917919.0,1101.37936,8.420160000000001,49.5,35.5,40.4,0.975,49.993,0.01995,1100.54395,1360.16101,27.0,530.67354,4.06644,4.14055,3.63302,3.10415,5.0,158.89809,133.3953,75.76527,48.9,50.7,50.0,51.0,50.5,49.5,49.5
2018-04-26 01:25:00,51.992,-79.63600000000001,6.0,390.0,389.0,389.0,11159749.0,42458.0,173393.0,917924.0,1098.7530800000004,8.43217,49.5,35.5,40.4,0.565,49.993,0.01995,1098.54294,693.5697,27.0,530.67354,3.36064,3.38695,3.3273,3.22134,5.0,80.89299,88.33362,78.447,48.9,51.7,49.0,51.0,50.5,49.5,49.5
2018-04-26 01:30:00,10.437000000000001,-77.945,6.0,389.0,389.0,390.0,11159752.0,42458.0,173397.0,917928.0,1097.61248,8.43017,49.5,35.5,40.4,0.129,49.993,0.01995,1098.54294,347.34689,28.0,530.67354,2.62914,2.39277,2.27943,2.97895,5.0,46.38451,38.43454000000001,65.07959,48.9,51.7,49.0,50.0,50.5,49.5,49.5
2018-04-26 01:35:00,31.857,52.966,6.0,391.0,390.0,390.0,11159753.0,42459.0,173400.0,917933.0,1094.55097,8.43017,49.5,35.5,40.4,0.637,49.993,0.01995,1099.54344,397.9314,27.0,524.14894,3.00432,3.19719,2.92193,2.72453,5.0,49.28389,42.88677,42.09501,48.9,51.7,49.0,50.0,49.5,49.5,49.5
2018-04-26 01:40:00,44.895,-62.75899999999999,6.0,391.0,391.0,391.0,11159757.0,42459.0,173404.0,917936.0,1095.19635,8.42817,49.5,35.5,40.4,0.583,49.993,-0.00997,1098.54294,513.71368,28.0,524.14894,2.28826,2.41008,2.77999,2.86041,5.0,63.27395,71.14638000000002,59.79156999999999,48.9,51.7,50.0,51.0,50.5,49.5,49.5
2018-04-26 01:45:00,60.3,-56.293,6.0,391.0,390.0,391.0,11159763.0,42459.0,173406.0,917940.0,1106.51193,8.410160000000001,50.5,35.5,40.4,0.748,49.993,0.00997,1100.54395,705.93475,28.0,524.14894,3.72704,3.34378,3.11041,3.04544,5.0,82.95976999999998,95.77124,79.04108000000002,48.9,52.7,52.0,53.0,52.5,49.5,49.5
2018-04-26 01:50:00,149.97299999999998,136.069,6.0,394.0,393.0,393.0,11159771.0,42459.0,173408.0,917943.0,1099.72859,8.436169999999999,50.5,35.5,41.4,0.47700000000000004,49.993,-0.03989,1100.54395,1490.55652,29.0,524.14894,3.749530000000001,3.97556,3.93266,3.30741,5.0,158.01002,166.38441,105.85894,49.9,52.7,54.0,54.0,53.5,50.5,49.5
2018-04-26 01:55:00,269.133,12.572000000000001,6.0,393.0,392.0,393.0,11159787.0,42459.0,173410.0,917945.0,1179.6881,9.03046,50.5,35.5,41.4,0.992,49.993,0.02992,1180.58349,2332.50757,29.0,524.14894,5.5884,5.13449,4.78037,3.94577,5.0,283.94256,249.09622,172.75271999999995,50.9,54.7,56.0,56.0,55.5,50.5,50.5
2018-04-26 02:00:00,328.11,-17.025,6.0,392.0,392.0,393.0,11159813.0,42459.0,173411.0,917946.0,1264.7500699999996,9.7108,51.5,36.5,42.4,0.9940000000000001,49.993,0.02992,1266.626,2623.64941,29.0,524.14894,5.2859300000000005,5.15325,5.19352,4.65755,5.0,354.52169,352.61334,276.31706,52.9,57.7,58.0,58.0,57.5,50.5,50.5
2018-04-26 02:05:00,330.435,-13.827,6.0,392.0,393.0,393.0,11159841.0,42459.0,173411.0,917948.0,1267.36148,9.69479,52.5,36.5,42.4,0.998,49.993,0.02992,1264.62499,2696.71582,29.0,524.14894,5.51069,5.45265,5.20899,4.97682,5.0,352.20653,359.27009,330.33456,53.9,59.7,60.0,60.0,59.5,51.5,50.5
2018-04-26 02:10:00,406.471,-24.521,6.0,393.0,393.0,393.0,11159872.0,42459.0,173413.0,917949.0,1346.43535,10.34511,53.5,37.5,43.4,0.992,49.993,0.02992,1352.66859,3103.64014,30.0,524.14894,6.86285,5.909,5.50831,5.19375,5.0,430.71919,415.78419,367.58638,54.9,61.7,60.0,61.0,60.5,52.5,51.5
2018-04-26 02:15:00,311.188,-38.37,6.0,392.0,392.0,393.0,11159900.0,42459.0,173413.0,917952.0,1250.02791,9.55272,53.5,37.5,44.4,0.997,49.993,0.02992,1248.61717,2586.5542,28.0,532.84841,4.9613,5.17974,5.1783,5.1807300000000005,5.0,337.34453,329.48344,359.93859,55.9,61.7,59.0,60.0,60.5,53.5,52.5
2018-04-26 02:20:00,227.09400000000002,144.688,6.0,395.0,393.0,396.0,11159924.0,42459.0,173414.0,917955.0,1141.44921,8.7023,53.5,37.5,44.4,0.8909999999999999,49.993,0.02992,1133.56025,2127.92139,29.0,532.84841,5.00111,4.7641800000000005,4.88886,5.0812599999999986,5.0,254.3938,275.64075,328.73072,55.9,61.7,58.0,59.0,59.5,53.5,53.5
2018-04-26 02:25:00,223.012,131.83700000000002,6.0,394.0,394.0,396.0,11159944.0,42459.0,173416.0,917959.0,1123.93545,8.63827,53.5,37.5,44.4,0.733,49.993,0.02992,1122.55481,2030.12463,28.0,532.84841,4.04521,3.99735,4.5522800000000005,4.79142,5.0,249.88389,263.80094,283.76094,55.9,60.7,57.0,58.0,58.5,53.5,53.5
2018-04-26 02:30:00,353.785,-49.098,6.0,392.0,392.0,393.0,11159971.0,42459.0,173417.0,917962.0,1292.04862,9.94291,54.5,37.5,44.4,0.9890000000000001,49.993,0.02992,1296.6409199999996,2787.76807,28.0,532.84841,5.89383,5.36171,5.27513,5.09497,5.0,382.2415,384.82531,334.9130600000001,55.9,61.7,56.0,58.0,57.5,53.5,53.5
2018-04-26 02:35:00,547.467,-14.565,6.0,393.0,393.0,394.0,11160004.0,42459.0,173418.0,917965.0,1478.56074,11.31359,54.5,37.5,44.4,0.996,49.993,0.04987,1479.7313800000004,3661.19385,28.0,532.84841,6.01591,6.38781,5.91913,5.36252,5.0,557.408,480.05638,391.52831,56.9,62.7,55.0,57.0,57.5,54.5,53.5
2018-04-26 02:40:00,624.355,-15.304,6.0,393.0,393.0,394.0,11160058.0,42459.0,173420.0,917966.0,1545.67387,11.87787,55.5,37.5,44.4,0.9990000000000001,49.993,0.04987,1548.76549,4036.64331,30.0,532.84841,6.01498,6.3535,6.65872,6.12333,5.0,654.00806,672.94956,566.5500599999998,58.9,67.7,55.0,57.0,56.5,54.5,54.5
2018-04-26 03:25:00,377.76800000000003,-4.963,6.0,393.0,393.0,394.0,11160103.0,42464.0,173422.0,917978.0,1309.78747,10.09899,54.5,37.5,42.4,0.992,49.993,0.00997,1315.65026,2883.31665,42.0,169.64585,5.51788,5.57006,5.68595,4.95416,5.0,400.20497,411.371,197.71314,52.9,56.7,48.0,48.0,48.5,53.5,52.5
2018-04-26 03:30:00,628.597,31.66,6.0,395.0,395.0,395.0,11160133.0,42464.0,173422.0,917980.0,1533.45786,11.78182,54.5,37.5,42.4,0.997,49.993,0.00997,1541.76194,4022.02979,63.0,158.77158,7.5438100000000015,7.2739699999999985,6.2882,5.44611,5.0,618.2040000000001,444.90738,309.19616,54.9,60.7,50.0,50.0,49.5,54.5,53.5
2018-04-26 03:35:00,494.218,-1.385,6.0,394.0,394.0,395.0,11160185.0,42464.0,173424.0,917981.0,1410.59216,10.84136,56.5,37.5,42.4,1.0,49.993,0.01995,1411.69777,3271.1311,35.0,158.77158,4.98873,5.10973,5.43437,5.8152,5.0,499.30997,541.1700599999998,501.35156,57.9,66.7,53.0,53.0,52.5,54.5,54.5
2018-04-26 03:40:00,693.8530000000001,183.713,6.0,397.0,397.0,398.0,11160233.0,42464.0,173425.0,917981.0,1570.07601,12.04595,57.5,39.5,42.4,0.9640000000000001,49.993,0.03989,1570.77635,4132.19141,33.0,158.77158,6.26804,6.55179,6.45325,6.06975,5.0,684.2116900000002,671.24731,576.92988,59.9,68.7,55.0,56.0,55.5,56.5,54.5
2018-04-26 03:45:00,523.1659999999999,-8.625,6.0,394.0,394.0,394.0,11160287.0,42464.0,173431.0,917982.0,1429.47146,11.02145,57.5,42.5,43.4,0.9990000000000001,49.993,0.03989,1434.70914,3528.5498,31.0,158.77158,6.11374,5.94836,5.76837,6.2031,5.0,521.54081,565.2270599999998,612.35156,60.9,69.7,57.0,58.0,57.5,57.5,56.5
2018-04-26 03:50:00,338.714,-38.580999999999996,6.0,393.0,393.0,393.0,11160324.0,42464.0,173432.0,917984.0,1267.2864,9.65077,57.5,44.5,44.4,0.982,49.993,0.03989,1258.62209,2570.81665,28.0,158.77158,4.8636,4.76795,4.81099,5.69866,5.0,351.20891,384.33628,508.29394,59.9,66.7,58.0,59.0,58.5,57.5,57.5
2018-04-26 03:55:00,409.68,-54.89,6.0,392.0,392.0,393.0,11160358.0,42464.0,173432.0,917987.0,1353.02371,10.3151,57.5,44.5,45.4,0.9940000000000001,49.993,0.03989,1343.66417,2973.24438,28.0,165.29615,5.55472,5.6393,5.59169,5.5999300000000005,5.0,425.36988,437.62941,456.75147,58.9,64.7,59.0,60.0,59.5,57.5,57.5
2018-04-26 04:00:00,433.115,-55.743,6.0,392.0,392.0,394.0,11160401.0,42464.0,173433.0,917989.0,1381.88301,10.59524,57.5,44.5,45.4,0.986,49.993,0.03989,1382.68336,3175.58252,29.0,165.29615,6.18775,5.90155,5.86675,5.92965,5.0,465.43847,512.6270599999998,510.13769,58.9,64.7,60.0,61.0,60.5,57.5,57.5
2018-04-26 04:06:00,481.56199999999995,-32.946999999999996,6.0,393.0,393.0,393.0,11160448.0,42464.0,173433.0,917993.0,1427.20541,10.99744,57.5,45.5,45.4,1.0,49.993,0.03989,1434.70914,3440.8701200000005,28.0,165.29615,5.47238,5.60873,5.9092400000000005,6.03155,5.0,518.86359,546.02438,520.04341,58.9,64.7,58.0,60.0,60.5,57.5,57.5
2018-04-26 04:11:00,400.235,-32.674,6.0,392.0,392.0,393.0,11160480.0,42464.0,173433.0,917996.0,1347.17083,10.33711,56.5,45.5,45.4,0.998,49.993,0.03989,1346.66569,3071.04126,27.0,165.29615,5.47647,5.58294,5.5933,5.67865,5.0,428.41056,422.15522,450.25641,57.9,62.7,58.0,59.0,59.5,57.5,57.5
2018-04-26 04:16:00,316.41200000000003,-59.963,6.0,391.0,391.0,392.0,11160510.0,42464.0,173434.0,918000.0,1237.58666,9.54072,56.5,44.5,45.4,0.986,49.993,0.03989,1244.61514,2531.47314,27.0,165.29615,5.26797,5.11231,5.10797,5.40381,5.0,336.86719,348.64172,399.39734,56.9,61.7,57.0,58.0,58.5,56.5,57.5
2018-04-26 04:21:00,196.27,121.165,6.0,395.0,395.0,395.0,11160529.0,42464.0,173437.0,918004.0,1101.78456,8.42817,55.5,43.5,45.4,0.521,49.993,0.03989,1100.54395,1855.88904,26.0,165.29615,3.8962,4.69781,4.51921,4.85386,5.0,218.89969,220.43894,309.3496600000001,55.9,59.7,55.0,57.0,57.5,56.5,56.5
2018-04-26 04:26:00,232.03599999999997,100.024,6.0,395.0,395.0,394.0,11160545.0,42464.0,173439.0,918007.0,1137.26203,8.64627,54.5,42.5,44.4,0.9440000000000001,49.993,0.03989,1130.5588,2088.5778800000007,26.0,169.64585,4.4509,4.60912,4.641769999999998,4.6418300000000015,5.0,252.67444,244.92539,252.23689,53.9,56.7,54.0,56.0,55.5,55.5,56.5
2018-04-26 04:31:00,277.612,-45.786,6.0,391.0,391.0,391.0,11160565.0,42464.0,173444.0,918011.0,1202.36424,9.24857,54.5,41.5,44.4,0.983,49.993,0.03989,1207.59682,2456.15845,27.0,169.64585,4.61963,4.77399,4.7698,4.6861,5.0,306.7849700000001,298.65472,264.8275,53.9,56.7,53.0,55.0,54.5,54.5,55.5
2018-04-26 04:36:00,333.07300000000004,-55.809,6.0,391.0,391.0,392.0,11160590.0,42464.0,173445.0,918014.0,1287.42643,9.79484,54.5,40.5,43.4,0.9740000000000001,49.993,0.03989,1278.63194,2801.25732,27.0,169.64585,5.44227,5.41108,5.39136,5.00404,5.0,363.8535,351.44775,304.65338,53.9,56.7,53.0,54.0,54.5,54.5,54.5
2018-04-26 04:41:00,261.415,-22.281999999999996,6.0,391.0,391.0,392.0,11160615.0,42464.0,173446.0,918018.0,1173.33991,9.03647,54.5,39.5,43.4,0.973,49.993,0.03989,1177.58197,2316.77002,27.0,169.64585,4.1826300000000005,4.36059,4.73041,4.96713,5.0,286.9356200000001,301.79303,320.64209,53.9,56.7,52.0,54.0,53.5,54.5,54.5
2018-04-26 04:46:00,473.01300000000003,-21.034000000000002,6.0,392.0,392.0,393.0,11160645.0,42464.0,173446.0,918022.0,1416.35495,10.86137,54.5,39.5,42.4,0.9990000000000001,49.993,0.03989,1417.70067,3336.32861,27.0,169.64585,5.8876800000000005,5.67108,5.63145,5.38911,5.0,498.25112,496.61184,376.90831,52.9,57.7,51.0,53.0,52.5,54.5,54.5
2018-04-26 04:51:00,492.894,-33.433,6.0,392.0,392.0,393.0,11160685.0,42464.0,173449.0,918024.0,1450.84205,11.10549,54.5,38.5,42.4,0.9990000000000001,49.993,0.03989,1448.7161,3490.33057,28.0,169.64585,5.74464,5.85407,6.08294,5.8606300000000005,5.0,533.7895599999998,541.39262,470.06641,53.9,59.7,51.0,53.0,52.5,54.5,54.5
2018-04-26 04:56:00,570.146,-56.647,6.0,392.0,392.0,393.0,11160728.0,42464.0,173449.0,918027.0,1491.70728,11.41164,54.5,38.5,42.4,0.996,49.993,0.03989,1490.73681,3707.28198,28.0,176.17042,6.64363,6.817080000000002,6.49076,6.1195900000000005,5.0,574.62956,566.63238,517.398,54.9,61.7,51.0,53.0,52.5,54.5,54.5
2018-04-26 05:01:00,893.1469999999999,5.645,6.0,393.0,393.0,395.0,11160788.0,42464.0,173449.0,918029.0,1741.8059,13.384620000000002,54.5,38.5,42.4,0.997,49.993,0.03989,1743.86202,5142.75781,30.0,167.47099999999998,7.51371,7.3562,7.12725,6.6752,5.0,924.6339999999999,889.3361199999998,681.02712,56.9,64.7,51.0,53.0,52.5,54.5,54.5
2018-04-26 05:06:00,883.068,-32.887,6.0,393.0,394.0,394.0,11160862.0,42464.0,173450.0,918030.0,1719.48977,13.17251,55.5,41.5,42.4,0.997,49.993,0.03989,1721.85101,4914.56543,31.0,167.47099999999998,6.667110000000001,7.437010000000001,7.36023,7.10723,5.0,892.3118800000002,895.0446900000002,823.82256,59.9,67.7,52.0,54.0,53.5,54.5,54.5
2018-04-26 05:11:00,802.6569999999999,8.286,6.0,395.0,395.0,396.0,11160937.0,42464.0,173450.0,918032.0,1691.45589,12.97241,55.5,44.5,42.4,0.997,49.993,0.03989,1688.8347199999996,4759.43945,31.0,167.47099999999998,6.78361,6.72052,6.85775,7.19215,5.0,844.916,871.3571199999999,884.3553800000002,60.9,69.7,53.0,55.0,54.5,55.5,54.5
2018-04-26 05:16:00,992.576,19.409000000000002,6.0,395.0,394.0,395.0,11161000.0,42464.0,173453.0,918033.0,1755.5678,13.41863,55.5,45.5,42.4,0.993,49.993,0.01995,1753.8668,5518.20703,31.0,167.47099999999998,7.8689399999999985,7.57776,7.10772,6.9097,5.0,990.64031,916.81625,835.08781,60.9,69.7,53.0,55.0,54.5,55.5,55.5
2018-04-26 05:21:00,912.1,-52.547,6.0,394.0,394.0,394.0,11161076.0,42464.0,173453.0,918034.0,1752.5361,13.33459,56.5,47.5,42.4,0.993,49.993,0.01995,1741.86101,5115.7793,31.0,167.47099999999998,6.7032300000000005,7.06723,7.12179,7.06873,5.0,926.00262,941.90406,895.0795,61.9,70.7,54.0,56.0,55.5,55.5,55.5
2018-04-26 05:26:00,1094.027,28.78,6.0,395.0,395.0,396.0,11161156.0,42464.0,173455.0,918034.0,1741.70079,13.41863,56.5,49.5,42.4,0.993,49.993,0.01995,1750.86528,6209.52832,32.0,167.47099999999998,7.914619999999998,8.17057,7.993460000000002,7.436910000000001,5.0,1132.78438,1087.45762,971.84088,62.9,71.7,55.0,57.0,56.5,56.5,55.5
2018-04-26 05:31:00,1088.462,22.34,6.0,395.0,396.0,396.0,11161252.0,42464.0,173457.0,918034.0,1746.68321,13.40863,57.5,50.5,43.4,0.993,49.993,0.01995,1749.86477,5858.80908,34.0,173.99556,7.1162899999999985,7.37755,7.9828899999999985,7.88254,5.0,1094.81675,1169.41838,1104.8035,63.9,72.7,57.0,59.0,58.5,56.5,56.5
2018-04-26 05:36:00,1306.749,35.104,6.0,396.0,396.0,397.0,11161359.0,42464.0,173458.0,918035.0,1742.7064,13.42664,58.5,52.5,43.4,0.993,49.993,0.01995,1749.86477,7395.45361,35.0,173.99556,8.934610000000003,8.57719,8.50515,8.248569999999999,5.0,1344.1670000000001,1321.672,1238.47525,64.9,72.7,59.0,61.0,60.5,57.5,56.5
2018-04-26 05:41:00,1456.503,19.855,6.0,396.0,396.0,397.0,11161472.0,42464.0,173459.0,918035.0,1751.17055,13.39262,58.5,52.5,44.4,0.993,49.993,0.01995,1749.86477,7766.40723,37.0,178.34527,9.53971,8.82502,8.73536,8.49386,5.0,1435.48288,1409.35762,1334.59712,65.9,72.7,61.0,63.0,62.5,58.5,57.5
2018-04-26 05:46:00,1191.144,0.272,6.0,395.0,395.0,397.0,11161580.0,42464.0,173460.0,918035.0,1753.69172,13.43664,59.5,53.5,45.4,0.993,49.993,0.01995,1750.86528,6680.52588,35.0,178.34527,8.00595,8.180010000000001,8.43891,8.54855,5.0,1226.5585,1242.49762,1322.0235,65.9,72.7,62.0,64.0,64.5,58.5,58.5
2018-04-26 05:51:00,1297.095,-6.272,6.0,395.0,396.0,397.0,11161686.0,42464.0,173460.0,918035.0,1746.17297,13.43864,59.5,54.5,46.4,0.993,49.993,0.01995,1753.8668,7144.7793,35.0,178.34527,8.88734,8.76856,8.642439999999999,8.57277,5.0,1282.47162,1284.6535,1305.58538,65.9,72.7,63.0,65.0,64.5,59.5,58.5
2018-04-26 05:56:00,1586.047,22.342,6.0,397.0,397.0,398.0,11161798.0,42464.0,173461.0,918036.0,1746.90845,13.40863,59.5,55.5,46.4,0.993,49.993,0.01995,1748.86427,8845.54297,37.0,178.34527,8.236989999999999,8.913160000000003,8.78222,8.58258,5.0,1641.94812,1543.08325,1359.56962,65.9,72.7,64.0,66.0,66.5,59.5,59.5
2018-04-26 06:01:00,1532.629,15.995,6.0,396.0,396.0,398.0,11161921.0,42464.0,173461.0,918036.0,1755.29751,13.45065,60.5,55.5,47.4,0.993,49.993,0.01995,1752.8663,8446.4873,37.0,178.34527,8.945219999999997,8.445969999999999,8.393839999999999,8.461089999999999,5.0,1529.2345,1466.38562,1438.37175,66.9,73.7,66.0,68.0,68.5,59.5,59.5
2018-04-26 06:06:00,1366.935,3.9560000000000004,6.0,396.0,396.0,397.0,11162038.0,42464.0,173462.0,918036.0,1754.1570600000002,13.43264,60.5,56.5,48.4,0.993,49.993,0.01995,1751.8657899999996,7693.34082,36.0,178.34527,7.53682,7.90088,8.09895,8.363719999999999,5.0,1398.415,1417.1871199999996,1449.50825,66.9,73.7,67.0,70.0,69.5,60.5,59.5
2018-04-26 06:11:00,1486.682,-38.159,6.0,395.0,396.0,397.0,11162158.0,42464.0,173462.0,918037.0,1751.36561,13.42063,60.5,56.5,49.4,0.993,49.993,0.01995,1752.8663,8149.7251,37.0,178.34527,7.83355,7.97866,8.127469999999999,8.16792,5.0,1477.79512,1460.139,1435.68525,66.9,73.7,68.0,71.0,70.5,60.5,60.5
2018-04-26 06:16:00,1931.388,13.955,6.0,395.0,396.0,397.0,11162302.0,42464.0,173462.0,918038.0,1752.61118,13.42463,61.5,56.5,49.4,0.993,49.993,0.01995,1750.86528,10859.92969,42.0,173.99556,8.90835,9.01601,8.83412,8.4891,5.0,1994.70312,1906.77575,1660.50825,66.9,73.7,70.1,74.0,73.5,60.5,60.5
2018-04-26 06:21:00,1786.575,-23.168000000000003,6.0,395.0,395.0,397.0,11162450.0,42464.0,173462.0,918039.0,1762.09595,13.42864,61.5,56.5,50.4,0.993,49.993,0.01995,1750.86528,9635.78516,41.0,173.99556,8.79315,8.640039999999999,8.81944,8.68701,5.0,1764.40088,1809.69062,1752.70712,67.9,74.7,73.1,77.0,76.5,61.5,60.5
2018-04-26 06:26:00,1938.451,19.725,6.0,396.0,396.0,398.0,11162607.0,42464.0,173462.0,918039.0,1747.2386399999998,13.39862,61.5,56.5,52.4,0.993,49.993,0.02992,1749.86477,10811.59375,43.0,173.99556,9.32671,9.27255,9.05266,8.85464,5.0,1986.57,1947.30838,1844.8555,67.9,75.7,76.1,80.0,79.5,61.5,61.5
2018-04-26 06:31:00,1993.905,13.123,6.0,396.0,396.0,398.0,11162775.0,42464.0,173463.0,918040.0,1752.52123,13.394620000000002,62.5,56.5,54.4,0.993,49.993,2.14426,1750.86528,11235.37891,45.0,173.99556,10.0905,9.44386,9.29948,9.11051,5.0,2059.73225,2059.16637,1974.83288,68.9,75.7,79.1,84.1,83.5,61.5,61.5
2018-04-26 06:36:00,2050.353,2.178,6.0,396.0,396.0,398.0,11162943.0,42464.0,173463.0,918040.0,1744.28202,13.37061,62.5,56.5,56.4,0.993,49.993,0.67819,1746.86325,11230.88379,45.0,173.99556,10.16,9.87035,9.78675,9.43811,5.0,2059.38275,2059.54563,2025.96062,68.9,75.7,82.1,87.2,86.5,62.5,61.5
2018-04-26 06:41:00,2061.0860000000002,-23.174,6.0,395.0,396.0,398.0,11163104.0,42464.0,173463.0,918041.0,1761.73572,13.40863,62.5,56.5,59.4,0.993,49.993,0.03989,1751.8657899999996,11070.13672,45.0,173.99556,9.96747,9.80715,9.71339,9.51362,5.0,2028.08075,2015.57312,2015.16488,67.9,75.7,84.1,89.3,88.5,62.5,62.5
2018-04-26 06:46:00,1850.349,9.251,6.0,396.0,397.0,398.0,11163260.0,42464.0,173463.0,918042.0,1743.6518,13.44464,62.5,57.5,61.4,0.993,49.993,0.00997,1752.8663,10277.64648,42.0,173.99556,9.55872,9.3211,9.04001,9.33095,5.0,1858.19962,1782.12312,1921.91988,67.9,75.7,85.1,90.3,89.5,62.5,62.5
2018-04-26 06:51:00,1927.807,14.488,6.0,397.0,397.0,400.0,11163416.0,42464.0,173463.0,918042.0,1747.14855,13.40462,62.5,57.5,63.4,0.993,49.993,0.01995,1750.86528,10846.44141,44.0,173.99556,9.54745,9.63174,9.62679,9.38168,5.0,1996.07025,1996.68212,1921.88362,67.9,75.7,86.1,90.3,90.5,62.5,62.5
2018-04-26 06:56:00,2030.23,1.587,6.0,396.0,396.0,399.0,11163585.0,42464.0,173463.0,918043.0,1750.6603100000002,13.43664,63.5,57.5,65.4,0.993,49.993,0.38896,1751.8657899999996,11185.91895,45.0,180.52013,9.42221,9.68298,9.72069,9.54358,5.0,2055.51438,2058.82525,2005.5505,67.9,75.7,88.1,93.3,92.5,62.5,62.5
2018-04-26 07:01:00,1822.4779999999998,-35.503,6.0,396.0,397.0,400.0,11163751.0,42464.0,173463.0,918044.0,1748.48421,13.41863,63.5,57.5,66.4,0.993,49.993,0.02992,1749.86477,9649.27441,44.0,180.52013,9.26078,9.15811,9.13682,9.47206,5.0,1781.02625,1880.93975,1994.07412,67.9,75.7,89.1,94.3,94.5,63.5,62.5
2018-04-26 07:06:00,1882.622,10.789000000000001,6.0,395.0,396.0,398.0,11163914.0,42464.0,173463.0,918045.0,1738.78937,13.394620000000002,63.5,57.5,68.4,0.993,49.993,0.03989,1746.86325,10594.64258,45.0,180.52013,9.44242,9.32527,9.4539,9.38183,5.0,1955.96412,1997.86538,1988.4555,67.9,75.7,90.1,95.3,95.5,63.5,63.5
2018-04-26 07:11:00,2001.006,-1.7519999999999998,6.0,398.0,399.0,401.0,11164077.0,42464.0,173463.0,918045.0,1745.43764,13.37461,63.5,57.5,69.4,0.993,49.993,1.91488,1743.86202,11281.46777,45.0,180.52013,9.3371,9.45432,9.4194,9.36211,5.0,2055.5170000000003,2048.1915,1998.356,67.9,75.7,91.1,96.3,96.5,63.5,63.5
2018-04-26 07:16:00,1998.931,-8.436,6.0,397.0,398.0,400.0,11164246.0,42464.0,173463.0,918046.0,1747.62876,13.37261,63.5,57.5,70.4,0.993,49.993,0.04987,1746.86325,10716.04492,46.0,180.52013,9.77797,9.74397,9.3165,9.31891,5.0,2003.78588,2022.0685,2022.44888,67.9,75.7,93.1,98.3,97.5,63.5,63.5
2018-04-26 07:21:00,1892.835,-2.615,6.0,397.0,398.0,399.0,11164402.0,42464.0,173464.0,918047.0,1744.6574100000007,13.36661,63.5,57.5,71.4,0.993,49.993,0.03989,1745.86289,10476.61133,44.0,180.52013,9.04629,8.93948,8.862589999999997,9.08487,5.0,1951.7089999999998,1858.09925,1936.13475,67.9,75.7,93.1,98.3,97.5,63.5,63.5
2018-04-26 07:26:00,1849.932,19.737000000000002,6.0,397.0,398.0,399.0,11164563.0,42464.0,173464.0,918048.0,1758.56917,13.38061,63.5,56.5,71.4,0.993,49.993,0.02992,1747.8637600000004,10306.87305,45.0,180.52013,9.75704,8.960289999999997,8.8402,9.00741,5.0,1925.49962,1922.60825,1946.59475,67.9,75.7,93.1,98.3,97.5,63.5,63.5
2018-04-26 07:31:00,2035.105,-17.689,6.0,398.0,399.0,400.0,11164730.0,42464.0,173464.0,918049.0,1760.86525,13.40462,63.5,55.5,72.4,0.993,49.993,0.01995,1749.86477,11051.02734,46.0,176.17042,8.76153,9.45046,9.23508,9.11726,5.0,2031.36075,2006.70662,1994.11662,67.9,76.7,94.1,99.3,98.5,63.5,63.5
2018-04-26 07:41:00,1748.382,8.365,6.0,397.0,396.0,399.0,11165046.0,42464.0,173464.0,918050.0,1761.46558,13.42664,63.5,54.5,73.4,0.993,49.993,0.02992,1749.86477,9282.81738,44.0,171.82071000000005,8.581439999999999,8.4086,8.91813,9.01389,5.0,1720.17275,1783.63125,1932.29062,67.9,76.7,95.1,100.3,100.5,63.5,63.5
2018-04-26 07:46:00,1837.849,3.511,6.0,396.0,397.0,400.0,11165199.0,42464.0,173464.0,918051.0,1743.5467,13.406629999999998,63.5,53.5,74.4,0.993,49.993,0.02992,1751.8657899999996,10337.22363,44.0,171.82071000000005,9.74395,9.20003,9.19417,9.01603,5.0,1874.45525,1835.7725,1844.08512,67.9,76.7,94.1,99.3,98.5,63.5,63.5
2018-04-26 07:51:00,1863.6879999999999,-9.302999999999999,6.0,396.0,396.0,398.0,11165353.0,42464.0,173464.0,918051.0,1741.04054,13.38862,63.5,52.5,74.4,0.993,49.993,0.02992,1748.86427,10393.42871,45.0,171.82071000000005,9.78392,9.59613,9.32467,9.15332,5.0,1923.74525,1876.90825,1866.8745,67.9,76.7,94.1,99.3,98.5,63.5,63.5
2018-04-26 07:56:00,1725.9520000000002,-23.074,6.0,395.0,395.0,398.0,11165510.0,42464.0,173464.0,918052.0,1750.15007,13.39262,63.5,52.5,75.4,0.993,49.993,0.02992,1748.86427,9198.51074,45.0,171.82071000000005,9.48144,9.38091,9.25015,9.20424,5.0,1695.9955,1872.73938,1896.2475,67.9,76.7,94.1,99.3,98.5,63.5,63.5
2018-04-26 08:06:00,1445.986,13.853,6.0,395.0,394.0,396.0,11165770.0,42464.0,173465.0,918054.0,1748.30417,13.40863,63.5,51.5,76.4,0.993,49.993,0.02992,1749.86477,8184.5722700000015,39.0,171.82071000000005,7.94096,8.1071,8.23022,8.59338,5.0,1506.9665,1383.27988,1546.46638,67.9,76.7,90.1,95.2,94.5,63.5,63.5
2018-04-26 08:11:00,1570.578,19.139,6.0,394.0,394.0,396.0,11165885.0,42464.0,173466.0,918055.0,1761.91576,13.42463,63.5,50.5,76.4,0.993,49.993,0.02992,1750.86528,8846.66699,40.0,171.82071000000005,8.61519,8.73272,8.634039999999999,8.41624,5.0,1620.4165,1555.2675,1467.8905,67.9,75.7,87.1,92.2,91.5,63.5,63.5
2018-04-26 08:16:00,1311.2779999999998,-10.193,6.0,393.0,393.0,395.0,11165998.0,42464.0,173467.0,918056.0,1744.97245,13.45065,63.5,50.5,76.4,0.993,49.993,0.02992,1753.8668,7311.146,38.0,171.82071000000005,8.35683,8.26336,8.01563,8.27801,5.0,1319.5963800000004,1247.38125,1392.22875,67.9,75.7,86.1,90.2,89.5,63.5,63.5
2018-04-26 08:21:00,1048.19,-19.585,6.0,392.0,393.0,394.0,11166091.0,42464.0,173468.0,918057.0,1753.3917,13.422629999999998,63.5,49.5,76.4,0.993,49.993,0.02992,1750.86528,5867.80225,36.0,171.82071000000005,7.615089999999999,7.3654600000000015,7.685860000000001,7.91863,5.0,1066.86988,1169.23725,1229.28838,66.9,75.7,83.0,87.2,86.5,63.5,63.5
2018-04-26 08:26:00,1179.422,-24.943,6.0,392.0,392.0,394.0,11166194.0,42464.0,173469.0,918058.0,1751.6958100000004,13.40462,63.5,49.5,76.4,0.9990000000000001,49.993,0.02992,1749.86477,6644.55469,37.0,171.82071000000005,7.64082,7.52084,7.926039999999999,7.926889999999998,5.0,1221.63062,1259.64312,1242.394,66.9,74.7,81.0,85.2,84.5,63.5,63.5
2018-04-26 08:31:00,1035.267,-5.273,6.0,395.0,395.0,396.0,11166286.0,42464.0,173470.0,918059.0,1748.3342,13.40262,63.5,48.5,76.4,0.997,49.993,0.02992,1746.86325,5880.16748,35.0,171.82071000000005,7.870989999999999,7.77645,7.53063,7.75852,5.0,1105.10512,1044.7368800000004,1153.0710000000001,66.9,74.7,79.0,83.2,82.5,63.5,63.5
2018-04-26 08:36:00,956.313,-2.435,6.0,394.0,394.0,396.0,11166374.0,42464.0,173471.0,918059.0,1747.4186899999993,13.38061,63.5,48.5,76.4,0.997,49.993,0.02992,1747.8637600000004,5462.00195,35.0,171.82071000000005,6.94625,7.07163,7.09983,7.60122,5.0,1013.25569,1027.07794,1106.05625,66.9,74.7,77.0,80.2,80.5,63.5,63.5
2018-04-26 08:41:00,982.25,33.584,6.0,394.0,394.0,396.0,11166460.0,42464.0,173471.0,918060.0,1749.2195399999996,13.400620000000002,62.5,47.5,76.4,0.991,49.993,0.02992,1751.8657899999996,5215.82373,35.0,171.82071000000005,7.13672,7.13541,7.01007,7.364160000000001,5.0,942.81038,960.18012,1062.65962,65.9,74.7,76.0,79.2,78.5,63.5,63.5
2018-04-26 08:46:00,1134.029,-10.05,6.0,394.0,394.0,395.0,11166556.0,42464.0,173472.0,918060.0,1741.6408800000004,13.38061,62.5,47.5,76.4,0.997,49.993,0.02992,1743.86202,6316.31836,37.0,171.82071000000005,7.526969999999999,8.152569999999999,7.9834,7.60345,5.0,1212.49325,1199.53112,1135.4465,65.9,74.7,75.0,78.2,77.5,62.5,63.5
2018-04-26 08:51:00,1047.886,12.513,6.0,393.0,394.0,395.0,11166650.0,42464.0,173473.0,918061.0,1751.63574,13.39862,62.5,46.5,75.4,0.997,49.993,0.02992,1747.8637600000004,5804.85205,36.0,171.82071000000005,8.15607,7.4541,7.2875,7.5515,5.0,1072.307,1041.58794,1132.756,65.9,74.7,74.0,77.2,76.5,62.5,62.5
2018-04-26 08:56:00,800.467,-20.849,6.0,392.0,392.0,393.0,11166729.0,42464.0,173474.0,918061.0,1683.38201,12.89237,62.5,46.5,75.4,0.996,49.993,0.02992,1681.83132,4691.99365,34.0,171.82071000000005,6.12506,6.3389,6.7607800000000005,7.33905,5.0,835.55412,903.73419,1048.30981,65.9,74.7,72.0,75.2,75.5,62.5,62.5
2018-04-26 09:01:00,1208.432,3.556,6.0,394.0,394.0,395.0,11166816.0,42464.0,173474.0,918062.0,1753.2415399999998,13.39662,62.5,45.5,74.4,0.996,49.993,0.03989,1750.86528,6736.73145,37.0,171.82071000000005,7.854239999999999,7.5512,7.77804,7.39377,5.0,1230.41075,1256.28625,1084.95988,64.9,73.7,71.0,74.2,73.5,62.5,62.5
2018-04-26 09:07:00,910.557,8.107999999999999,6.0,393.0,393.0,395.0,11166911.0,42464.0,173475.0,918063.0,1743.80182,13.26456,61.5,44.5,74.4,0.995,49.993,0.01995,1733.85695,5004.49316,35.0,171.82071000000005,6.9310399999999985,6.67674,7.0477,7.12432,5.0,918.51169,983.98644,1000.95494,63.9,73.7,70.0,73.2,72.5,62.5,62.5
2018-04-26 09:12:00,1024.736,-20.302,6.0,393.0,393.0,395.0,11166993.0,42464.0,173476.0,918064.0,1748.10911,13.42864,61.5,43.5,73.4,0.993,49.993,0.01995,1750.86528,5746.39941,35.0,171.82071000000005,7.73255,7.372560000000001,7.17827,7.246569999999998,5.0,1059.7105,985.82062,1003.89712,62.9,73.7,69.0,72.2,71.5,61.5,62.5
2018-04-26 09:17:00,1049.615,16.505,6.0,394.0,394.0,396.0,11167082.0,42464.0,173477.0,918065.0,1741.19055,13.38262,61.5,42.5,73.4,0.992,49.993,0.01995,1749.86477,5927.37939,37.0,171.82071000000005,8.23988,7.73095,7.6284100000000015,7.42576,5.0,1100.2151199999996,1110.92388,1054.1558699999996,62.9,73.7,69.0,71.2,71.5,61.5,61.5
2018-04-26 09:22:00,863.36,-4.567,6.0,395.0,395.0,396.0,11167162.0,42464.0,173478.0,918065.0,1717.22372,13.18452,61.5,41.5,72.4,0.9940000000000001,49.993,0.01995,1718.8494899999996,4904.44824,36.0,171.82071000000005,6.566439999999999,7.105569999999998,7.24078,7.3227600000000015,5.0,892.87944,954.82431,1003.91625,62.9,73.7,68.0,71.2,70.5,61.5,61.5
2018-04-26 09:27:00,1024.996,3.968,6.0,394.0,395.0,396.0,11167234.0,42464.0,173478.0,918066.0,1755.55263,13.43664,61.5,41.5,72.4,0.9940000000000001,49.993,0.01995,1752.8663,5580.03223,35.0,171.82071000000005,7.82626,7.59572,7.09575,7.16905,5.0,973.08094,900.5731900000002,931.47412,62.9,72.7,67.0,69.2,69.5,61.5,61.5
2018-04-26 09:32:00,889.086,-27.146,6.0,393.0,394.0,395.0,11167310.0,42464.0,173478.0,918066.0,1726.52831,13.24655,61.5,40.5,71.4,0.9940000000000001,49.993,0.01995,1728.8545600000002,5023.603029999998,35.0,171.82071000000005,8.25025,7.82896,7.16337,7.149380000000002,5.0,900.61306,901.579,930.3285,62.9,72.7,66.0,69.2,68.5,61.5,61.5
2018-04-26 09:37:00,807.311,-0.946,6.0,393.0,394.0,395.0,11167378.0,42464.0,173478.0,918067.0,1699.96509,12.96441,60.5,40.5,71.4,0.9990000000000001,49.993,0.01995,1688.8347199999996,4695.365720000002,35.0,171.82071000000005,6.09008,6.5715,6.53504,6.922860000000001,5.0,848.42794,860.12375,873.0835,61.9,71.7,65.0,68.2,67.5,61.5,61.5
2018-04-26 09:42:00,800.6469999999999,-3.963,6.0,394.0,394.0,395.0,11167442.0,42464.0,173479.0,918069.0,1684.50745,12.92239,60.5,39.5,70.4,0.9990000000000001,49.993,0.01995,1683.8323300000004,4759.43945,34.0,171.82071000000005,6.36981,6.63048,6.99989,6.7754699999999985,5.0,841.64175,794.10106,815.71569,61.9,71.7,65.0,67.2,66.5,60.5,61.5
2018-04-26 09:47:00,927.4,6.65,6.0,395.0,395.0,395.0,11167508.0,42464.0,173480.0,918070.0,1752.23608,13.38662,60.5,39.5,69.4,0.998,49.993,0.00997,1749.86477,5252.91943,35.0,171.82071000000005,7.7629199999999985,7.283539999999999,6.96882,6.7713,5.0,937.68025,852.5115599999998,818.89212,61.9,70.7,64.0,66.2,65.5,60.5,60.5
2018-04-26 20:33:00,630.113,-31.064,6.0,392.0,391.0,393.0,11167556.0,42500.0,173481.0,918116.0,1540.72149,11.77782,44.5,34.5,34.4,0.9990000000000001,49.993,0.00997,1538.76056,3934.34985,39.0,380.60766,7.10142,6.688910000000001,6.32569,5.76198,5.0,628.65437,498.95409000000006,96.63298,39.9,41.7,39.0,40.2,39.5,43.5,44.5
2018-04-26 20:38:00,399.92400000000004,227.674,6.0,394.0,393.0,395.0,11167600.0,42500.0,173482.0,918119.0,1314.16955,10.09099,46.5,34.5,34.4,0.81,49.993,0.00997,1316.65077,2849.59375,64.0,380.60766,5.18958,5.71401,5.60545,5.79376,5.0,402.45359,437.22238,369.87653,46.9,53.7,42.0,42.2,41.5,44.5,43.5
2018-04-26 20:43:00,199.606,-44.218,6.0,390.0,389.0,390.0,11167624.0,42500.0,173486.0,918122.0,1100.1187,8.436169999999999,47.5,34.5,34.4,0.9840000000000001,49.993,0.00997,1097.54243,1836.7793,39.0,380.60766,4.1630400000000005,4.42289,4.66035,5.21725,5.0,224.50809,229.37678,316.40622,47.9,54.7,44.0,44.2,44.5,46.5,44.5
2018-04-26 20:48:00,154.259,163.138,6.0,392.0,392.0,393.0,11167639.0,42500.0,173490.0,918125.0,1099.17323,8.436169999999999,48.5,35.5,35.4,0.703,49.993,0.00997,1100.54395,1480.43958,34.0,380.60766,4.33902,4.30715,3.83777,4.4801199999999985,5.0,162.31238000000005,162.95414,233.73439,48.9,54.7,46.0,46.2,46.5,47.5,46.5
2018-04-26 20:53:00,218.202,247.174,6.0,395.0,396.0,395.0,11167653.0,42500.0,173493.0,918128.0,1102.36981,8.436169999999999,48.5,35.5,36.4,0.40700000000000003,49.993,0.00997,1100.54395,1882.86755,34.0,393.65687,4.72811,4.79338,4.83646,4.37603,5.0,232.98847,229.04041,203.70686,48.9,53.7,48.0,48.2,48.5,48.5,47.5
2018-04-26 20:58:00,104.36399999999999,-81.337,6.0,388.0,388.0,388.0,11167666.0,42500.0,173498.0,918131.0,1101.0192,8.42817,48.5,36.5,37.4,0.804,49.993,0.00997,1099.54344,1027.42737,33.0,400.18147,3.84064,3.99422,3.97917,4.29841,5.0,121.95077,128.77681,178.04577,48.9,53.7,50.0,50.2,50.5,48.5,48.5
2018-04-26 21:03:00,17.096,-71.9,6.0,388.0,387.0,388.0,11167670.0,42500.0,173503.0,918135.0,1095.22631,8.43217,49.5,36.5,38.4,0.321,49.993,0.0,1100.54395,263.0394,33.0,400.18147,2.13488,2.25944,2.54205,3.46497,5.0,30.97451,37.21093,103.85799999999999,48.9,52.7,52.0,52.2,51.5,48.5,48.5
2018-04-26 21:28:00,195.768,-2.765,6.0,390.0,389.0,390.0,11167687.0,42502.0,173514.0,918143.0,1099.0082,8.42416,49.5,38.5,40.4,0.996,49.993,0.00997,1099.54344,1877.24695,55.0,363.20872,4.24993,4.19806,4.42675,3.92234,5.0,213.52903,214.97973,137.82703,48.9,51.7,55.0,55.2,55.5,49.5,49.5
2018-04-26 21:33:00,112.156,-48.88,6.0,389.0,388.0,389.0,11167698.0,42502.0,173518.0,918146.0,1100.88406,8.41416,50.5,38.5,41.4,0.907,49.993,0.0,1099.54344,1091.5011,59.0,363.20872,3.84077,4.02395,4.14416,3.82679,5.0,132.67111,151.39664,145.76431000000005,49.9,52.7,57.0,57.2,56.5,49.5,49.5
2018-04-26 21:38:00,45.732,-69.922,6.0,389.0,387.0,388.0,11167706.0,42502.0,173523.0,918149.0,1106.16672,8.416160000000001,50.5,39.5,42.4,0.47600000000000003,49.993,0.0,1100.54395,474.37018,36.0,363.20872,3.01465,3.09622,3.40614,3.681680000000001,5.0,60.73641,76.31293000000002,118.93159,49.9,52.7,58.0,58.2,58.5,50.5,49.5
2018-04-27 01:14:00,190.176,-57.451,6.0,392.0,391.0,392.0,11167714.0,42517.0,173530.0,918176.0,1098.70804,8.42416,48.5,36.5,38.4,0.9520000000000001,49.993,0.0,1099.54344,1779.45032,48.0,532.84841,4.16554,4.29126,4.32675,3.50293,5.0,206.22388,185.05611,65.22621,45.9,46.7,44.0,44.2,44.4,47.5,47.5
2018-04-27 01:19:00,736.9989999999999,-2.638,6.0,393.0,391.0,392.0,11167768.0,42517.0,173533.0,918179.0,1618.0397,12.45215,50.5,36.5,38.4,0.996,49.993,0.0,1625.80365,4441.31885,50.0,519.79921,6.7763399999999985,6.52331,6.6175,5.52846,5.0,755.2151200000002,827.27388,480.14406,51.9,57.7,47.0,47.2,47.4,48.5,47.5
2018-04-27 01:24:00,464.904,-5.343,6.0,392.0,392.0,393.0,11167809.0,42517.0,173536.0,918182.0,1410.38208,10.76532,51.5,36.5,38.4,0.9990000000000001,49.993,0.0,1408.69625,3348.69385,32.0,519.79921,6.50749,6.45294,5.78733,5.5513,5.0,483.35753,435.53034,474.461,53.9,61.7,50.0,50.2,50.4,50.5,48.5
2018-04-27 01:29:00,496.042,-16.590999999999998,6.0,392.0,392.0,393.0,11167850.0,42517.0,173538.0,918183.0,1432.35286,10.90739,51.5,37.5,39.4,0.9990000000000001,49.993,0.0,1423.70357,3334.08081,31.0,519.79921,5.28409,5.46701,5.780469999999998,5.76168,5.0,499.54581,495.71416,490.66656,54.9,62.7,52.0,53.2,52.4,51.5,50.5
2018-04-27 01:34:00,524.003,-54.992,6.0,391.0,391.0,392.0,11167895.0,42517.0,173539.0,918185.0,1459.38127,11.11349,52.5,37.5,40.4,0.997,49.993,0.0,1450.71711,3415.01562,31.0,530.67354,5.25369,5.68746,5.7272300000000005,5.76346,5.0,531.48006,548.96488,537.82744,56.9,65.7,55.0,55.2,55.4,51.5,51.5
2018-04-27 01:44:00,346.211,-40.621,6.0,391.0,390.0,391.0,11167962.0,42517.0,173541.0,918189.0,1273.16917,9.74882,54.5,39.5,42.4,0.998,49.993,0.0,1272.62905,2661.8689,30.0,530.67354,5.00815,5.1855,4.93381,5.08439,5.0,358.8665299999999,353.52194,409.86609,57.9,64.7,59.0,59.2,59.4,53.5,52.5
2018-04-27 01:49:00,441.833,-38.209,6.0,392.0,391.0,392.0,11167994.0,42517.0,173543.0,918192.0,1377.846,10.57123,54.5,39.5,43.4,0.99,49.993,0.00997,1374.67945,3159.84521,30.0,530.67354,5.16148,5.36341,5.24755,5.17111,5.0,457.91859000000005,449.39725,412.70328,57.9,64.7,59.0,60.2,59.4,54.5,53.5
2018-04-27 01:54:00,356.82099999999997,-52.56,6.0,391.0,391.0,392.0,11168025.0,42517.0,173545.0,918196.0,1303.48426,9.96493,55.5,39.5,44.4,0.9840000000000001,49.993,0.01995,1302.64382,2840.60083,29.0,530.67354,4.69427,5.10149,5.2361,5.0915300000000006,5.0,383.05056,367.47675,397.23981,57.9,64.7,59.0,60.2,59.4,54.5,54.5
2018-04-27 01:59:00,378.245,-54.367,6.0,391.0,391.0,392.0,11168057.0,42517.0,173546.0,918199.0,1314.1245,10.08699,55.5,39.5,44.4,0.991,49.993,0.01995,1315.65026,2806.87769,29.0,537.19815,5.29782,5.58427,5.5779,5.26891,5.0,396.76425,399.36106,398.67606,57.9,64.7,58.0,59.2,59.4,55.5,54.5
2018-04-27 02:04:00,531.778,-42.221000000000004,6.0,392.0,392.0,393.0,11168095.0,42517.0,173548.0,918202.0,1476.57984,11.3256,55.5,39.5,44.4,0.995,49.993,0.01995,1478.73087,3584.7548799999995,30.0,537.19815,5.02386,5.66638,5.55921,5.42654,5.0,566.3996900000002,549.34506,456.99519,57.9,64.7,57.0,59.2,59.4,55.5,55.5
2018-04-27 02:09:00,662.323,-60.393,6.0,392.0,391.0,392.0,11168143.0,42517.0,173550.0,918205.0,1565.37874,12.04795,56.5,39.5,44.4,0.9990000000000001,49.993,0.03989,1573.77787,4135.56396,31.0,532.84841,5.33483,5.96732,6.00084,5.63258,5.0,679.43938,653.5428099999998,553.82,59.9,67.7,57.0,59.2,59.4,55.5,55.5
2018-04-27 02:14:00,655.5260000000001,-7.5489999999999995,6.0,393.0,393.0,395.0,11168196.0,42517.0,173556.0,918206.0,1581.2114800000004,12.02794,57.5,39.5,45.4,0.992,49.993,-0.00997,1571.77686,4170.41113,31.0,532.84841,5.30218,6.05699,6.10835,5.85243,5.0,678.07294,669.78788,614.45462,60.9,69.7,57.0,59.2,59.4,56.5,55.5
2018-04-27 02:19:00,700.515,-34.080999999999996,6.0,392.0,392.0,393.0,11168252.0,42517.0,173561.0,918208.0,1607.09929,12.37212,57.5,39.5,45.4,0.998,49.993,0.01995,1614.79808,4388.48633,31.0,532.84841,5.5432,6.22401,6.16187,6.03017,5.0,733.62669,707.83456,657.93312,60.9,69.7,57.0,59.2,59.4,57.5,56.5
2018-04-27 02:24:00,778.0089999999999,-15.9,6.0,394.0,393.0,395.0,11168315.0,42517.0,173561.0,918210.0,1655.03309,12.69828,57.5,39.5,47.4,0.9990000000000001,49.993,0.01995,1656.81893,4573.96289,31.0,526.32381,5.81685,6.14202,6.56416,6.35905,5.0,796.22412,812.75512,742.96694,60.9,69.7,57.0,59.2,59.4,57.5,57.5
2018-04-27 02:29:00,701.99,-47.425,6.0,392.0,392.0,394.0,11168379.0,42517.0,173561.0,918213.0,1627.82449,12.40013,57.5,39.5,50.4,0.9990000000000001,49.993,0.01995,1617.7996,4383.98975,30.0,526.32381,6.31847,6.54556,6.44758,6.486000000000001,5.0,742.94688,743.5545,765.34388,61.9,69.7,57.0,59.2,59.4,57.5,57.5
2018-04-27 02:34:00,764.297,-49.593,6.0,393.0,393.0,394.0,11168441.0,42517.0,173561.0,918215.0,1639.77051,12.56421,57.5,39.5,52.4,0.9990000000000001,49.993,0.01995,1638.80995,4458.18066,31.0,526.32381,6.5324300000000015,6.59145,6.5895899999999985,6.5343800000000005,5.0,772.60194,786.36919,773.1143099999998,61.9,69.7,57.0,59.2,59.4,57.5,57.5
2018-04-27 02:39:00,835.423,-22.932,6.0,393.0,393.0,394.0,11168508.0,42517.0,173561.0,918217.0,1689.30983,13.00843,57.5,40.5,54.4,0.9990000000000001,49.993,0.01995,1697.8391399999996,4852.73975,31.0,526.32381,7.5963,7.36419,6.91517,6.66021,5.0,852.8748099999998,850.38044,812.1911200000002,61.9,70.7,57.0,59.2,59.4,57.5,57.5
2018-04-27 02:44:00,833.808,-46.873000000000005,6.0,393.0,392.0,393.0,11168580.0,42517.0,173561.0,918218.0,1706.11829,13.07446,58.5,40.5,56.4,0.9990000000000001,49.993,0.01995,1702.84153,4865.10498,31.0,526.32381,6.93105,7.00253,6.86723,6.76492,5.0,865.7389999999999,866.96738,854.362,61.9,70.7,57.0,59.2,59.4,57.5,57.5
2018-04-27 02:49:00,835.9060000000001,-39.153,6.0,394.0,393.0,394.0,11168649.0,42517.0,173561.0,918220.0,1702.2913399999998,13.05445,58.5,41.5,58.4,0.9990000000000001,49.993,0.01995,1705.84305,4871.84961,31.0,526.32381,6.39163,6.2325300000000015,6.69263,6.73267,5.0,864.36925,859.2521199999999,859.1963099999998,62.9,71.7,58.0,59.2,59.4,58.5,57.5
2018-04-27 02:54:00,845.779,-7.856,6.0,394.0,394.0,395.0,11168718.0,42517.0,173561.0,918222.0,1706.1333,13.13049,58.5,41.5,60.4,0.9990000000000001,49.993,0.01995,1715.84812,4859.48438,31.0,526.32381,6.64835,6.91255,6.80589,6.68549,5.0,878.58338,859.92475,854.08919,62.9,71.7,58.0,59.2,59.4,58.5,58.5
2018-04-27 02:59:00,860.6260000000001,-10.357999999999999,6.0,393.0,393.0,394.0,11168790.0,42517.0,173561.0,918223.0,1723.01655,13.220529999999998,58.5,42.5,61.4,0.9990000000000001,49.993,0.01995,1724.85254,4914.56543,31.0,526.32381,6.61855,6.6981,6.89468,6.81703,5.0,898.5219999999999,891.2371199999999,872.67219,62.9,71.7,58.0,59.2,59.4,58.5,58.5
2018-04-27 03:04:00,892.571,5.186,6.0,394.0,394.0,395.0,11168864.0,42517.0,173562.0,918224.0,1741.28065,13.34259,59.5,42.5,62.4,0.997,49.993,0.01995,1741.86101,5067.44287,32.0,526.32381,6.73146,6.678939999999999,7.06043,6.91573,5.0,927.28188,942.84888,898.89931,62.9,71.7,58.0,60.2,59.4,58.5,58.5
2018-04-27 03:09:00,856.008,11.765999999999998,6.0,395.0,394.0,395.0,11168939.0,42517.0,173562.0,918225.0,1715.87305,13.17251,59.5,42.5,62.4,0.9990000000000001,49.993,0.01995,1718.8494899999996,4955.03271,32.0,526.32381,7.67365,7.42191,7.374619999999998,7.172560000000002,5.0,892.91225,917.95019,909.58006,63.9,71.7,58.0,60.2,60.4,59.5,58.5
2018-04-27 03:14:00,898.7639999999999,-4.927,6.0,394.0,393.0,395.0,11169012.0,42517.0,173562.0,918226.0,1756.34802,13.40262,59.5,43.5,63.4,0.9990000000000001,49.993,0.01995,1745.86289,5134.88916,32.0,526.32381,7.254580000000002,7.35199,7.35237,7.19325,5.0,933.07431,917.41806,905.00744,63.9,71.7,59.0,60.2,60.4,59.5,59.5
2018-04-27 03:19:00,806.6419999999999,-24.82,6.0,394.0,393.0,394.0,11169080.0,42517.0,173562.0,918227.0,1694.8326600000007,12.97041,59.5,43.5,63.4,0.9990000000000001,49.993,0.01995,1694.83762,4762.81152,31.0,526.32381,7.634689999999999,7.3404,6.7439,6.962960000000002,5.0,844.6473800000001,828.04944,860.84775,63.9,70.7,59.0,60.2,60.4,59.5,59.5
2018-04-27 03:24:00,921.528,10.833,6.0,395.0,395.0,396.0,11169150.0,42517.0,173562.0,918229.0,1751.51562,13.42664,59.5,43.5,63.4,0.9990000000000001,49.993,0.01995,1749.86477,5138.26123,32.0,526.32381,7.32357,7.30468,7.293369999999999,7.03205,5.0,954.74144,928.27456,867.3371900000002,63.9,70.7,59.0,60.2,60.4,59.5,59.5
2018-04-27 03:29:00,1036.067,6.944,6.0,395.0,395.0,396.0,11169233.0,42517.0,173563.0,918229.0,1762.35107,13.43464,59.5,43.5,63.4,0.997,49.993,0.01995,1749.86477,5763.26074,33.0,526.32381,8.14034,7.841289999999999,7.6695,7.30692,5.0,1065.7475,1047.07219,960.71588,63.9,70.7,59.0,61.2,60.4,59.5,59.5
2018-04-27 03:34:00,951.737,8.822000000000001,6.0,395.0,395.0,395.0,11169317.0,42517.0,173563.0,918229.0,1742.37621,13.42864,60.5,43.5,64.4,0.997,49.993,0.01995,1751.8657899999996,5409.16943,32.0,526.32381,7.592969999999998,7.605180000000002,7.56125,7.51932,5.0,994.92412,1000.12894,1000.43888,64.9,71.7,60.0,62.2,61.4,59.5,59.5
2018-04-27 03:39:00,1057.09,12.114,6.0,395.0,395.0,396.0,11169400.0,42517.0,173564.0,918229.0,1753.28659,13.44665,60.5,44.5,64.4,0.998,49.993,0.01995,1751.8657899999996,5908.27002,33.0,526.32381,7.70852,7.89568,7.828639999999999,7.63236,5.0,1083.6805,1058.96562,1007.5219999999999,64.9,71.7,60.0,62.2,61.4,60.5,59.5
2018-04-27 03:44:00,955.85,24.073,6.0,395.0,395.0,395.0,11169482.0,42517.0,173565.0,918230.0,1762.21607,13.44064,60.5,44.5,64.4,0.998,49.993,0.01995,1751.8657899999996,5313.62061,33.0,532.84841,8.297080000000001,7.59207,7.524610000000001,7.619489999999999,5.0,972.454,966.45775,1006.79394,64.9,71.7,61.0,62.2,62.4,60.5,60.5
2018-04-27 03:49:00,847.8919999999999,-6.676,6.0,394.0,393.0,393.0,11169561.0,42517.0,173567.0,918230.0,1719.1447,13.07046,60.5,44.5,64.4,0.996,49.993,0.01995,1708.84457,4865.10498,32.0,532.84841,7.261819999999998,7.09002,7.229,7.51921,5.0,870.63056,891.28319,969.39262,64.9,71.7,61.0,63.2,62.4,60.5,60.5
2018-04-27 03:54:00,806.98,-0.794,6.0,393.0,392.0,393.0,11169632.0,42517.0,173567.0,918230.0,1669.68032,12.79432,60.5,44.5,64.4,0.996,49.993,0.01995,1668.82487,4605.4379899999985,31.0,532.84841,6.968210000000001,6.7050100000000015,6.7715,7.2976899999999985,5.0,818.79269,866.30131,914.66106,64.9,71.7,61.0,63.2,62.4,60.5,60.5
2018-04-27 03:59:00,777.163,-70.321,6.0,393.0,392.0,393.0,11169699.0,42517.0,173568.0,918232.0,1663.99246,12.67026,60.5,44.5,64.4,0.996,49.993,0.01995,1654.81792,4531.24707,31.0,532.84841,6.846019999999998,6.95067,6.920089999999999,7.11955,5.0,795.45,824.8760000000001,873.33394,64.9,71.7,60.0,62.2,62.4,60.5,60.5
2018-04-27 04:04:00,798.3989999999999,-37.014,6.0,393.0,392.0,393.0,11169764.0,42517.0,173568.0,918234.0,1696.75364,12.92039,60.5,44.5,64.4,0.996,49.993,0.01995,1685.83335,4749.32275,30.0,532.84841,7.929639999999999,7.42515,7.09564,7.01965,5.0,839.3928099999998,834.5666200000002,838.98794,63.9,71.7,60.0,62.2,62.4,60.5,60.5
2018-04-27 04:09:00,815.203,-12.033,6.0,393.0,392.0,394.0,11169835.0,42517.0,173568.0,918236.0,1708.42938,12.99843,60.5,43.5,64.4,0.996,49.993,0.01995,1696.83863,4826.88525,31.0,532.84841,7.420619999999999,7.24253,7.1314,7.14526,5.0,853.37025,835.68262,854.5431199999998,63.9,70.7,60.0,62.2,61.4,60.5,60.5
2018-04-27 04:14:00,761.3660000000001,-55.705,6.0,392.0,392.0,393.0,11169904.0,42517.0,173568.0,918238.0,1659.35526,12.72029,60.5,43.5,64.4,0.996,49.993,0.01995,1661.82132,4634.66406,31.0,532.84841,7.02872,6.9444300000000005,6.9268,7.14417,5.0,804.47638,819.198,850.796,63.9,70.7,60.0,61.2,61.4,60.5,60.5
2018-04-27 04:19:00,714.841,2.186,6.0,393.0,393.0,394.0,11169966.0,42517.0,173569.0,918239.0,1613.14738,12.37212,60.5,43.5,64.4,0.9990000000000001,49.993,0.01995,1615.79858,4363.75635,31.0,532.84841,6.860589999999998,6.663189999999998,6.709110000000001,6.89814,5.0,734.75981,733.08775,793.51206,63.9,70.7,59.0,61.2,61.4,60.5,60.5
