date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-27 04:24:00,658.675,234.043,6.0,396.0,397.0,398.0,11170025.0,42517.0,173571.0,918241.0,1559.46565,11.85586,60.5,42.5,64.4,0.8270000000000001,49.993,0.01995,1549.76599,3998.42358,31.0,532.84841,6.58445,6.52096,6.5610300000000015,6.70891,5.0,654.69462,690.05981,744.4785,62.9,69.7,59.0,60.2,60.4,60.5,60.5
2018-04-27 04:29:00,653.927,-15.470999999999998,6.0,393.0,393.0,394.0,11170077.0,42517.0,173576.0,918242.0,1569.53574,11.9439,60.5,42.5,63.4,0.998,49.993,0.01995,1560.77142,4055.75269,30.0,532.84841,6.73693,6.63108,6.4801,6.52838,5.0,662.78338,654.31125,682.61781,61.9,68.7,58.0,60.2,60.4,60.5,60.5
2018-04-27 04:34:00,618.0790000000001,-16.789,6.0,392.0,392.0,393.0,11170131.0,42517.0,173582.0,918244.0,1553.98815,11.81784,60.5,41.5,62.4,0.9990000000000001,49.993,0.01995,1543.76295,3932.10181,30.0,532.84841,6.022880000000002,6.38625,6.48577,6.55362,5.0,643.44625,650.95706,667.57031,61.9,68.7,57.0,59.2,59.4,60.5,60.5
2018-04-27 04:39:00,617.628,-31.919,6.0,392.0,391.0,392.0,11170181.0,42517.0,173584.0,918246.0,1539.53583,11.78783,60.5,40.5,61.4,0.996,49.993,0.01995,1537.76005,3946.71509,30.0,532.84841,6.701219999999998,6.65067,6.34355,6.39283,5.0,634.89062,614.6605599999998,637.15138,61.9,67.7,57.0,58.2,58.4,60.5,60.5
2018-04-27 04:44:00,605.474,359.37800000000004,6.0,396.0,396.0,396.0,11170233.0,42517.0,173591.0,918248.0,1513.73826,11.66577,60.5,39.5,60.4,0.884,49.993,0.01995,1521.75223,3986.05884,33.0,532.84841,6.9717,6.4336699999999984,6.433,6.37902,5.0,615.5143099999998,620.97294,631.9435,61.9,67.7,56.0,58.2,58.4,60.5,60.5
2018-04-27 04:49:00,668.041,-29.97,6.0,392.0,392.0,393.0,11170285.0,42517.0,173594.0,918250.0,1572.38725,12.05196,60.5,39.5,59.4,0.9990000000000001,49.993,0.01995,1569.77599,4113.08203,30.0,532.84841,6.24026,6.52013,6.53408,6.32991,5.0,679.99538,666.77,636.24469,61.9,67.7,56.0,57.2,57.4,60.5,60.5
2018-04-27 04:54:00,627.477,-56.403,6.0,392.0,392.0,393.0,11170337.0,42517.0,173602.0,918252.0,1547.74501,11.90989,60.5,38.5,58.4,0.997,49.993,0.01995,1554.76853,4074.86255,31.0,532.84841,6.03594,6.42861,6.36998,6.36602,5.0,656.52175,643.2460599999998,639.00781,61.9,67.7,56.0,57.2,57.4,60.5,60.5
2018-04-27 04:59:00,580.182,-32.666,6.0,392.0,392.0,393.0,11170388.0,42517.0,173606.0,918255.0,1507.1499,11.54771,59.5,38.5,58.4,1.0,49.993,0.01995,1508.74579,3862.40771,30.0,532.84841,5.9444300000000005,6.08906,6.13858,6.29585,5.0,600.6310599999998,601.44,629.28656,60.9,67.7,55.0,57.2,57.4,60.5,60.5
2018-04-27 05:04:00,558.03,-16.234,6.0,392.0,392.0,393.0,11170436.0,42517.0,173606.0,918257.0,1484.80389,11.39363,59.5,37.5,57.4,1.0,49.993,0.01995,1486.73478,3663.44165,29.0,532.84841,5.50028,5.77308,6.16355,6.20556,5.0,576.12738,585.058,606.60338,60.9,67.7,55.0,56.2,56.4,59.5,60.5
2018-04-27 05:10:00,609.6419999999999,261.075,6.0,392.0,391.0,392.0,11170498.0,42517.0,173611.0,918260.0,1527.89013,11.62975,59.5,37.5,56.4,0.988,49.993,0.01995,1518.75071,3895.00659,31.0,532.84841,5.75347,6.15319,6.14865,6.33021,5.0,610.07287,629.66356,626.40031,60.9,67.7,54.0,56.2,56.4,59.5,59.5
2018-04-27 05:15:00,594.128,-25.789,6.0,392.0,392.0,393.0,11170547.0,42517.0,173613.0,918263.0,1522.0973,11.68978,59.5,36.5,55.4,0.9990000000000001,49.993,0.01995,1521.75223,3882.64136,30.0,532.84841,6.59059,6.585160000000001,6.5728399999999985,6.4356800000000005,5.0,618.55469,617.03562,617.4086900000002,60.9,67.7,54.0,55.2,55.4,59.5,59.5
2018-04-27 05:20:00,576.793,-15.384,6.0,392.0,391.0,392.0,11170595.0,42517.0,173613.0,918267.0,1506.80469,11.57972,59.5,36.5,54.4,0.9990000000000001,49.993,0.01995,1507.74528,3869.1521,28.0,532.84841,6.741789999999999,6.30012,6.117380000000002,6.369269999999998,5.0,597.96056,589.86112,605.36838,59.9,67.7,53.0,55.2,55.4,59.5,59.5
2018-04-27 05:25:00,601.217,-71.82600000000001,6.0,391.0,390.0,391.0,11170644.0,42517.0,173616.0,918269.0,1522.7577,11.58172,59.5,35.5,53.4,0.991,49.993,0.01995,1514.74868,3817.4436,30.0,532.84841,5.25456,5.61566,6.06444,6.3361,5.0,606.10006,603.9961900000002,607.67638,59.9,67.7,53.0,55.2,54.4,59.5,59.5
2018-04-27 05:30:00,562.613,-17.775,6.0,392.0,392.0,392.0,11170691.0,42517.0,173616.0,918272.0,1502.54259,11.5277,58.5,35.5,52.4,0.9990000000000001,49.993,0.01995,1504.74376,3779.22412,29.0,532.84841,6.27257,6.42696,6.1635300000000015,6.27081,5.0,593.12075,585.43119,592.11038,59.9,67.7,53.0,54.2,54.4,59.5,59.5
2018-04-27 05:35:00,455.772,83.719,6.0,391.0,391.0,392.0,11170733.0,42517.0,173618.0,918275.0,1383.81901,10.61925,58.5,35.5,51.4,0.953,49.993,0.01995,1384.68438,3202.56104,28.0,532.84841,5.5413,5.90873,5.7719,6.00525,5.0,464.99531,473.74880999999993,545.13394,58.9,66.7,52.0,54.2,54.4,58.5,59.5
2018-04-27 05:40:00,419.12,-55.903999999999996,6.0,390.0,390.0,391.0,11170769.0,42517.0,173621.0,918277.0,1369.93714,10.47718,58.5,34.5,50.4,0.988,49.993,0.01995,1369.67692,3095.77148,27.0,532.84841,5.71146,5.92922,5.77795,5.7512300000000005,5.0,447.24316,447.02403,482.17619,58.9,64.7,52.0,53.2,53.4,58.5,58.5
2018-04-27 05:45:00,423.082,95.62299999999999,6.0,394.0,392.0,392.0,11170802.0,42517.0,173625.0,918280.0,1348.94165,10.34711,57.5,34.5,49.4,0.976,49.993,0.01995,1351.66808,3053.05566,28.0,532.84841,5.5289199999999985,5.2539099999999985,5.4764300000000015,5.63511,5.0,429.81334,441.02875,456.51103,57.9,63.7,51.0,53.2,53.4,58.5,58.5
2018-04-27 05:50:00,421.881,-67.844,6.0,390.0,390.0,391.0,11170837.0,42517.0,173630.0,918283.0,1367.2808300000004,10.49519,57.5,34.5,48.4,0.9840000000000001,49.993,0.01995,1368.67641,3129.49438,27.0,532.84841,6.2137400000000005,5.99382,5.85781,5.69866,5.0,446.47581,446.02025,448.45212,57.9,63.7,51.0,52.2,52.4,57.5,58.5
2018-04-27 05:55:00,503.691,-23.826,6.0,391.0,390.0,391.0,11170875.0,42517.0,173632.0,918285.0,1451.23231,11.06747,57.5,34.5,47.4,0.9990000000000001,49.993,0.01995,1441.71255,3483.58569,27.0,532.84841,5.62616,6.04887,5.89529,5.7880400000000005,5.0,524.9565,515.01269,470.54381,57.9,63.7,51.0,52.2,52.4,57.5,57.5
2018-04-27 06:00:00,476.98800000000006,-31.930999999999997,6.0,391.0,390.0,391.0,11170916.0,42517.0,173636.0,918288.0,1414.43412,10.88138,57.5,33.5,46.4,0.997,49.993,0.01995,1422.70306,3336.32861,28.0,532.84841,5.77179,5.66539,5.8487,5.83663,5.0,501.42381,506.74644000000006,497.2425,57.9,63.7,50.0,52.2,52.4,57.5,57.5
2018-04-27 06:05:00,472.721,-51.955,6.0,390.0,390.0,390.0,11170956.0,42517.0,173638.0,918292.0,1418.75628,10.9174,57.5,33.5,46.4,0.991,49.993,0.01995,1424.70407,3435.24951,27.0,532.84841,5.70254,5.39957,5.76642,5.85536,5.0,508.50828,518.50681,506.07119000000006,57.9,63.7,50.0,51.2,51.4,57.5,57.5
2018-04-27 06:10:00,513.653,-96.435,6.0,390.0,390.0,390.0,11170995.0,42517.0,173640.0,918296.0,1456.77001,11.1375,56.5,33.5,45.4,0.975,49.993,0.01995,1456.72001,3561.14868,27.0,521.97407,5.45285,5.98019,6.12818,5.87274,5.0,539.33456,526.43556,499.22397,57.9,63.7,50.0,51.2,51.4,57.5,57.5
2018-04-27 06:15:00,389.20099999999996,102.383,6.0,395.0,395.0,395.0,11171033.0,42517.0,173642.0,918299.0,1320.83284,10.05897,56.5,33.5,44.4,0.851,49.993,0.01995,1311.64824,2852.96582,27.0,521.97407,5.62155,5.08442,5.45405,5.7754699999999985,5.0,394.91984,410.76688,477.48875,56.9,62.7,50.0,51.2,51.4,56.5,57.5
2018-04-27 06:20:00,309.276,-29.474,6.0,391.0,391.0,392.0,11171063.0,42517.0,173643.0,918303.0,1232.84435,9.48869,56.5,33.5,44.4,0.9990000000000001,49.993,0.01995,1237.61174,2506.74316,26.0,515.44947,5.66528,5.2156699999999985,5.00665,5.38815,5.0,330.92712,339.58088,412.82128,55.9,61.7,50.0,51.2,51.4,56.5,56.5
2018-04-27 06:25:00,344.98199999999997,-90.473,6.0,390.0,390.0,391.0,11171089.0,42517.0,173643.0,918307.0,1281.46844,9.82286,55.5,32.5,43.4,0.975,49.993,0.01995,1281.63346,2734.9353,26.0,515.44947,4.67238,5.10417,5.18941,5.2125,5.0,363.25619,344.23344,372.2505,55.9,59.7,49.0,50.2,50.4,56.5,56.5
2018-04-27 06:30:00,436.19199999999995,-31.65,6.0,391.0,391.0,391.0,11171121.0,42517.0,173646.0,918310.0,1380.4724199999996,10.62525,55.5,32.5,42.4,0.993,49.993,0.01995,1387.6859,3192.44409,27.0,515.44947,6.1281,5.89243,5.73937,5.4668199999999985,5.0,465.76188,442.16022,394.509,54.9,59.7,49.0,50.2,50.4,55.5,56.5
2018-04-27 06:40:00,312.897,-64.14,6.0,390.0,390.0,391.0,11171183.0,42517.0,173649.0,918317.0,1253.23936,9.56473,55.5,32.5,42.4,0.981,49.993,0.01995,1245.61565,2601.16748,26.0,506.75,5.425,5.39577,4.90342,5.14246,5.0,338.27431,338.5234700000001,375.50938,54.9,59.7,48.0,49.2,49.4,55.5,55.5
2018-04-27 06:45:00,294.062,-71.274,6.0,389.0,389.0,390.0,11171208.0,42517.0,173650.0,918321.0,1220.35813,9.29459,54.5,32.5,42.4,0.965,49.993,0.01995,1218.60232,2502.24658,26.0,506.75,4.36755,4.49786,4.59367,4.85736,5.0,312.1432200000001,292.7221600000001,330.31203,54.9,58.7,49.0,50.2,49.4,55.5,55.5
2018-04-27 06:50:00,326.608,-17.933,6.0,391.0,391.0,392.0,11171236.0,42517.0,173650.0,918325.0,1255.14532,9.65477,54.5,32.5,42.4,0.9990000000000001,49.993,0.01995,1260.62296,2688.84717,26.0,506.75,5.38434,5.25488,5.10953,5.0834199999999985,5.0,351.20725,363.88466,351.24909,54.9,58.7,50.0,51.2,50.4,54.5,55.5
2018-04-27 06:55:00,346.916,-48.063,6.0,391.0,390.0,391.0,11171266.0,42517.0,173652.0,918327.0,1273.18433,9.79484,54.5,32.5,42.4,0.992,49.993,0.01995,1280.63296,2724.81836,26.0,506.75,4.86742,4.86344,5.14458,5.21457,5.0,366.13431,368.92766,364.97253,54.9,58.7,51.0,52.2,51.4,54.5,54.5
2018-04-27 07:00:00,392.314,109.839,6.0,393.0,392.0,393.0,11171296.0,42517.0,173652.0,918330.0,1317.93643,10.04496,54.5,32.5,42.4,0.976,49.993,0.01995,1308.64672,2915.91553,27.0,506.75,5.82033,5.71122,5.4789400000000015,5.30302,5.0,393.86338,394.76569,377.06528,54.9,58.7,52.0,53.2,53.4,54.5,54.5
2018-04-27 07:05:00,360.977,-60.971000000000004,6.0,390.0,390.0,391.0,11171329.0,42517.0,173654.0,918333.0,1292.25884,9.9189,54.5,32.5,42.4,0.9940000000000001,49.993,0.01995,1293.6394,2772.03052,27.0,506.75,5.19983,5.50711,5.37335,5.38331,5.0,378.50453,387.336,391.65575,54.9,58.7,54.0,54.2,54.4,54.5,54.5
2018-04-27 07:10:00,354.649,-34.053000000000004,6.0,391.0,391.0,392.0,11171361.0,42517.0,173654.0,918336.0,1292.72389,9.9149,54.5,32.5,43.4,0.995,49.993,0.0,1293.6394,2849.59375,27.0,506.75,4.5462099999999985,4.90798,4.80863,5.11982,5.0,377.86047,375.79584,390.41362,54.9,58.7,55.0,55.2,55.4,54.5,54.5
2018-04-27 07:15:00,317.999,-40.865,6.0,391.0,391.0,392.0,11171390.0,42517.0,173654.0,918339.0,1238.24706,9.48269,54.5,32.5,43.4,0.987,49.993,0.03989,1236.61123,2570.81665,27.0,506.75,4.79599,4.7662900000000015,4.9499,5.0213199999999985,5.0,330.94619,340.73738,371.91878,54.9,58.7,56.0,56.2,56.4,54.5,54.5
2018-04-27 07:20:00,241.37099999999998,-61.038999999999994,6.0,391.0,390.0,391.0,11171412.0,42517.0,173660.0,918342.0,1139.81338,8.71631,54.5,33.5,43.4,0.9790000000000001,49.993,0.03989,1137.56227,2140.28638,28.0,506.75,4.951980000000002,4.36848,4.31414,4.69088,5.0,255.31644,252.63775,311.1577200000001,53.9,57.7,56.0,57.2,57.4,54.5,54.5
2018-04-27 07:25:00,213.857,-45.63,6.0,390.0,390.0,391.0,11171431.0,42517.0,173664.0,918345.0,1098.21274,8.45218,53.5,33.5,44.4,0.987,49.993,0.03989,1103.5454,2030.12463,27.0,506.75,4.48536,4.13698,4.10607,4.42991,5.0,232.74866,234.11138,271.18453,52.9,56.7,57.0,58.2,57.4,54.5,54.5
2018-04-27 07:30:00,183.293,-53.254,6.0,391.0,390.0,391.0,11171448.0,42517.0,173668.0,918347.0,1102.82006,8.42817,53.5,34.5,44.4,0.968,49.993,0.0,1101.54446,1727.74158,27.0,506.75,4.81858,4.1698,4.1022300000000005,4.25821,5.0,197.59511,198.54703,236.36855,52.9,56.7,58.0,59.2,58.4,53.5,54.5
2018-04-27 07:35:00,167.782,-37.973,6.0,391.0,390.0,391.0,11171463.0,42517.0,173669.0,918351.0,1096.32186,8.426160000000001,53.5,34.5,44.4,0.955,49.993,0.0,1100.54395,1663.66797,26.0,498.05053,4.34442,3.79027,3.96268,4.16513,5.0,183.59312,180.04942,206.75259,51.9,55.7,58.0,59.2,58.4,53.5,53.5
2018-04-27 07:40:00,118.527,-84.465,6.0,389.0,389.0,389.0,11171475.0,42517.0,173673.0,918354.0,1100.7791,8.420160000000001,52.5,34.5,45.4,0.821,49.993,0.0,1100.54395,1284.84631,27.0,498.05053,4.1029800000000005,3.95793,3.59761,3.94346,5.0,150.26295,148.14288,179.83106,51.9,54.7,59.0,60.2,59.4,53.5,53.5
2018-04-27 07:45:00,79.572,106.244,6.0,391.0,391.0,392.0,11171484.0,42517.0,173675.0,918358.0,1099.05325,8.426160000000001,52.5,34.5,45.4,0.9590000000000001,49.993,0.02992,1100.54395,956.60913,27.0,498.05053,3.47426,3.55226,3.5026,3.7478,5.0,105.59946,120.2883,150.83594,50.9,53.7,57.0,59.2,58.4,52.5,53.5
2018-04-27 07:50:00,88.307,-70.745,6.0,390.0,389.0,390.0,11171491.0,42517.0,173679.0,918362.0,1098.7681,8.426160000000001,52.5,34.5,45.4,0.78,49.993,0.02992,1099.54344,994.82849,27.0,498.05053,3.50774,3.5980300000000005,3.5119800000000003,3.60711,5.0,122.30476000000002,124.35426,130.29404,49.9,52.7,56.0,58.2,57.4,52.5,52.5
2018-04-27 07:55:00,83.351,-88.89200000000001,6.0,389.0,388.0,389.0,11171498.0,42517.0,173684.0,918366.0,1100.0437,8.42416,51.5,34.5,44.4,0.708,49.993,0.01995,1100.54395,990.33209,27.0,498.05053,3.66705,3.79709,3.5478300000000003,3.5660000000000003,5.0,110.92649,108.14243,118.12107,49.9,51.7,55.0,56.2,56.4,52.5,52.5
2018-04-27 08:00:00,41.122,184.4,6.0,394.0,393.0,394.0,11171504.0,42517.0,173686.0,918370.0,1099.75855,8.42416,51.5,34.5,44.4,0.145,49.993,0.01995,1099.54344,565.4223,28.0,498.05053,2.86586,2.99834,3.0285900000000003,3.34646,5.0,69.93948,72.9265,97.50638,48.9,50.7,53.0,55.2,55.4,51.5,52.5
2018-04-27 08:05:00,38.097,-44.053999999999995,6.0,390.0,390.0,389.0,11171507.0,42517.0,173688.0,918376.0,1095.07622,8.42416,51.5,34.5,43.4,0.9009999999999999,49.993,0.01995,1100.54395,538.44391,27.0,498.05053,3.1058,3.16819,3.18481,3.25087,5.0,61.01904,60.89309,76.57477,48.9,50.7,52.0,54.2,53.4,51.5,51.5
2018-04-27 08:10:00,16.949,-80.107,6.0,389.0,388.0,389.0,11171509.0,42517.0,173692.0,918380.0,1106.84206,8.426160000000001,50.5,34.5,43.4,0.242,49.993,0.01995,1099.54344,391.1868,27.0,498.05053,2.93492,3.13906,3.11242,3.16672,5.0,45.24307,48.15941,59.83393,48.9,49.7,51.0,53.2,52.4,51.5,51.5
2018-04-27 08:15:00,9.642000000000001,-82.689,6.0,389.0,388.0,389.0,11171510.0,42517.0,173696.0,918385.0,1101.28934,8.42817,50.5,34.5,42.4,0.114,49.993,-0.00997,1100.54395,313.6239,27.0,498.05053,2.71875,2.93799,2.90908,2.97897,5.0,38.73918,40.26164,46.80053,48.9,48.7,51.0,52.2,52.4,50.5,51.5
2018-04-27 08:20:00,5.274,-87.819,6.0,389.0,388.0,389.0,11171510.0,42517.0,173701.0,918390.0,1106.36185,8.43817,50.5,34.5,42.4,0.083,49.993,-0.00997,1100.54395,301.25879,28.0,498.05053,2.87328,2.77671,2.96634,3.00245,5.0,36.6065,36.79453,39.03189,48.9,48.7,50.0,52.2,51.4,50.5,50.5
2018-04-27 08:25:00,2.481,-87.318,6.0,389.0,389.0,389.0,11171510.0,42517.0,173704.0,918395.0,1099.51844,8.426160000000001,50.5,33.5,41.4,0.057999999999999996,49.993,-0.00997,1100.54395,275.40448,28.0,498.05053,2.96075,2.8008900000000003,2.76453,2.92489,5.0,31.9137,30.61253,31.776840000000004,48.9,48.7,49.0,51.2,50.4,50.5,50.5
2018-04-27 08:30:00,20.129,-89.243,6.0,389.0,388.0,389.0,11171511.0,42517.0,173709.0,918400.0,1107.83258,8.42416,50.5,33.5,41.4,0.198,49.993,-0.01995,1100.54395,396.80731,28.0,487.17619,2.75254,2.9967,2.95278,2.89245,5.0,43.06105,42.84176,34.27022,48.9,47.7,49.0,50.2,50.4,50.5,50.5
2018-04-27 08:35:00,26.381999999999998,-15.585999999999999,6.0,390.0,390.0,391.0,11171512.0,42517.0,173712.0,918405.0,1095.25634,8.426160000000001,50.5,33.5,41.4,0.9059999999999999,49.993,-0.01995,1100.54395,391.1868,28.0,487.17619,3.20081,3.03334,2.77098,2.79272,5.0,48.99914,40.92165,36.39477,47.9,47.7,48.0,50.2,49.4,50.5,50.5
2018-04-27 08:40:00,40.473,18.508,6.0,390.0,388.0,389.0,11171514.0,42517.0,173718.0,918409.0,1096.56197,8.426160000000001,49.5,33.5,40.4,0.725,49.993,-0.01995,1101.54446,532.82343,30.0,482.82645,3.07642,2.99329,2.8799900000000003,2.86941,5.0,56.55848,51.44138,44.59776,47.9,47.7,48.0,49.2,49.4,50.5,50.5
2018-04-27 08:45:00,44.871,-56.583,6.0,389.0,388.0,389.0,11171518.0,42517.0,173722.0,918412.0,1101.30428,8.426160000000001,49.5,33.5,40.4,0.568,49.993,-0.01995,1100.54395,481.11481,29.0,482.82645,3.61771,3.12007,2.90045,2.93148,5.0,60.8344,56.9399,51.9151,47.9,48.7,50.0,50.2,50.4,49.5,50.5
2018-04-27 08:50:00,12.51,167.113,6.0,390.0,389.0,390.0,11171520.0,42517.0,173728.0,918416.0,1099.89361,8.442169999999999,49.5,33.5,40.4,0.0,49.993,0.00997,1100.54395,327.1131,31.0,482.82645,2.02097,2.00842,2.6438200000000003,2.7877400000000003,5.0,28.01918,41.75973,48.54885,47.9,49.7,52.0,52.2,51.4,49.5,49.5
2018-04-27 08:55:00,0.6409999999999999,-72.779,6.0,388.0,387.0,388.0,11171522.0,42517.0,173732.0,918420.0,1106.22671,8.42817,49.5,33.5,41.4,0.013999999999999999,49.993,0.01995,1098.54294,88.80389,29.0,482.82645,2.2915,2.23271,2.53191,2.6867,5.0,16.879170000000002,25.63372,38.76474,47.9,49.7,53.0,53.2,53.4,49.5,49.5
2018-04-27 09:00:00,-6.995,-77.782,6.0,390.0,389.0,390.0,11171522.0,42518.0,173736.0,918424.0,1101.8896,8.416160000000001,50.5,33.5,41.4,0.062,49.993,0.01995,1100.54395,82.0593,30.0,482.82645,2.30815,2.41188,2.52472,2.46688,5.0,8.041030000000001,16.47145,24.01373,48.9,49.7,55.0,55.2,54.4,49.5,49.5
2018-04-27 10:31:00,134.741,161.88299999999998,6.0,393.0,392.0,392.0,11171528.0,42524.0,173740.0,918435.0,1108.04265,8.43417,49.5,36.5,42.4,0.39299999999999996,49.993,0.0,1102.54489,1361.28516,42.0,454.55317,3.95793,3.99036,4.00397,3.36133,5.0,149.41698,143.7898,62.69732,46.9,47.7,53.0,53.2,53.4,48.5,48.5
2018-04-27 10:36:00,77.899,-41.04,6.0,391.0,389.0,390.0,11171536.0,42524.0,173743.0,918438.0,1100.17877,8.436169999999999,49.5,36.5,42.4,0.9079999999999999,49.993,0.0,1097.54243,810.47607,60.0,454.55317,3.13795,3.2495700000000003,3.09193,3.26486,5.0,99.63878,90.75352,84.39978,47.9,49.7,54.0,54.2,53.4,49.5,48.5
2018-04-27 10:41:00,55.387,-54.472,6.0,392.0,391.0,392.0,11171544.0,42524.0,173746.0,918440.0,1098.94814,8.42817,50.5,36.5,42.4,0.715,49.993,0.0,1100.54395,635.11652,45.0,454.55317,3.63769,3.47833,3.13615,3.42561,5.0,71.24521,81.48267,104.64038,48.9,51.7,55.0,55.2,55.4,49.5,49.5
2018-04-27 10:46:00,89.704,144.17,6.0,393.0,392.0,391.0,11171550.0,42524.0,173749.0,918443.0,1106.22671,8.43417,50.5,37.5,43.4,0.502,49.993,0.0,1100.54395,834.08215,35.0,454.55317,4.0267800000000005,4.07045,3.60613,3.38716,5.0,104.01155,111.94607,94.26995,48.9,51.7,57.0,57.2,56.4,50.5,49.5
2018-04-27 10:51:00,72.297,-48.873000000000005,6.0,390.0,389.0,390.0,11171555.0,42524.0,173753.0,918447.0,1094.05574,8.44017,50.5,37.5,44.4,0.8490000000000001,49.993,0.0,1099.54344,712.67938,34.0,461.07777,3.02146,3.34369,3.41047,3.3883400000000004,5.0,91.92977,83.15222,81.99269,49.9,51.7,58.0,58.2,58.4,50.5,50.5
2018-04-27 10:56:00,45.658,-70.62,6.0,392.0,391.0,392.0,11171557.0,42524.0,173756.0,918451.0,1095.60155,8.43217,50.5,38.5,45.4,0.627,49.993,-0.00997,1101.54446,635.11652,34.0,461.07777,2.89546,2.85758,2.89304,2.89236,5.0,70.98691,73.07493000000002,56.46679,49.9,51.7,59.0,60.2,59.4,50.5,50.5
2018-04-27 11:01:00,73.286,-58.597,6.0,393.0,392.0,392.0,11171560.0,42524.0,173760.0,918455.0,1106.06168,8.410160000000001,51.5,38.5,45.4,0.816,49.993,-0.00997,1098.54294,873.42566,34.0,461.07777,3.18658,3.53642,3.51167,3.10977,5.0,103.52272,93.55915,66.30745,49.9,51.7,59.0,60.2,59.4,50.5,50.5
2018-04-27 11:06:00,22.423000000000002,-77.268,6.0,390.0,388.0,389.0,11171565.0,42524.0,173763.0,918459.0,1106.82704,8.426160000000001,51.5,38.5,45.4,0.32299999999999995,49.993,-0.00997,1099.54344,391.1868,34.0,443.67883,3.39891,3.16186,3.07333,3.21035,5.0,45.78789,68.26414,70.63253,49.9,52.7,58.0,59.2,59.4,51.5,50.5
2018-04-27 11:11:00,73.915,48.163999999999994,6.0,394.0,394.0,393.0,11171568.0,42524.0,173766.0,918464.0,1105.7465,8.42817,51.5,38.5,45.4,0.294,49.993,-0.00997,1100.54395,707.0589,34.0,450.20343,3.5628300000000004,3.4458300000000004,3.83577,3.3689999999999998,11.0,100.30579,109.06069,72.48579000000002,50.9,52.7,57.0,59.2,58.4,51.5,51.5
2018-04-27 11:16:00,17.498,-21.99,6.0,392.0,390.0,392.0,11171573.0,42524.0,173769.0,918468.0,1100.22381,8.436169999999999,51.5,38.5,45.4,0.698,49.993,-0.02992,1097.54243,352.96738,34.0,456.72804,2.22518,2.3541,2.65503,3.23978,5.0,41.92619000000001,61.67194,78.5451,50.9,52.7,57.0,58.2,58.4,51.5,51.5
2018-04-27 11:21:00,250.49599999999998,306.38599999999997,6.0,394.0,394.0,395.0,11171583.0,42525.0,173772.0,918471.0,1147.15194,8.826360000000003,51.5,38.5,45.4,0.606,49.993,0.01995,1151.56915,2395.45703,35.0,463.25264,5.03437,4.87731,4.73158,3.67135,5.0,267.1205,245.77617,132.95269,50.9,53.7,56.0,58.2,57.4,51.5,51.5
2018-04-27 11:26:00,-27.195999999999998,-89.071,6.0,391.0,391.0,392.0,11171594.0,42525.0,173775.0,918474.0,1104.89112,8.41816,52.5,38.5,45.4,0.20199999999999999,49.993,0.01995,1097.54243,0.0,35.0,437.15422,2.14367,2.0562,2.75908,3.767830000000001,5.0,2.71072,46.62664,135.26022,51.9,55.7,56.0,57.2,57.4,51.5,51.5
2018-04-27 11:41:00,284.154,-2.229,6.0,393.0,393.0,394.0,11171605.0,42527.0,173776.0,918479.0,1206.64143,9.18854,51.5,38.5,45.4,0.9940000000000001,49.993,0.01995,1204.59537,2471.89575,50.0,448.02856,6.0899199999999984,6.76932,4.75335,3.97007,5.0,291.2786200000001,213.94055,112.49612,50.9,53.7,52.0,53.2,52.4,51.5,52.5
2018-04-27 12:01:00,174.69799999999998,-24.686,6.0,391.0,390.0,391.0,11171623.0,42530.0,173779.0,918485.0,1100.07373,8.4882,51.5,38.5,44.4,0.987,49.986000000000004,0.01995,1104.54591,1659.17151,60.0,443.67883,3.60784,3.74998,3.34995,3.19644,5.0,202.75247,82.76881,18.88791,50.9,51.7,49.0,49.2,48.4,51.5,52.5
2018-04-27 12:06:00,298.335,-10.809000000000001,6.0,393.0,392.0,392.0,11171635.0,42531.0,173782.0,918488.0,1225.3256,9.37063,52.5,37.5,44.4,0.9940000000000001,49.986000000000004,0.00997,1218.60232,2474.14404,45.0,434.97936,4.59305,4.60771,4.30576,3.70611,5.0,319.88916,293.92178,119.17337,50.9,53.7,49.0,49.2,49.4,51.5,51.5
2018-04-27 12:11:00,415.022,64.554,6.0,394.0,393.0,394.0,11171660.0,42531.0,173788.0,918489.0,1330.12241,10.28108,53.5,37.5,44.4,0.988,49.986000000000004,0.00997,1335.66011,2982.2373,40.0,428.45475,5.05137,4.91249,5.18211,4.4618400000000005,5.0,427.26238,487.8015,269.70456,52.9,57.7,51.0,52.2,51.4,52.5,51.5
2018-04-27 12:16:00,8.852,117.861,6.0,394.0,394.0,395.0,11171678.0,42531.0,173791.0,918490.0,1107.7575,8.43217,53.5,37.5,44.4,0.035,49.986000000000004,0.00997,1100.54395,76.4388,36.0,428.45475,2.31339,2.21844,2.81713,4.12926,5.0,30.50593,55.75291,225.04661,53.9,59.7,54.0,54.2,53.4,53.5,52.5
2018-04-27 12:21:00,150.097,286.298,6.0,393.0,393.0,393.0,11171695.0,42531.0,173795.0,918492.0,1103.28525,8.43217,53.5,37.5,44.4,0.868,49.986000000000004,0.0,1100.54395,1550.13379,37.0,424.10502,3.12474,3.50613,4.20044,4.24213,16.0,157.73841000000004,212.34388,224.54384,53.9,58.7,56.0,56.2,55.4,53.5,53.5
2018-04-27 12:51:00,106.601,-39.818000000000005,6.0,391.0,390.0,391.0,11171703.0,42533.0,173800.0,918501.0,1107.69744,8.44818,53.5,39.5,46.4,0.946,49.986000000000004,0.0,1101.54446,1058.90222,46.0,485.00132,3.4951,4.09917,3.76501,3.93996,5.0,117.11848,100.80454,57.86261,51.9,52.7,58.0,58.2,58.4,53.5,53.5
2018-04-27 13:11:00,25.699,-68.801,6.0,392.0,391.0,392.0,11171707.0,42535.0,173803.0,918506.0,1100.9891699999996,8.42817,53.5,39.5,46.4,0.409,49.986000000000004,0.0,1100.54395,372.07712,56.0,454.55317,2.74472,2.55546,3.74624,3.9685,5.0,40.99662,85.69541,34.325959999999995,51.9,51.7,58.0,58.2,58.4,52.5,53.5
2018-04-27 13:26:00,89.12700000000001,-59.86600000000001,6.0,393.0,392.0,393.0,11171718.0,42536.0,173806.0,918512.0,1108.61295,8.442169999999999,53.5,40.5,46.4,0.8690000000000001,49.986000000000004,-0.02992,1102.54489,949.8645,47.0,430.6296200000001,2.79963,3.21208,3.74713,4.02064,5.0,102.44075,135.27005,103.8662,51.9,54.7,59.0,59.2,59.4,53.5,53.5
2018-04-27 13:31:00,50.455,-76.835,6.0,393.0,392.0,393.0,11171723.0,42536.0,173807.0,918517.0,1098.67801,8.42216,53.5,40.5,47.4,0.545,49.986000000000004,-0.00997,1100.54395,614.88269,38.0,404.53121,2.58664,2.81751,3.02628,3.4985699999999995,5.0,73.53882,58.84444000000001,81.4772,52.9,54.7,59.0,60.2,59.4,53.5,53.5
2018-04-27 13:36:00,339.284,31.06,6.0,393.0,393.0,393.0,11171737.0,42536.0,173809.0,918520.0,1282.36894,9.81485,54.5,40.5,47.4,0.995,49.986000000000004,-0.00997,1281.63346,2715.82568,39.0,424.10502,5.7409300000000005,5.58767,5.3343,4.1555300000000015,5.0,363.91116,319.24241,169.52305,52.9,56.7,59.0,60.2,59.4,53.5,53.5
2018-04-27 13:41:00,79.065,-62.558,6.0,392.0,391.0,392.0,11171757.0,42536.0,173811.0,918521.0,1106.33182,8.43217,54.5,40.5,47.4,0.772,49.986000000000004,-0.00997,1099.54344,930.75482,38.0,417.58041,2.8093,2.72274,3.03021,4.20252,5.0,112.11138,90.49312,210.13091,54.9,59.7,59.0,60.2,59.4,54.5,53.5
2018-04-27 13:46:00,131.705,-82.119,6.0,391.0,390.0,391.0,11171763.0,42536.0,173813.0,918526.0,1107.66741,8.42817,54.5,40.5,47.4,0.865,49.986000000000004,0.00997,1100.54395,1408.49731,38.0,465.42751,5.5178400000000005,5.58041,5.6914,4.62677,11.0,158.12358999999995,140.59816999999998,138.42595,54.9,57.7,58.0,59.2,59.4,54.5,54.5
2018-04-27 13:51:00,324.094,-91.435,6.0,393.0,391.0,391.0,11171785.0,42536.0,173816.0,918530.0,1242.62914,9.56073,55.5,40.5,47.4,0.9790000000000001,49.986000000000004,0.00997,1247.61666,2565.19629,38.0,500.22539000000006,5.35145,5.40203,5.14229,4.8857300000000015,5.0,343.2911200000001,351.75544,240.01236,54.9,59.7,58.0,59.2,59.4,54.5,54.5
2018-04-27 14:16:00,721.068,3.574,6.0,395.0,394.0,395.0,11171831.0,42540.0,173822.0,918547.0,1626.0837,12.43014,55.5,40.5,47.4,0.9990000000000001,49.986000000000004,-0.03989,1623.80264,4431.20215,48.0,424.10502,7.809189999999999,6.9932,7.077999999999999,5.15302,5.0,758.32162,738.3335599999998,201.23942,54.9,56.7,54.0,55.2,54.4,55.5,55.5
2018-04-27 14:21:00,631.585,311.711,6.0,401.0,401.0,402.0,11171893.0,42540.0,173824.0,918547.0,1522.39747,11.7398,56.5,40.5,47.4,0.767,49.986000000000004,0.04987,1529.756,3828.68481,50.0,430.6296200000001,6.61365,6.21317,6.31573,6.11678,5.0,642.66138,642.2964400000002,538.03531,59.9,66.7,55.0,56.2,56.4,55.5,55.5
2018-04-27 14:26:00,64.112,-76.956,6.0,391.0,391.0,392.0,11171914.0,42540.0,173825.0,918551.0,1102.91015,8.43417,57.5,40.5,47.4,0.615,49.986000000000004,0.04987,1101.54446,795.86279,39.0,430.6296200000001,2.51434,3.05536,2.87732,4.62854,5.0,91.2955,65.34385999999999,344.29475,58.9,64.7,56.0,57.2,56.4,56.5,55.5
2018-04-27 14:31:00,148.38,-84.92,6.0,391.0,390.0,391.0,11171931.0,42540.0,173827.0,918554.0,1102.18977,8.42817,56.5,40.5,47.4,0.884,49.986000000000004,0.00997,1102.54489,1544.51343,39.0,430.6296200000001,3.84618,4.08452,4.67205,4.64574,5.0,163.17338,262.30116,286.72625,56.9,60.7,56.0,57.2,56.4,57.5,56.5
2018-04-27 14:36:00,140.97899999999998,-64.84100000000001,6.0,392.0,391.0,392.0,11171947.0,42540.0,173829.0,918557.0,1101.16929,8.42817,56.5,40.5,47.4,0.9229999999999999,49.986000000000004,0.00997,1099.54344,1432.10339,38.0,437.15422,3.9148,4.14133,4.41337,4.58354,5.0,168.12662,204.78459,244.47205,55.9,59.7,55.0,57.2,56.4,56.5,57.5
2018-04-27 14:56:00,132.194,-19.745,6.0,393.0,392.0,394.0,11171953.0,42545.0,173831.0,918570.0,1098.18278,8.454180000000001,52.5,39.5,45.4,0.883,49.986000000000004,0.01995,1103.5454,1303.95593,47.0,474.12698,3.1875400000000003,3.4351300000000005,3.75051,3.55355,5.0,133.68241,114.75074,50.46648,50.9,49.7,51.0,51.2,51.4,51.5,52.5
2018-04-27 15:01:00,639.722,25.906,6.0,395.0,395.0,396.0,11172002.0,42545.0,173834.0,918571.0,1558.23524,12.05196,53.5,39.5,45.4,0.998,49.986000000000004,0.02992,1565.77396,4140.06006,56.0,448.02856,6.2545,6.26666,6.76935,5.59059,5.0,690.82519,793.2008099999998,443.98138,54.9,58.7,51.0,52.2,51.4,52.5,51.5
2018-04-27 15:07:00,129.547,-58.556000000000004,6.0,392.0,392.0,393.0,11172026.0,42545.0,173835.0,918574.0,1102.91015,8.442169999999999,54.5,39.5,45.4,0.998,49.986000000000004,0.01995,1100.54395,1324.1898199999996,39.0,441.50396,5.70305,5.75723,4.99927,5.00427,5.0,147.90067,194.24178,315.21666,54.9,58.7,52.0,53.2,52.4,53.5,52.5
2018-04-27 15:17:00,60.293,-79.798,6.0,392.0,392.0,393.0,11172072.0,42545.0,173838.0,918579.0,1100.19371,8.426160000000001,54.5,39.5,45.4,0.6609999999999999,49.986000000000004,0.04987,1099.54344,791.36639,38.0,439.32909000000006,3.16134,3.35856,4.14205,4.85975,5.0,96.24985,181.07477,274.983,54.9,57.7,52.0,53.2,53.4,54.5,54.5
2018-04-27 15:22:00,85.098,-70.062,6.0,393.0,392.0,393.0,11172078.0,42545.0,173839.0,918584.0,1106.7219300000004,8.442169999999999,53.5,39.5,45.4,0.809,49.986000000000004,0.01995,1100.54395,975.71881,38.0,413.23068,3.39428,3.24305,3.47286,4.04936,5.0,125.95438,128.79277,172.8797,53.9,55.7,52.0,53.2,53.4,54.5,54.5
2018-04-27 15:32:00,238.082,128.836,6.0,395.0,395.0,396.0,11172143.0,42545.0,173846.0,918590.0,1135.8814,8.71231,54.5,38.5,45.4,0.898,49.986000000000004,0.02992,1136.56177,2287.543460000001,40.0,463.25264,4.689030000000002,4.67433,4.94603,5.68668,16.0,255.97314,290.4057200000001,459.69472,56.9,60.7,54.0,55.2,54.4,53.5,53.5
2018-04-27 15:37:00,127.52799999999999,-59.795,6.0,394.0,393.0,394.0,11172164.0,42545.0,173847.0,918593.0,1103.94565,8.42416,54.5,38.5,45.4,0.8540000000000001,49.986000000000004,0.0,1097.54243,1292.71497,39.0,432.80449,4.0782,4.2142800000000005,4.00914,4.94325,5.0,169.62333,184.11805,335.79569,55.9,58.7,54.0,55.2,55.4,54.5,53.5
2018-04-27 15:42:00,477.51300000000003,75.66,6.0,398.0,396.0,397.0,11172186.0,42545.0,173849.0,918597.0,1416.38498,10.80534,53.5,38.5,45.4,0.99,49.986000000000004,0.03989,1406.69538,3350.94214,41.0,448.02856,5.82361,5.2738,5.6936,5.06642,5.0,500.59378,565.98513,341.70944,54.9,57.7,54.0,55.2,55.4,54.5,54.5
2018-04-27 15:47:00,109.367,-65.168,6.0,394.0,393.0,395.0,11172210.0,42545.0,173849.0,918599.0,1171.68914,9.00245,53.5,38.5,45.4,0.882,49.986000000000004,4.27855,1171.57908,1155.57471,39.0,448.02856,2.7295,3.3662300000000003,3.48864,4.75646,5.0,136.68553,136.03688,309.57834,55.9,59.7,54.0,55.2,55.4,53.5,54.5
2018-04-27 15:52:00,90.512,-3.13,6.0,393.0,393.0,394.0,11172225.0,42545.0,173850.0,918603.0,1097.4624,8.43017,53.5,38.5,45.4,0.867,49.986000000000004,-0.00997,1098.54294,1130.8446,38.0,448.02856,3.66255,3.87922,4.16683,4.4976,5.0,126.38036,179.74264,244.10919,54.9,57.7,54.0,55.2,55.4,53.5,53.5
2018-04-27 16:22:00,82.431,-47.766999999999996,6.0,394.0,393.0,394.0,11172233.0,42551.0,173850.0,918616.0,1094.76111,8.42216,50.5,38.5,43.4,0.892,49.986000000000004,-0.00997,1100.54395,880.17029,45.0,445.8537,3.28012,3.4329,3.57525,3.27124,5.0,107.18019,126.24053,46.12943,48.9,46.7,48.0,48.2,48.4,50.5,50.5
2018-04-27 16:32:00,345.006,-51.331,6.0,394.0,393.0,394.0,11172239.0,42552.0,173851.0,918620.0,1266.92617,9.65277,50.5,37.5,43.4,0.996,49.986000000000004,0.0,1266.626,2707.95679,59.0,471.95211,5.3793,5.03108,5.153580000000002,4.43751,5.0,348.84319,271.21575,64.57255,48.9,46.7,49.0,49.2,49.4,50.5,50.5
2018-04-27 17:37:00,158.232,-40.122,6.0,396.0,395.0,396.0,11172258.0,42557.0,173853.0,918636.0,1111.56936,8.538219999999999,50.5,37.5,43.4,0.909,49.986000000000004,0.01995,1111.5493800000004,1379.27063,61.0,487.17619,3.78059,3.2779199999999995,3.59634,4.18057,5.0,170.49989,173.8788,77.00941999999998,47.9,49.7,50.0,50.2,50.4,49.5,49.5
2018-04-27 17:42:00,162.001,-78.48899999999999,6.0,396.0,395.0,395.0,11172271.0,42557.0,173854.0,918642.0,1133.58525,8.720310000000001,50.5,38.5,43.4,0.9279999999999999,49.986000000000004,2.87231,1138.56278,1479.31567,47.0,452.3783,5.38535,4.6158800000000015,4.43959,4.68363,5.0,176.42188000000004,176.35752,138.77297,49.9,52.7,52.0,52.2,52.4,50.5,49.5
2018-04-27 17:47:00,99.666,-83.87299999999999,6.0,395.0,394.0,395.0,11172284.0,42557.0,173855.0,918647.0,1101.34933,8.442169999999999,51.5,38.5,43.4,0.764,49.986000000000004,0.0,1099.54344,975.71881,40.0,452.3783,3.62244,3.87894,4.13492,4.33901,5.0,114.30749,140.22808,156.61328,50.9,54.7,54.0,54.2,53.4,50.5,50.5
2018-04-27 17:57:00,82.101,-83.419,6.0,394.0,394.0,394.0,11172303.0,42557.0,173856.0,918659.0,1095.61657,8.43217,52.5,39.5,44.4,0.7020000000000001,49.986000000000004,0.0,1100.54395,775.62897,38.0,482.82645,3.8011,3.62299,3.63489,4.04076,5.0,87.59714,117.69891,129.3269,51.9,54.7,57.0,57.2,57.4,51.5,51.5
2018-04-27 18:02:00,58.128,-80.407,6.0,393.0,392.0,393.0,11172309.0,42557.0,173856.0,918665.0,1106.63198,8.42817,52.5,39.5,45.4,0.563,49.986000000000004,0.0,1100.54395,636.2406,38.0,491.52592,3.29448,3.1073,2.7402900000000003,3.49545,5.0,74.41627,49.07283,97.57527,51.9,54.7,59.0,59.2,58.4,52.5,51.5
2018-04-27 18:27:00,153.989,-85.792,6.0,394.0,394.0,395.0,11172321.0,42562.0,173857.0,918680.0,1147.2120699999996,8.79635,51.5,40.5,46.4,0.847,49.986000000000004,6.55246,1148.56771,1464.70227,56.0,406.70607,4.14406,4.56277,5.4905300000000015,4.87516,5.0,176.51939,176.42358000000004,106.28339,50.9,53.7,54.0,54.2,54.4,51.5,51.5
2018-04-27 18:47:00,155.524,108.01,6.0,392.0,393.0,393.0,11172371.0,42562.0,173871.0,918702.0,1146.85184,8.78634,52.5,40.5,46.4,0.9359999999999999,49.986000000000004,11.26984,1146.56669,1569.24353,39.0,434.97936,5.91909,6.53558,6.66285,7.3391199999999985,5.0,178.47575,176.4418,175.15434,52.9,56.7,54.0,55.2,55.4,52.5,52.5
2018-04-27 18:57:00,144.986,-85.75399999999999,6.0,391.0,390.0,391.0,11172396.0,42562.0,173880.0,918712.0,1138.2976,8.780339999999999,53.5,40.5,46.4,0.883,49.986000000000004,7.63956,1143.56524,1479.31567,39.0,424.10502,5.1370000000000005,5.55606,5.38672,5.88131,5.0,175.65592,176.31826999999996,176.27369,52.9,57.7,55.0,56.2,55.4,53.5,52.5
2018-04-27 19:17:00,812.7919999999999,-41.88,6.0,394.0,394.0,397.0,11172502.0,42562.0,173897.0,918733.0,1692.8067199999996,12.9564,55.5,40.5,46.4,0.9990000000000001,49.986000000000004,-0.01995,1694.83762,4814.52002,43.0,437.15422,5.77923,6.5469800000000005,7.37839,7.6398,5.0,850.0296900000002,911.40406,639.97375,58.9,64.7,57.1,59.2,58.4,53.5,53.5
2018-04-27 19:22:00,1514.125,3.315,6.0,396.0,396.0,398.0,11172606.0,42562.0,173897.0,918735.0,1765.78775,13.43864,57.5,40.5,46.4,0.9990000000000001,49.986000000000004,0.02992,1755.86782,8420.63379,48.0,437.15422,9.3373,8.94692,8.5192,7.97209,5.0,1509.6145,1393.1961199999996,1047.64806,62.9,71.7,61.1,62.2,62.4,55.5,53.5
2018-04-27 19:27:00,1209.646,13.401,6.0,395.0,396.0,399.0,11172722.0,42562.0,173897.0,918736.0,1746.78832,13.38061,57.5,40.5,47.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,6543.38574,49.0,437.15422,7.941560000000001,7.8837199999999985,8.4374,8.34245,5.0,1208.892,1434.83988,1296.104,64.9,73.7,64.1,66.3,66.4,57.5,55.5
2018-04-27 19:32:00,1643.852,7.931,6.0,397.0,397.0,399.0,11172842.0,42562.0,173897.0,918737.0,1751.2605,13.43064,58.5,40.5,47.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,9255.83984,52.0,437.15422,8.489410000000001,8.783430000000001,8.892339999999997,8.499939999999999,5.0,1670.55488,1729.96725,1448.6,65.9,73.7,67.1,69.3,69.4,57.5,57.5
2018-04-27 19:37:00,1384.346,-36.562,6.0,397.0,398.0,400.0,11172979.0,42562.0,173898.0,918737.0,1759.37958,13.37461,59.5,41.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1749.86477,7457.2793,52.0,437.15422,9.04535,8.69765,9.09511,8.916889999999997,5.0,1388.0555,1595.43062,1613.585,66.9,74.7,71.1,74.5,73.4,58.5,57.5
2018-04-27 19:42:00,1432.4089999999999,-8.844,6.0,396.0,396.0,399.0,11173113.0,42562.0,173898.0,918738.0,1755.0123600000004,13.46465,59.5,41.5,49.4,0.9990000000000001,49.986000000000004,0.01995,1757.86883,8140.73242,51.0,441.50396,8.345469999999999,8.68533,8.66027,8.90455,5.0,1430.12162,1507.83262,1617.51625,66.9,74.7,74.1,76.5,76.4,59.5,58.5
2018-04-27 19:47:00,1488.069,35.798,6.0,396.0,395.0,399.0,11173253.0,42562.0,173898.0,918738.0,1756.4231,13.38662,60.5,41.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1745.86289,7978.86182,52.0,441.50396,9.1525,8.7416,8.837489999999997,8.993139999999997,5.0,1500.72075,1608.66275,1664.5815,67.9,74.7,76.2,79.5,79.4,59.5,59.5
2018-04-27 19:52:00,1374.307,-10.214,6.0,396.0,396.0,399.0,11173373.0,42562.0,173898.0,918740.0,1758.23897,13.48867,60.5,42.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1758.8693399999993,7747.29688,49.0,441.50396,8.68356,8.2964,8.54445,8.734,5.0,1349.0005,1424.6961199999996,1547.42275,67.9,75.7,77.2,80.5,80.4,60.5,59.5
2018-04-27 19:57:00,1421.625,-7.712000000000001,6.0,396.0,396.0,399.0,11173483.0,42562.0,173898.0,918741.0,1747.08863,13.41863,61.5,42.5,51.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,7839.473140000001,49.0,441.50396,8.521469999999999,8.37138,8.63872,8.51425,5.0,1447.44175,1515.87925,1436.1470000000002,67.9,75.7,77.2,80.5,80.4,60.5,60.5
2018-04-27 20:02:00,1694.358,-50.942,6.0,397.0,396.0,400.0,11173609.0,42562.0,173898.0,918743.0,1741.53577,13.3546,61.5,42.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1742.86152,9263.70801,52.0,441.50396,9.21421,9.08134,9.12016,8.628910000000001,5.0,1742.88112,1754.02388,1520.21825,67.9,75.7,78.2,81.5,81.4,61.5,60.5
2018-04-27 20:07:00,1303.531,-30.590999999999998,6.0,397.0,397.0,400.0,11173733.0,42562.0,173898.0,918745.0,1747.64377,13.45865,61.5,43.5,53.4,0.9990000000000001,49.986000000000004,0.02992,1755.86782,7248.196779999998,47.0,441.50396,7.78114,7.9596399999999985,8.037139999999999,8.52619,5.0,1286.73375,1291.2441199999996,1485.8875,67.9,75.7,79.2,82.5,82.4,61.5,61.5
2018-04-27 20:12:00,1401.4129999999998,-2.937,6.0,396.0,396.0,400.0,11173856.0,42562.0,173898.0,918747.0,1750.76542,13.39662,61.5,43.5,56.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,7863.07959,49.0,441.50396,9.10064,8.54283,8.76787,8.631839999999999,5.0,1462.098,1489.52388,1484.7160000000001,67.9,75.7,80.2,83.5,82.4,61.5,61.5
2018-04-27 20:17:00,1287.455,-32.298,6.0,396.0,396.0,399.0,11173968.0,42562.0,173898.0,918749.0,1745.57278,13.41463,62.5,43.5,58.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,7299.90527,47.0,441.50396,8.36553,7.9335,8.17975,8.47813,5.0,1308.75737,1309.36337,1410.069,67.9,75.7,80.2,83.5,82.4,61.5,61.5
2018-04-27 20:22:00,1294.621,-18.435,6.0,397.0,397.0,400.0,11174076.0,42562.0,173898.0,918752.0,1749.66972,13.39862,62.5,43.5,61.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,7288.66455,46.0,441.50396,9.14257,8.05127,8.20862,8.32318,5.0,1337.9765,1329.9679999999998,1354.85138,67.9,75.7,79.2,82.5,82.4,62.5,61.5
2018-04-27 20:27:00,1483.009,-17.738,6.0,397.0,397.0,401.0,11174188.0,42562.0,173898.0,918754.0,1748.139,13.41863,62.5,43.5,63.4,0.9990000000000001,49.986000000000004,0.02992,1750.86528,8259.88672,47.0,441.50396,9.10087,8.68335,8.49951,8.2849,5.0,1522.80438,1409.3755,1358.68275,67.9,75.7,79.2,82.5,82.4,62.5,62.5
2018-04-27 20:32:00,1604.8770000000002,-13.463,6.0,397.0,397.0,401.0,11174313.0,42562.0,173898.0,918756.0,1745.8127399999996,13.390620000000002,62.5,43.5,65.4,0.9990000000000001,49.986000000000004,0.02992,1747.8637600000004,8954.58008,48.0,441.50396,8.43881,9.27886,8.62305,8.41317,5.0,1671.3791199999996,1506.80862,1444.16725,67.9,75.7,80.2,83.5,83.4,62.5,62.5
2018-04-27 20:37:00,1466.5970000000002,-12.029000000000002,6.0,397.0,397.0,400.0,11174430.0,42562.0,173898.0,918758.0,1743.5166600000002,13.43864,62.5,43.5,66.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,8287.98926,47.0,441.50396,8.42245,8.66153,8.39403,8.36975,5.0,1507.8256199999996,1438.49438,1435.70575,67.9,75.7,80.2,83.5,83.4,62.5,62.5
2018-04-27 20:42:00,1607.386,-21.340999999999998,6.0,396.0,397.0,400.0,11174551.0,42562.0,173898.0,918759.0,1750.0449600000004,13.47866,62.5,43.5,68.4,0.9990000000000001,49.986000000000004,0.02992,1758.8693399999993,8909.61621,48.0,441.50396,7.935860000000001,8.453380000000001,8.67298,8.45065,5.0,1562.06225,1512.10688,1466.1833800000004,67.9,75.7,81.2,84.5,83.4,62.5,62.5
2018-04-27 20:47:00,1733.019,-26.464000000000002,6.0,398.0,398.0,402.0,11174692.0,42562.0,173898.0,918760.0,1741.55078,13.384620000000002,63.5,43.5,69.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,9237.85352,51.0,441.50396,8.83558,9.06545,8.86931,8.76711,5.0,1711.8135,1696.5673800000004,1628.29112,67.9,75.7,83.2,86.5,86.4,62.5,62.5
2018-04-27 20:52:00,1520.392,-5.6160000000000005,6.0,397.0,397.0,402.0,11174837.0,42562.0,173898.0,918761.0,1753.12142,13.32659,63.5,43.5,70.4,0.9990000000000001,49.986000000000004,0.00997,1742.86152,8473.46582,51.0,441.50396,9.35862,8.7147,8.849210000000003,8.98429,5.0,1616.63938,1671.0710000000001,1712.73475,67.9,76.7,85.2,89.5,88.4,63.5,62.5
2018-04-27 20:57:00,1599.536,-12.715,6.0,398.0,398.0,402.0,11174977.0,42562.0,173898.0,918762.0,1744.20709,13.41063,63.5,44.5,71.4,0.9990000000000001,49.986000000000004,0.01995,1753.8668,9044.50879,50.0,445.8537,8.9004,9.08778,8.7589,8.92194,5.0,1634.3970000000002,1659.1845,1695.9495,68.9,76.7,86.2,90.5,89.4,63.5,63.5
2018-04-27 21:02:00,1621.539,-29.459,6.0,397.0,398.0,402.0,11175104.0,42562.0,173898.0,918764.0,1736.3282600000002,13.36861,63.5,44.5,72.4,0.9990000000000001,49.986000000000004,0.01995,1743.86202,8644.3291,49.0,441.50396,8.77357,8.91227,8.77214,8.71921,5.0,1632.63012,1621.59525,1613.22562,68.9,76.7,86.2,90.5,89.4,63.5,63.5
2018-04-27 21:08:00,1666.354,-19.859,6.0,398.0,399.0,403.0,11175270.0,42562.0,173898.0,918766.0,1751.51562,13.41663,63.5,44.5,73.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,9404.2207,49.0,441.50396,9.02733,8.77787,8.880560000000003,8.82761,5.0,1716.65688,1679.68562,1657.8725,68.9,76.7,87.2,90.5,90.4,63.5,63.5
2018-04-27 21:13:00,1619.5739999999998,-25.755,6.0,399.0,400.0,404.0,11175420.0,42562.0,173898.0,918768.0,1742.87143,13.37061,63.5,44.5,73.4,0.9990000000000001,49.986000000000004,0.01995,1743.86202,8871.39746,52.0,441.50396,8.847380000000003,9.28279,9.46424,9.14852,5.0,1683.3025,1820.56062,1769.19812,68.9,76.7,88.2,92.5,92.4,63.5,63.5
2018-04-27 21:18:00,1753.082,-6.837000000000001,6.0,400.0,401.0,404.0,11175574.0,42562.0,173898.0,918769.0,1761.54066,13.412629999999998,64.5,44.5,74.4,0.9990000000000001,49.986000000000004,0.00997,1750.86528,9887.58301,52.0,441.50396,8.96981,9.12278,9.39212,9.37883,5.0,1813.90962,1807.61425,1834.76712,68.9,76.7,90.2,94.6,94.4,63.5,63.5
2018-04-27 21:23:00,1771.5639999999999,-40.863,6.0,398.0,400.0,404.0,11175728.0,42562.0,173898.0,918770.0,1771.40053,13.47866,64.5,44.5,75.4,0.9990000000000001,49.986000000000004,0.01995,1759.8698399999996,9571.71094,51.0,445.8537,8.99795,9.31063,9.24947,9.499,5.0,1666.91088,1728.19275,1851.67875,68.9,76.7,92.2,96.6,96.4,64.5,63.5
2018-04-27 21:28:00,1591.996,-28.276,6.0,398.0,398.0,403.0,11175849.0,42562.0,173898.0,918772.0,1761.1055,13.48066,64.5,44.5,75.4,0.9990000000000001,49.986000000000004,0.01995,1757.86883,8787.08984,46.0,450.20343,9.45595,8.95251,8.617939999999999,8.98485,5.0,1536.5045,1441.74775,1601.40925,68.9,76.7,91.1,94.6,94.4,64.5,64.5
2018-04-27 21:38:00,1368.0710000000001,-24.576999999999998,6.0,398.0,398.0,402.0,11176110.0,42562.0,173898.0,918776.0,1740.8755199999996,13.41063,64.5,44.5,77.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,7731.55957,46.0,450.20343,7.76363,7.93727,8.27192,8.72872,5.0,1420.76925,1410.76875,1564.77788,68.9,76.7,90.0,94.6,93.4,64.5,64.5
2018-04-27 21:43:00,1466.819,-23.705,6.0,398.0,398.0,402.0,11176237.0,42562.0,173898.0,918778.0,1742.10592,13.41063,64.5,44.5,77.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8182.32422,46.0,450.20343,8.91088,8.734060000000001,8.85208,8.70122,5.0,1494.00075,1595.03988,1548.13638,68.9,76.7,89.0,93.6,93.4,64.5,64.5
2018-04-27 21:48:00,1279.052,-31.35,6.0,396.0,397.0,401.0,11176351.0,42562.0,173898.0,918781.0,1752.71628,13.43664,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.01995,1753.8668,7206.60498,43.0,450.20343,7.867310000000002,8.203710000000001,8.19086,8.52558,5.0,1292.09887,1276.647,1454.631,68.9,76.7,88.0,92.6,91.4,64.5,64.5
2018-04-27 21:53:00,1713.5179999999998,-10.667,6.0,399.0,400.0,404.0,11176479.0,42562.0,173898.0,918783.0,1737.3786300000004,13.39862,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.01995,1745.86289,9649.27441,48.0,450.20343,9.68565,9.40895,9.32299,8.70673,5.0,1786.639,1841.54875,1555.72838,68.9,76.7,88.0,91.6,91.4,64.5,64.5
2018-04-27 21:58:00,1729.006,-21.756,6.0,399.0,399.0,403.0,11176626.0,42562.0,173898.0,918784.0,1743.48663,13.42664,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,9545.85742,50.0,450.20343,9.36438,9.24512,9.57677,9.12921,5.0,1740.9461199999996,1879.44188,1723.05825,68.9,76.7,89.0,93.6,93.4,64.5,64.5
2018-04-27 22:03:00,1294.66,-44.411,6.0,398.0,398.0,402.0,11176751.0,42562.0,173898.0,918787.0,1739.50968,13.39662,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1747.8637600000004,7085.20215,44.0,450.20343,7.84818,7.88428,8.12252,8.7543,5.0,1316.41938,1329.99362,1567.69575,68.9,76.7,89.0,93.6,93.4,64.5,64.5
2018-04-27 22:08:00,1143.269,-38.61,6.0,396.0,396.0,401.0,11176844.0,42562.0,173898.0,918790.0,1766.49305,13.43464,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1755.86782,6414.11426,40.0,450.20343,8.48284,7.96092,7.64847,8.04222,5.0,1141.73875,1104.3865,1286.47612,68.9,76.7,86.0,90.6,89.4,64.5,64.5
2018-04-27 22:13:00,1408.0279999999998,-30.364,6.0,398.0,398.0,402.0,11176943.0,42562.0,173898.0,918794.0,1756.13795,13.36861,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1745.86289,7499.995609999999,42.0,450.20343,9.33716,8.79579,8.19394,7.9174,5.0,1427.9903800000004,1335.87213,1241.72675,68.9,76.7,84.0,87.6,87.4,64.5,64.5
2018-04-27 22:18:00,1360.01,-29.897,6.0,399.0,399.0,403.0,11177061.0,42562.0,173898.0,918796.0,1749.1444600000002,13.43264,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,7616.901859999999,44.0,450.20343,8.18132,8.268889999999999,8.54314,8.30547,5.0,1390.07525,1482.9315,1381.60888,68.9,76.7,84.0,87.6,87.4,64.5,64.5
2018-04-27 22:23:00,1404.963,-47.826,6.0,398.0,398.0,403.0,11177184.0,42562.0,173898.0,918799.0,1755.7026399999993,13.394620000000002,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,0.02992,1743.86202,7499.995609999999,45.0,450.20343,8.24739,8.32075,8.6026,8.453610000000001,5.0,1434.511,1530.75662,1452.09988,68.9,76.7,84.0,87.6,87.4,64.5,64.5
2018-04-27 22:28:00,2015.8039999999999,-13.350999999999999,6.0,400.0,401.0,405.0,11177320.0,42562.0,173898.0,918801.0,1800.0496100000007,13.78081,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,3.31114,1803.89157,10972.34082,48.0,450.20343,11.03747,9.64835,9.09757,8.58772,5.0,2057.78788,1873.80112,1588.77138,68.9,76.7,85.0,88.6,88.4,64.5,64.5
2018-04-27 22:33:00,1998.046,5.8260000000000005,6.0,400.0,401.0,405.0,11177477.0,42562.0,173898.0,918802.0,1768.2788899999996,13.47066,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,1.4561,1754.86731,11167.93359,51.0,450.20343,10.52069,9.88975,9.89085,9.21071,5.0,2060.22812,2051.953,1833.76862,68.9,76.7,88.0,92.6,91.4,64.5,64.5
2018-04-27 22:38:00,2100.326,-30.85,6.0,400.0,401.0,404.0,11177636.0,42562.0,173898.0,918803.0,1734.4373100000007,13.38061,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,3.71007,1743.86202,11348.91406,53.0,450.20343,10.55274,10.49927,10.07187,9.5486,5.0,2058.42675,2059.58125,1975.88762,68.9,76.7,91.1,96.6,95.4,64.5,64.5
2018-04-27 22:43:00,2018.23,-4.229,6.0,399.0,400.0,404.0,11177803.0,42562.0,173898.0,918804.0,1751.4855899999998,13.44464,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,6.2632400000000015,1752.8663,11198.28418,53.0,450.20343,11.24314,10.89018,10.20942,9.79369,5.0,2058.75112,2059.39338,2028.76638,68.9,76.7,94.1,98.6,98.4,64.5,64.5
2018-04-27 22:48:00,2004.996,-6.343,6.0,399.0,401.0,404.0,11177970.0,42562.0,173898.0,918804.0,1732.90645,13.29657,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,2.93215,1741.86101,11300.57812,53.0,450.20343,10.36306,10.22442,10.46114,10.28075,5.0,2062.32737,2059.11488,2048.14288,68.9,76.7,96.2,101.6,100.4,64.5,64.5
2018-04-27 22:53:00,2030.014,-4.713,6.0,399.0,400.0,404.0,11178139.0,42562.0,173898.0,918805.0,1753.8568899999998,13.42864,64.5,44.5,78.4,0.9990000000000001,49.986000000000004,6.32308,1752.8663,11211.77344,53.0,454.55317,10.02594,10.21681,10.3079,10.30496,5.0,2057.88775,2059.9225,2055.42412,68.9,76.7,98.2,102.6,102.4,64.5,64.5
2018-04-27 22:58:00,2086.317,-31.796999999999997,6.0,399.0,400.0,404.0,11178307.0,42562.0,173898.0,918807.0,1731.13563,13.32459,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,4.7473,1740.8605,11324.18359,53.0,454.55317,10.49885,10.48438,10.00129,10.09972,5.0,2056.67375,2059.4255,2058.02912,68.9,76.7,99.2,104.6,104.4,64.5,64.5
