date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-27 23:03:00,2016.381,-14.727,6.0,399.0,399.0,404.0,11178476.0,42562.0,173898.0,918808.0,1772.8862,13.5607,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,5.99396,1771.87578,11070.13672,53.0,454.55317,11.41364,10.66668,10.14258,10.07914,5.0,2060.31587,2060.04488,2059.08512,68.9,77.7,100.2,105.6,105.4,65.5,64.5
2018-04-27 23:08:00,1985.879,-7.933,6.0,399.0,400.0,404.0,11178644.0,42562.0,173898.0,918809.0,1725.7028899999998,13.32058,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,4.67748,1732.85645,11275.84766,53.0,454.55317,9.76571,10.0837,10.28709,10.23109,5.0,2053.73925,2058.74975,2059.27912,68.9,77.7,101.2,106.6,106.4,65.5,65.5
2018-04-27 23:13:00,1997.214,-6.443,6.0,399.0,400.0,405.0,11178813.0,42562.0,173898.0,918810.0,1736.14822,13.28256,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,3.15157,1733.85695,11424.22754,53.0,454.55317,10.1568,9.95842,10.08559,10.22143,5.0,2057.96025,2059.21337,2059.35187,69.9,77.7,102.2,107.6,107.4,65.5,65.5
2018-04-27 23:18:00,2011.78,-0.937,6.0,400.0,401.0,405.0,11178981.0,42562.0,173898.0,918811.0,1748.43916,13.32659,65.5,44.5,78.4,0.9990000000000001,49.986000000000004,2.41354,1735.85797,11371.39551,52.0,454.55317,9.58978,9.70083,9.90927,10.06129,5.0,2058.00137,2047.81012,2054.22112,69.9,77.7,103.2,108.6,108.4,65.5,65.5
2018-04-27 23:28:00,1777.9489999999998,-33.023,6.0,399.0,399.0,404.0,11179311.0,42562.0,173898.0,918814.0,1743.53183,13.38061,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.03989,1745.86289,9630.16504,51.0,454.55317,9.41179,9.05862,9.53417,9.72323,5.0,1803.07575,1993.84575,2007.98175,69.9,77.7,104.2,109.6,109.4,65.5,65.5
2018-04-27 23:33:00,1833.905,-36.312,6.0,399.0,399.0,404.0,11179471.0,42562.0,173898.0,918815.0,1752.3410399999998,13.42463,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.03989,1750.86528,9834.75098,50.0,454.55317,9.53241,9.21048,9.5125,9.60783,5.0,1800.79062,1953.29162,1973.61875,69.9,77.7,104.2,109.6,109.4,65.5,65.5
2018-04-27 23:38:00,1813.736,-24.42,6.0,399.0,398.0,403.0,11179633.0,42562.0,173898.0,918816.0,1745.7678399999998,13.38061,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,9635.78516,49.0,454.55317,9.84039,9.29379,9.19503,9.58247,5.0,1795.17138,1850.33325,1965.1965,69.9,77.7,104.2,109.6,109.4,65.5,65.5
2018-04-27 23:43:00,1776.4270000000001,-32.525,6.0,398.0,398.0,402.0,11179777.0,42562.0,173898.0,918817.0,1751.87585,13.43064,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,9603.18652,47.0,454.55317,9.52933,9.12649,9.0469,9.23539,5.0,1720.15188,1729.59162,1826.965,69.9,77.7,102.2,107.6,107.4,65.5,65.5
2018-04-27 23:48:00,1882.01,-12.724,6.0,398.0,399.0,403.0,11179929.0,42562.0,173898.0,918818.0,1737.6789399999998,13.3566,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1745.86289,10234.93066,49.0,454.55317,9.40868,9.45922,9.32602,9.26261,5.0,1908.371,1912.03788,1849.0120000000002,69.9,77.7,101.2,107.6,106.4,65.5,65.5
2018-04-27 23:53:00,1976.9129999999998,0.455,6.0,399.0,399.0,403.0,11180085.0,42562.0,173898.0,918819.0,1765.20243,13.44464,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.03989,1754.86731,10962.22363,49.0,454.55317,9.55082,9.69886,9.21717,9.23273,5.0,1975.00338,1875.29975,1870.55612,69.9,77.7,101.2,107.6,106.4,65.5,65.5
2018-04-27 23:58:00,1756.9170000000001,-13.394,6.0,398.0,398.0,402.0,11180235.0,42562.0,173898.0,918820.0,1756.94836,13.37461,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1745.86289,9777.42188,48.0,454.55317,8.73136,9.0513,8.76662,9.004539999999997,5.0,1834.124,1814.5445,1834.90175,69.9,77.7,101.2,106.6,106.4,65.5,65.5
2018-04-28 00:03:00,1685.4489999999998,3.827,6.0,398.0,398.0,402.0,11180378.0,42562.0,173898.0,918821.0,1763.91182,13.43064,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,9526.74805,46.0,454.55317,8.58892,8.84344,8.8216,8.842239999999997,5.0,1726.87188,1712.183,1768.1175,69.9,77.7,100.2,105.6,105.4,65.5,65.5
2018-04-28 00:08:00,1320.036,-23.701999999999998,6.0,395.0,396.0,400.0,11180498.0,42562.0,173898.0,918823.0,1748.5292600000002,13.38862,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,7405.5708,42.0,454.55317,7.86412,8.2632,8.10603,8.47457,5.0,1392.56562,1358.514,1558.6146199999996,68.9,77.7,97.1,102.6,101.4,65.5,65.5
2018-04-28 00:13:00,1103.465,-32.821,6.0,395.0,395.0,399.0,11180607.0,42562.0,173898.0,918825.0,1749.36955,13.43464,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,6296.084470000002,40.0,454.55317,7.73261,7.63503,7.83303,8.23241,5.0,1148.1443800000004,1242.73662,1399.9615,68.9,76.7,94.1,98.6,98.4,65.5,65.5
2018-04-28 00:18:00,1362.3220000000001,-30.677,6.0,394.0,395.0,399.0,11180718.0,42562.0,173898.0,918827.0,1751.42567,13.41063,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1752.8663,7701.209470000002,41.0,454.55317,8.27778,8.39607,8.34888,8.2567,5.0,1384.6735,1350.6015,1373.05775,68.9,76.7,92.1,96.6,96.4,65.5,65.5
2018-04-28 00:23:00,1333.3470000000002,-2.805,6.0,395.0,395.0,399.0,11180827.0,42562.0,173898.0,918829.0,1752.83641,13.412629999999998,65.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1751.8657899999996,7220.09424,41.0,454.55317,8.51044,8.80659,8.34215,8.28134,5.0,1316.1005,1321.14738,1366.4215,68.9,76.7,90.1,94.6,94.4,65.5,65.5
2018-04-28 00:28:00,1424.6570000000002,-22.374000000000002,6.0,394.0,395.0,398.0,11180941.0,42562.0,173898.0,918831.0,1747.6137399999998,13.40462,64.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,7794.5097700000015,42.0,454.55317,8.68879,8.773060000000001,8.686630000000001,8.29594,5.0,1442.94088,1514.20538,1389.7105,68.9,75.7,89.1,92.6,92.4,65.5,65.5
2018-04-28 00:33:00,1068.552,-28.985,6.0,393.0,393.0,397.0,11181043.0,42562.0,173898.0,918833.0,1755.26748,13.40462,64.5,44.5,79.4,0.9990000000000001,49.986000000000004,0.01995,1753.8668,6046.53369,38.0,454.55317,7.00597,7.62378,7.61441,8.10378,5.0,1083.90488,1053.9155,1273.5651300000004,67.9,75.7,87.1,91.6,90.4,64.5,65.5
2018-04-28 00:38:00,1171.818,-42.558,6.0,393.0,393.0,396.0,11181141.0,42562.0,173899.0,918834.0,1760.79017,13.41063,64.5,43.5,79.4,0.998,49.986000000000004,0.01995,1749.86477,6563.61963,39.0,454.55317,8.30395,8.07265,7.805510000000001,7.88789,5.0,1207.02112,1192.25312,1225.09675,67.9,75.7,85.1,88.6,88.4,64.5,64.5
2018-04-28 00:43:00,941.952,93.76799999999999,6.0,393.0,394.0,396.0,11181232.0,42562.0,173900.0,918836.0,1737.43869,13.38262,64.5,43.5,78.4,0.991,49.986000000000004,0.01995,1747.8637600000004,5177.60449,37.0,454.55317,7.36948,7.57181,7.551139999999998,7.72173,5.0,935.66862,1035.25019,1146.77075,67.9,75.7,83.1,86.6,86.4,64.5,64.5
2018-04-28 00:48:00,566.58,-65.243,6.0,390.0,390.0,392.0,11181298.0,42562.0,173902.0,918839.0,1502.28747,11.51369,63.5,43.5,78.4,0.9890000000000001,49.986000000000004,0.01995,1504.74376,3798.33398,35.0,454.55317,6.50188,6.3545099999999985,6.2491400000000015,7.10073,5.0,595.1388099999998,622.98137,910.08762,65.9,73.7,81.1,83.6,83.4,64.5,64.5
2018-04-28 00:53:00,584.049,-59.943999999999996,6.0,390.0,390.0,392.0,11181346.0,42562.0,173905.0,918843.0,1495.39909,11.51969,62.5,43.5,76.4,0.998,49.986000000000004,0.01995,1501.74224,3746.62524,35.0,454.55317,6.00767,5.9759699999999984,6.11463,6.5182400000000005,5.0,594.95775,611.81912,715.9889999999999,63.9,70.7,77.1,80.6,80.4,63.5,64.5
2018-04-28 00:58:00,480.165,-40.552,6.0,390.0,391.0,392.0,11181388.0,42562.0,173907.0,918846.0,1429.00627,10.96142,61.5,42.5,75.4,0.9990000000000001,49.986000000000004,0.02992,1429.70661,3380.1687,32.0,454.55317,5.56842,5.53205,5.76379,6.04589,5.0,513.3829400000002,517.18828,591.50181,61.9,68.7,75.1,77.6,77.4,62.5,63.5
2018-04-28 01:03:00,373.49300000000005,76.65,6.0,392.0,392.0,394.0,11181420.0,42562.0,173909.0,918850.0,1309.23203,10.01495,61.5,42.5,73.4,0.833,49.986000000000004,0.02992,1308.64672,2820.36694,32.0,461.07777,5.31658,5.34014,5.29884,5.60848,5.0,389.42878,390.49025,473.36462,59.9,65.7,72.1,74.6,75.4,61.5,62.5
2018-04-28 01:08:00,538.5509999999999,-34.533,6.0,390.0,390.0,392.0,11181455.0,42562.0,173911.0,918853.0,1496.61477,11.47567,60.5,41.5,71.4,0.9990000000000001,49.986000000000004,0.02992,1493.73833,3753.36987,32.0,461.07777,6.44655,6.40644,6.192069999999998,5.60425,5.0,579.9770599999998,518.29125,450.53231,59.9,64.7,70.1,72.6,72.4,61.5,61.5
2018-04-28 01:13:00,517.53,174.386,6.0,394.0,395.0,396.0,11181498.0,42562.0,173914.0,918856.0,1442.24276,11.04746,60.5,41.5,69.4,0.828,49.986000000000004,0.03989,1442.71305,3574.63794,32.0,456.72804,6.13443,5.95485,5.99029,5.74674,16.0,523.52481,514.2674400000002,504.81688,59.9,65.7,68.1,70.6,70.4,60.5,61.5
2018-04-28 01:18:00,671.4960000000001,-57.238,6.0,391.0,391.0,393.0,11181552.0,42562.0,173918.0,918859.0,1587.31948,12.15401,60.5,40.5,68.4,0.9940000000000001,49.986000000000004,0.00997,1585.78366,4242.3535200000015,34.0,452.3783,6.22904,6.5671300000000015,6.30194,6.02999,5.0,694.22819,672.85181,611.98469,59.9,66.7,66.1,68.6,68.4,60.5,60.5
2018-04-28 01:23:00,596.826,-39.244,6.0,391.0,391.0,393.0,11181596.0,42562.0,173921.0,918863.0,1522.57751,11.66977,59.5,40.5,67.4,0.997,49.986000000000004,0.00997,1524.75361,3929.85352,32.0,452.3783,6.20063,6.41719,5.89208,5.87367,5.0,609.41656,534.32744,563.71406,59.9,66.7,65.1,67.6,67.4,60.5,60.5
2018-04-28 01:28:00,893.058,-32.431,6.0,392.0,392.0,394.0,11181657.0,42562.0,173923.0,918866.0,1715.87305,13.1585,59.5,39.5,66.4,0.997,49.986000000000004,0.00997,1716.8486300000004,4920.18555,33.0,452.3783,5.98974,6.75104,6.73779,6.3562400000000014,5.0,883.788,835.38044,688.14688,59.9,67.7,64.1,66.6,66.4,59.5,60.5
2018-04-28 01:33:00,721.035,-47.373999999999995,6.0,392.0,393.0,394.0,11181723.0,42562.0,173924.0,918869.0,1617.75455,12.35211,59.5,39.5,65.4,0.99,49.986000000000004,0.00997,1606.79416,4222.11963,33.0,452.3783,6.69894,6.49145,6.42346,6.42444,5.0,734.83456,783.07962,765.58881,60.9,69.7,64.1,66.6,66.4,59.5,59.5
2018-04-28 01:38:00,835.7130000000001,-35.138000000000005,6.0,393.0,393.0,395.0,11181793.0,42562.0,173924.0,918872.0,1708.8645399999998,13.09247,59.5,39.5,65.4,1.0,49.986000000000004,0.01995,1710.8455800000004,4914.56543,33.0,452.3783,6.36786,6.85508,6.41292,6.49532,5.0,864.82112,827.572,823.68306,61.9,70.7,64.1,65.6,65.4,59.5,59.5
2018-04-28 01:43:00,1014.189,-21.17,6.0,393.0,393.0,395.0,11181868.0,42562.0,173924.0,918875.0,1754.12702,13.42463,59.5,38.5,65.4,0.998,49.986000000000004,0.02992,1752.8663,5741.90283,34.0,452.3783,7.022010000000001,7.204860000000001,6.992310000000002,6.6959800000000005,5.0,1046.09019,969.60906,886.3544400000002,62.9,71.7,64.1,65.6,65.4,59.5,59.5
2018-04-28 01:48:00,987.418,-26.144000000000002,6.0,393.0,393.0,395.0,11181946.0,42562.0,173925.0,918878.0,1749.1295899999998,13.39862,59.5,38.5,65.4,0.998,49.986000000000004,0.01995,1746.86325,5519.33105,34.0,452.3783,7.75582,7.5834199999999985,7.14613,6.90866,5.0,1051.04262,957.87869,918.87669,62.9,71.7,64.1,65.6,65.4,59.5,59.5
2018-04-28 01:53:00,870.429,-36.324,6.0,394.0,394.0,397.0,11182017.0,42562.0,173925.0,918881.0,1712.21128,13.1545,59.5,38.5,65.4,0.998,49.986000000000004,0.01995,1714.8476100000007,4871.84961,34.0,452.3783,6.869860000000001,6.95723,7.09505,6.9411,5.0,883.14644,907.39975,892.72475,62.9,71.7,63.1,65.6,65.4,59.5,59.5
2018-04-28 01:58:00,1427.82,-41.55,6.0,396.0,397.0,399.0,11182113.0,42562.0,173926.0,918883.0,1757.8188300000004,13.44064,59.5,38.5,65.4,0.9990000000000001,49.986000000000004,0.01995,1756.8683199999996,7752.91797,37.0,452.3783,7.78528,8.15015,7.908930000000002,7.433689999999999,5.0,1369.4460000000001,1258.40188,1075.4275,63.9,72.7,64.1,66.6,65.4,59.5,59.5
2018-04-28 02:03:00,1191.862,12.745,6.0,395.0,396.0,399.0,11182219.0,42562.0,173926.0,918884.0,1749.54974,13.3626,60.5,38.5,65.4,0.9990000000000001,49.986000000000004,0.01995,1746.86325,6391.63281,38.0,452.3783,8.13123,7.76876,8.12801,7.81155,5.0,1185.9695,1367.112,1214.92388,64.9,72.7,65.1,67.6,67.4,59.5,59.5
2018-04-28 02:08:00,1108.942,109.051,6.0,394.0,394.0,397.0,11182321.0,42562.0,173926.0,918887.0,1755.79288,13.44665,60.5,38.5,65.4,0.998,49.986000000000004,0.01995,1754.86731,5957.72949,37.0,452.3783,7.604,7.813739999999999,7.597339999999999,7.888039999999998,5.0,1066.8885,1125.20538,1228.64062,64.9,73.7,66.1,68.6,68.4,60.5,59.5
2018-04-28 02:13:00,946.005,160.38,6.0,395.0,395.0,399.0,11182425.0,42562.0,173926.0,918889.0,1746.03798,13.38662,60.5,38.5,65.4,0.9840000000000001,49.986000000000004,0.01995,1745.86289,5113.5307600000015,37.0,452.3783,7.10605,7.43418,7.7236600000000015,7.89687,5.0,939.28806,1176.06025,1235.4945,65.9,73.7,67.1,69.6,69.4,60.5,60.5
2018-04-28 02:18:00,1329.55,32.003,6.0,395.0,395.0,398.0,11182531.0,42562.0,173927.0,918891.0,1743.0215899999996,13.39862,60.5,37.5,65.4,0.993,49.986000000000004,0.01995,1751.8657899999996,7163.88965,39.0,452.3783,8.71424,8.389560000000001,8.299560000000001,7.943689999999999,5.0,1295.1145,1387.1685,1280.6485,65.9,73.7,68.1,70.6,70.4,60.5,60.5
2018-04-28 02:23:00,1497.457,-28.430999999999997,6.0,396.0,397.0,399.0,11182642.0,42562.0,173927.0,918893.0,1742.48132,13.43064,61.5,37.5,65.4,0.993,49.986000000000004,0.01995,1751.8657899999996,7996.84717,39.0,452.3783,8.7788,8.87946,8.48127,8.20015,5.0,1457.83488,1385.69275,1333.251,65.9,73.7,69.1,71.6,71.4,60.5,60.5
2018-04-28 02:28:00,1274.608,-20.775,6.0,393.0,394.0,397.0,11182739.0,42562.0,173927.0,918895.0,1752.9263600000004,13.40863,61.5,37.5,65.4,0.996,49.986000000000004,0.01995,1750.86528,7162.76514,37.0,452.3783,8.5282,8.201880000000001,7.850910000000002,8.00117,5.0,1306.52588,1181.49462,1248.48212,65.9,73.7,69.1,71.6,71.4,61.5,60.5
2018-04-28 02:33:00,1205.576,-37.204,6.0,392.0,393.0,396.0,11182843.0,42562.0,173928.0,918897.0,1741.7159600000002,13.39662,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.01995,1750.86528,6812.0459,38.0,452.3783,7.36532,7.7517,7.9976699999999985,7.94321,5.0,1251.208,1291.14375,1259.93125,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 02:38:00,1012.5260000000001,-24.916999999999998,6.0,393.0,393.0,396.0,11182934.0,42562.0,173928.0,918899.0,1748.5142399999993,13.41463,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.02992,1750.86528,5758.76465,35.0,452.3783,6.51087,6.997260000000002,7.38012,7.606289999999999,5.0,1062.64237,1094.63012,1159.7123800000004,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 02:43:00,1153.069,-36.759,6.0,393.0,392.0,395.0,11183033.0,42562.0,173928.0,918900.0,1746.56323,13.412629999999998,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.02992,1746.86325,6452.3339799999985,37.0,448.02856,7.71442,7.8996,8.18258,7.763330000000002,5.0,1195.4433800000004,1275.84625,1196.78588,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 02:48:00,862.054,-67.285,6.0,392.0,392.0,395.0,11183121.0,42562.0,173929.0,918902.0,1715.3327800000004,13.05045,61.5,37.5,65.4,0.9940000000000001,49.986000000000004,0.02992,1703.84203,4892.0835,34.0,448.02856,6.00874,6.6581199999999985,6.90238,7.44763,5.0,865.81438,965.94131,1117.982,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 02:53:00,1074.2,-21.103,6.0,393.0,393.0,395.0,11183206.0,42562.0,173930.0,918904.0,1745.09258,13.40863,61.5,37.5,65.4,0.991,49.986000000000004,0.01995,1754.86731,5957.72949,34.0,448.02856,8.47454,7.7088899999999985,7.1108600000000015,7.2846,5.0,1063.59763,948.39525,1062.34125,65.9,73.7,68.1,70.6,70.4,61.5,61.5
2018-04-28 02:58:00,1027.4089999999999,-25.724,6.0,393.0,393.0,395.0,11183281.0,42562.0,173930.0,918907.0,1761.1055,13.43064,61.5,37.5,65.4,0.998,49.986000000000004,0.01995,1749.86477,5804.85205,34.0,448.02856,6.8677600000000005,6.9238800000000005,7.16224,7.09765,5.0,1070.11213,1012.75169,976.98194,64.9,72.7,67.1,69.6,69.4,61.5,61.5
2018-04-28 03:03:00,1112.009,-13.374,6.0,393.0,393.0,395.0,11183367.0,42562.0,173932.0,918908.0,1749.5046899999998,13.39862,61.5,36.5,65.4,0.997,49.986000000000004,0.01995,1751.8657899999996,6245.4995100000015,35.0,448.02856,8.58129,7.59685,7.459589999999999,7.2498,5.0,1137.14312,1122.17225,1025.58581,64.9,72.7,67.1,69.6,69.4,61.5,61.5
2018-04-28 03:08:00,904.207,176.743,6.0,394.0,394.0,396.0,11183452.0,42562.0,173934.0,918910.0,1734.30217,13.19652,61.5,36.5,65.4,0.986,49.986000000000004,0.01995,1723.85203,4826.88525,34.0,448.02856,7.61827,6.932460000000002,7.10003,7.301069999999998,5.0,904.0755,973.45662,1028.40912,64.9,72.7,67.1,69.6,69.4,61.5,61.5
2018-04-28 03:13:00,901.012,-33.683,6.0,391.0,391.0,393.0,11183523.0,42562.0,173935.0,918913.0,1753.8867699999996,13.384620000000002,61.5,36.5,65.4,0.998,49.986000000000004,0.01995,1742.86152,5071.93945,33.0,448.02856,7.50855,7.39848,7.171710000000001,7.04551,5.0,931.68975,939.01481,939.71825,64.9,72.7,66.1,68.6,68.4,61.5,61.5
2018-04-28 03:18:00,873.1060000000001,-16.526,6.0,392.0,392.0,395.0,11183597.0,42562.0,173936.0,918915.0,1723.5117699999996,13.22654,61.5,36.5,65.4,0.992,49.986000000000004,0.01995,1725.85304,4926.93066,33.0,441.50396,7.23895,7.055110000000001,6.96888,7.06134,5.0,893.8063099999998,906.92556,929.49225,64.9,72.7,65.1,67.6,67.4,61.5,61.5
2018-04-28 03:23:00,1022.7280000000001,12.357000000000001,6.0,393.0,393.0,396.0,11183689.0,42562.0,173937.0,918917.0,1749.47466,13.38862,61.5,36.5,65.4,0.992,49.986000000000004,0.01995,1747.8637600000004,5589.02539,35.0,441.50396,7.65326,7.96272,7.92086,7.46081,5.0,1035.35975,1133.95262,1044.12738,64.9,72.7,65.1,67.6,67.4,61.5,61.5
2018-04-28 03:28:00,1347.6729999999998,6.691,6.0,394.0,394.0,397.0,11183786.0,42562.0,173937.0,918918.0,1766.47818,13.44665,61.5,36.5,65.4,0.992,49.986000000000004,0.01995,1754.86731,7636.01123,37.0,441.50396,8.10722,8.10505,7.9398399999999985,7.82275,5.0,1352.65162,1271.78538,1148.244,64.9,72.7,66.1,68.6,67.4,61.5,61.5
2018-04-28 03:33:00,1421.1689999999999,-4.495,6.0,395.0,395.0,397.0,11183902.0,42562.0,173938.0,918918.0,1748.79939,13.46065,61.5,36.5,65.4,0.992,49.986000000000004,0.01995,1757.86883,7811.370609999999,37.0,441.50396,9.17367,8.65298,8.2402,8.24468,5.0,1369.38138,1208.97588,1297.33375,64.9,73.7,68.1,70.6,70.4,61.5,61.5
2018-04-28 03:38:00,1241.99,6.428999999999999,6.0,393.0,394.0,396.0,11184021.0,42562.0,173938.0,918919.0,1738.53425,13.384620000000002,61.5,36.5,64.4,0.992,49.986000000000004,0.01995,1746.86325,6910.96631,38.0,441.50396,8.23703,8.11145,8.0548,8.40954,5.0,1304.83575,1311.56362,1371.05412,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 03:43:00,1164.336,1.636,6.0,393.0,393.0,395.0,11184124.0,42562.0,173939.0,918920.0,1760.5802399999998,13.41663,61.5,36.5,64.4,0.992,49.986000000000004,0.01995,1749.86477,6566.9926799999985,37.0,441.50396,8.25571,7.79466,7.9653800000000015,8.29953,5.0,1198.17962,1211.95037,1294.9885,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 03:48:00,1250.9769999999999,-35.415,6.0,393.0,394.0,396.0,11184222.0,42562.0,173940.0,918922.0,1751.89101,13.43264,61.5,36.5,64.4,0.992,49.986000000000004,0.01995,1753.8668,6945.81396,36.0,441.50396,8.435789999999999,8.377239999999999,8.0536,8.2042,5.0,1242.8175,1146.24362,1237.16325,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 03:53:00,1314.614,13.04,6.0,393.0,394.0,396.0,11184329.0,42562.0,173941.0,918923.0,1752.40125,13.43864,61.5,36.5,64.4,0.997,49.986000000000004,0.01995,1751.8657899999996,7367.3510700000015,37.0,441.50396,9.09605,8.49638,8.363760000000001,8.320739999999999,5.0,1350.79362,1285.29225,1268.49075,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 03:58:00,821.69,-53.631,6.0,392.0,392.0,394.0,11184417.0,42562.0,173942.0,918925.0,1690.0751899999998,12.92239,61.5,36.5,64.4,0.991,49.986000000000004,0.01995,1688.8347199999996,4753.81885,34.0,441.50396,6.896439999999999,6.77945,6.9771600000000005,7.845169999999999,5.0,836.38956,885.985,1131.73488,65.9,73.7,69.1,71.6,71.4,61.5,61.5
2018-04-28 04:03:00,955.569,-30.316,6.0,392.0,392.0,395.0,11184495.0,42562.0,173944.0,918928.0,1759.4396399999996,13.41463,61.5,35.5,63.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,5385.5629899999985,33.0,441.50396,7.40618,7.64142,7.20752,7.33368,5.0,999.01319,894.86575,1001.86538,64.9,72.7,68.1,70.6,70.4,61.5,61.5
2018-04-28 04:08:00,905.188,-28.236,6.0,392.0,392.0,394.0,11184571.0,42562.0,173944.0,918931.0,1736.10303,13.30057,61.5,35.5,63.4,0.992,49.986000000000004,0.01995,1737.85898,5082.05615,33.0,441.50396,6.927060000000001,7.40072,7.1410100000000005,7.1348600000000015,5.0,913.7795,905.52031,958.87725,64.9,72.7,67.1,69.6,69.4,61.5,61.5
2018-04-28 04:13:00,873.702,-18.558,6.0,393.0,393.0,395.0,11184645.0,42562.0,173944.0,918934.0,1724.6673899999996,13.29057,61.5,35.5,62.4,0.992,49.986000000000004,0.02992,1732.85645,5061.8222700000015,33.0,441.50396,7.2530899999999985,6.740639999999999,6.7400600000000015,6.9630100000000015,5.0,904.669,888.3995,922.85631,64.9,72.7,66.1,68.6,68.4,61.5,61.5
2018-04-28 04:18:00,1230.355,24.096,6.0,394.0,394.0,396.0,11184731.0,42562.0,173945.0,918935.0,1744.7922600000004,13.384620000000002,61.5,35.5,62.4,0.992,49.986000000000004,0.00997,1748.86427,6706.38037,36.0,441.50396,8.0413,8.268289999999999,8.10816,7.30877,5.0,1259.52325,1282.48438,1018.35362,64.9,72.7,65.1,67.6,67.4,61.5,61.5
2018-04-28 04:23:00,1216.4189999999999,-64.37,6.0,393.0,394.0,395.0,11184827.0,42562.0,173946.0,918935.0,1738.9694100000004,13.41063,61.5,35.5,61.4,0.992,49.986000000000004,0.00997,1746.86325,6763.709959999999,36.0,441.50396,7.35089,7.70816,7.55739,7.47717,5.0,1257.03588,1241.2685,1126.9401300000004,64.9,72.7,66.1,68.6,67.4,61.5,61.5
2018-04-28 04:33:00,870.3919999999999,-23.508000000000003,6.0,393.0,393.0,394.0,11185003.0,42562.0,173947.0,918937.0,1719.85,13.21253,61.5,35.5,60.4,0.996,49.986000000000004,0.00997,1721.85101,4914.56543,33.0,441.50396,7.1189300000000015,6.74472,7.06836,7.38348,5.0,902.62694,932.69,1041.33756,64.9,72.7,66.1,68.6,67.4,61.5,61.5
2018-04-28 04:43:00,1347.346,23.299,6.0,395.0,395.0,397.0,11185189.0,42562.0,173949.0,918939.0,1752.14613,13.40262,61.5,35.5,59.4,0.9990000000000001,49.986000000000004,0.00997,1748.86427,7204.35693,38.0,441.50396,9.05665,8.60304,8.418610000000001,7.8587,5.0,1335.38275,1377.00838,1203.7931199999996,64.9,72.7,66.1,68.6,68.4,61.5,61.5
2018-04-28 04:48:00,1505.382,33.323,6.0,396.0,397.0,399.0,11185306.0,42562.0,173949.0,918939.0,1756.27309,13.37461,61.5,35.5,59.4,0.9990000000000001,49.986000000000004,0.00997,1744.86238,8506.06445,40.0,441.50396,8.16962,8.25911,8.188460000000001,8.05874,5.0,1609.00262,1545.44688,1350.63238,65.9,73.7,67.1,69.6,69.4,61.5,61.5
2018-04-28 04:58:00,1720.5520000000001,-10.372,6.0,398.0,399.0,401.0,11185606.0,42562.0,173951.0,918940.0,1750.8103199999996,13.39662,62.5,35.5,58.4,0.9990000000000001,49.986000000000004,0.02992,1746.86325,9526.74805,45.0,441.50396,8.79631,9.03704,9.01705,8.98901,5.0,1757.3575,1810.77238,1815.82762,66.9,74.7,75.1,78.7,78.4,61.5,61.5
2018-04-28 05:03:00,1655.54,6.252000000000001,6.0,396.0,397.0,399.0,11185752.0,42562.0,173951.0,918941.0,1740.24501,13.390620000000002,62.5,35.5,58.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,9346.8916,44.0,441.50396,8.4907,9.0355,8.96904,8.9899,5.0,1726.6055,1754.12762,1790.42025,66.9,74.7,77.1,80.7,80.4,62.5,61.5
2018-04-28 05:08:00,1369.68,-25.903000000000002,6.0,396.0,396.0,399.0,11185881.0,42562.0,173951.0,918942.0,1742.90132,13.42864,62.5,35.5,58.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,7348.2417,40.0,441.50396,7.94065,8.50995,8.73644,8.84714,5.0,1345.0970000000002,1462.92412,1632.17312,66.9,74.7,77.1,80.7,80.4,62.5,62.5
2018-04-28 05:13:00,1108.37,-25.455,6.0,394.0,395.0,397.0,11185995.0,42562.0,173951.0,918943.0,1760.08487,13.390620000000002,62.5,35.5,57.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,6316.31836,38.0,441.50396,7.25254,7.51578,8.09998,8.5985,5.0,1163.46338,1317.70275,1484.39875,66.9,74.7,76.1,79.7,79.4,62.5,62.5
2018-04-28 05:18:00,1165.065,-31.945999999999998,6.0,395.0,396.0,398.0,11186106.0,42562.0,173951.0,918945.0,1742.37621,13.41663,62.5,35.5,57.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,6225.26562,37.0,441.50396,8.551680000000001,8.48258,8.36428,8.44639,5.0,1141.28912,1294.60375,1402.25575,66.9,74.7,75.1,78.7,78.4,62.5,62.5
2018-04-28 05:23:00,1457.424,-12.189,6.0,394.0,395.0,397.0,11186215.0,42562.0,173951.0,918946.0,1755.71781,13.44264,62.5,35.5,56.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,8135.11133,38.0,441.50396,8.044210000000001,8.67875,8.42033,8.36925,5.0,1467.07975,1339.61763,1348.51362,66.9,74.7,75.1,78.7,78.4,62.5,62.5
2018-04-28 05:28:00,1306.56,-10.529000000000002,6.0,394.0,394.0,396.0,11186331.0,42562.0,173951.0,918947.0,1749.33952,13.41663,62.5,35.5,55.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,7331.379879999998,38.0,441.50396,8.95054,8.4852,8.30545,8.37668,5.0,1338.26675,1395.753,1375.17312,66.9,74.7,75.1,77.7,77.4,62.5,62.5
2018-04-28 05:33:00,1314.172,1.0190000000000001,6.0,394.0,394.0,396.0,11186441.0,42562.0,173951.0,918949.0,1755.5678,13.422629999999998,62.5,35.5,55.4,0.9990000000000001,49.986000000000004,0.02992,1752.8663,7040.23828,38.0,441.50396,7.92338,8.064589999999999,7.97774,8.25549,5.0,1263.89525,1299.35675,1371.24525,66.9,74.7,74.1,77.7,77.4,62.5,62.5
2018-04-28 05:38:00,1468.3120000000001,-8.022,6.0,394.0,395.0,397.0,11186562.0,42562.0,173951.0,918950.0,1754.3371,13.37061,62.5,35.5,54.4,0.9990000000000001,49.986000000000004,0.02992,1743.86202,8232.9082,40.0,441.50396,8.10812,8.32949,8.70738,8.375680000000001,5.0,1575.3915,1613.7925,1439.63188,66.9,74.7,74.1,77.7,77.4,62.5,62.5
2018-04-28 05:43:00,1787.023,-3.054,6.0,396.0,396.0,400.0,11186701.0,42562.0,173951.0,918951.0,1750.42006,13.38262,62.5,35.5,54.4,0.9990000000000001,49.986000000000004,0.0,1747.8637600000004,9957.27832,44.0,441.50396,9.36569,9.43315,9.19171,8.714039999999999,5.0,1849.04825,1855.74475,1643.9820000000002,66.9,74.7,76.1,79.7,79.4,62.5,62.5
2018-04-28 05:48:00,1675.037,-33.782,6.0,395.0,396.0,399.0,11186841.0,42562.0,173951.0,918952.0,1749.36955,13.41863,62.5,35.5,53.4,0.9990000000000001,49.986000000000004,0.0,1751.8657899999996,9000.66895,41.0,441.50396,8.91663,9.03712,8.65671,8.80668,5.0,1647.10812,1525.51325,1629.07862,66.9,75.7,78.1,81.7,81.4,62.5,62.5
2018-04-28 05:53:00,1634.727,-1.861,6.0,395.0,395.0,399.0,11186974.0,42562.0,173951.0,918953.0,1757.1584300000004,13.39662,62.5,35.5,53.4,0.9990000000000001,49.986000000000004,0.0,1747.8637600000004,9224.36426,42.0,441.50396,9.47126,8.822569999999997,8.864360000000003,8.82836,5.0,1722.1765,1654.28988,1621.35325,66.9,75.7,78.1,81.7,81.4,62.5,62.5
2018-04-28 05:58:00,1854.785,14.865,6.0,396.0,396.0,400.0,11187124.0,42562.0,173951.0,918953.0,1750.61512,13.41663,63.5,35.5,53.4,0.9990000000000001,49.986000000000004,0.02992,1747.8637600000004,10401.29688,44.0,441.50396,9.54188,9.70966,9.1545,9.03116,5.0,1917.39062,1762.53538,1735.79962,66.9,75.7,80.1,83.7,83.4,62.5,62.5
2018-04-28 06:03:00,1483.596,-6.257999999999999,6.0,396.0,395.0,398.0,11187266.0,42562.0,173951.0,918954.0,1744.4171600000002,13.39862,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1747.8637600000004,7904.6709,42.0,441.50396,8.29696,8.61386,8.861089999999997,9.00212,5.0,1487.43475,1594.1191199999996,1717.51138,66.9,75.7,81.1,84.7,84.4,63.5,62.5
2018-04-28 06:08:00,1467.382,-19.792,6.0,395.0,395.0,398.0,11187396.0,42562.0,173951.0,918956.0,1753.46663,13.42463,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8246.39746,41.0,441.50396,8.55401,8.72948,8.66896,8.85343,5.0,1509.04612,1543.81862,1622.00762,66.9,75.7,81.1,84.7,84.4,63.5,63.5
2018-04-28 06:13:00,1670.741,-4.843999999999999,6.0,396.0,396.0,399.0,11187522.0,42562.0,173951.0,918958.0,1752.23608,13.41663,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,9333.40234,41.0,441.50396,9.01547,8.85928,8.53464,8.65063,5.0,1720.95212,1619.13862,1573.42812,66.9,75.7,80.1,84.7,84.4,63.5,63.5
2018-04-28 06:18:00,1676.547,-31.114,6.0,396.0,396.0,399.0,11187665.0,42562.0,173951.0,918959.0,1749.20452,13.39262,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1748.86427,9025.39941,44.0,441.50396,8.34702,8.38861,8.91571,8.7975,5.0,1681.46338,1816.11338,1682.70775,66.9,75.7,81.1,84.7,84.4,63.5,63.5
2018-04-28 06:23:00,2021.641,-12.222999999999999,6.0,398.0,398.0,400.0,11187821.0,42562.0,173951.0,918960.0,1785.3124300000004,13.5507,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,2.33375,1770.87528,11152.19629,46.0,445.8537,9.96767,9.60185,9.52207,9.17002,3.0,2058.1955,1922.4779999999998,1820.1405,67.9,75.7,83.1,87.7,87.4,63.5,63.5
2018-04-28 06:28:00,1528.668,-2.173,6.0,397.0,397.0,400.0,11187976.0,42562.0,173951.0,918961.0,1747.9139100000002,13.412629999999998,63.5,35.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,8606.11035,43.0,445.8537,8.605039999999999,8.50175,8.544789999999999,9.15717,5.0,1569.53575,1562.175,1836.15875,67.9,75.7,85.1,89.7,89.4,63.5,63.5
2018-04-28 06:33:00,1956.6629999999998,-29.787,6.0,396.0,396.0,399.0,11188123.0,42562.0,173951.0,918962.0,1765.5326300000004,13.46465,63.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.01995,1753.8668,10426.02734,45.0,445.8537,9.26765,9.39766,9.21058,9.12991,5.0,1888.68762,1843.71238,1810.8570000000002,67.9,75.7,85.1,89.7,89.4,63.5,63.5
2018-04-28 06:38:00,1885.015,2.5469999999999997,6.0,395.0,395.0,398.0,11188272.0,42562.0,173951.0,918963.0,1749.1444600000002,13.40863,63.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.00997,1746.86325,10497.96973,46.0,445.8537,9.53974,9.24697,9.3817,9.23205,5.0,1958.192,1887.75312,1851.8735,67.9,76.7,86.1,90.7,90.4,63.5,63.5
2018-04-28 06:48:00,1755.973,25.303,6.0,395.0,395.0,397.0,11188584.0,42562.0,173953.0,918964.0,1762.1860399999996,13.422629999999998,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1750.86528,9385.11133,46.0,445.8537,8.9177,8.92982,9.0476,9.16905,5.0,1717.48212,1826.95675,1891.12638,67.9,76.7,89.1,93.7,93.4,64.5,63.5
2018-04-28 06:53:00,1445.9660000000001,12.605,6.0,393.0,393.0,395.0,11188716.0,42562.0,173954.0,918964.0,1742.7513,13.41063,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8092.396,41.0,445.8537,7.75034,8.05583,8.12679,8.750680000000001,5.0,1481.61925,1443.97088,1680.78075,67.9,76.7,88.1,92.7,92.4,64.5,64.5
2018-04-28 06:58:00,1530.619,10.175,6.0,397.0,397.0,399.0,11188843.0,42562.0,173954.0,918964.0,1740.7553899999998,13.43264,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,8544.28418,42.0,445.8537,8.40077,8.46575,8.38374,8.50532,5.0,1574.65225,1573.50162,1606.3705,67.9,76.7,86.1,90.7,90.4,64.5,64.5
2018-04-28 07:03:00,1518.953,-21.974,6.0,396.0,397.0,399.0,11188974.0,42562.0,173954.0,918965.0,1763.50654,13.400620000000002,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1751.8657899999996,8272.25195,41.0,445.8537,7.91473,7.982589999999999,8.145480000000001,8.40277,5.0,1497.14312,1522.1755,1583.537,67.9,76.7,85.1,89.7,89.4,64.5,64.5
2018-04-28 07:08:00,1398.2079999999999,-16.494,6.0,396.0,396.0,398.0,11189097.0,42562.0,173954.0,918965.0,1752.05589,13.45065,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1754.86731,7899.05078,40.0,439.32909000000006,7.8979300000000014,7.93467,7.94954,8.26673,5.0,1404.86675,1398.4445,1521.32625,67.9,76.7,84.1,88.7,88.4,64.5,64.5
2018-04-28 07:13:00,1147.819,-26.929000000000002,6.0,395.0,394.0,396.0,11189199.0,42562.0,173955.0,918966.0,1761.82581,13.40262,64.5,36.5,52.4,0.9990000000000001,49.986000000000004,0.02992,1750.86528,6236.50635,37.0,432.80449,7.3754300000000015,7.64415,7.7556600000000016,7.975039999999999,5.0,1140.99188,1195.95775,1333.78138,67.9,75.7,82.1,85.7,85.4,64.5,64.5
2018-04-28 07:18:00,1136.19,-35.768,6.0,394.0,394.0,396.0,11189292.0,42562.0,173955.0,918969.0,1763.98675,13.42463,63.5,36.5,52.4,0.995,49.986000000000004,0.02992,1753.8668,6414.11426,36.0,432.80449,7.74247,7.660360000000002,7.5693800000000016,7.719339999999999,5.0,1156.1526199999996,1130.61438,1203.10525,67.9,75.7,79.1,82.7,82.4,64.5,64.5
2018-04-28 07:23:00,1301.885,-18.257,6.0,395.0,395.0,397.0,11189398.0,42562.0,173955.0,918971.0,1759.6347,13.39862,63.5,36.5,52.4,0.995,49.986000000000004,0.02992,1749.86477,7226.83887,39.0,430.6296200000001,8.18529,7.89395,8.047239999999999,7.94963,5.0,1343.41288,1382.84175,1272.89563,66.9,75.7,78.1,81.7,81.4,63.5,64.5
2018-04-28 07:33:00,1165.971,-18.541,6.0,393.0,393.0,396.0,11189586.0,42562.0,173956.0,918975.0,1749.1444600000002,13.40863,63.5,36.5,52.4,0.998,49.986000000000004,0.02992,1751.8657899999996,6474.81592,36.0,424.10502,7.48917,7.616389999999999,7.53498,7.64973,5.0,1182.63825,1169.5915,1158.1145,66.9,75.7,75.1,78.7,78.4,63.5,63.5
2018-04-28 07:38:00,1218.2169999999999,-12.572000000000001,6.0,395.0,395.0,396.0,11189686.0,42562.0,173956.0,918976.0,1754.29205,13.412629999999998,63.5,36.5,51.4,0.992,49.986000000000004,0.02992,1753.8668,6955.930659999999,38.0,424.10502,7.5411,7.53903,7.801,7.7835800000000015,5.0,1239.88838,1290.93562,1200.96175,66.9,74.7,74.1,77.7,77.4,63.5,63.5
2018-04-28 07:43:00,1269.4260000000002,-36.986999999999995,6.0,395.0,395.0,398.0,11189792.0,42562.0,173957.0,918977.0,1752.47618,13.43464,63.5,36.5,51.4,0.992,49.986000000000004,0.02992,1755.86782,6880.616209999999,38.0,424.10502,7.8444,7.80426,7.91205,7.98025,5.0,1222.05488,1265.96425,1265.4669999999999,66.9,74.7,74.1,77.7,77.4,63.5,63.5
2018-04-28 07:48:00,899.429,-28.543000000000003,6.0,394.0,394.0,396.0,11189891.0,42562.0,173957.0,918979.0,1747.11852,13.36661,63.5,36.5,51.4,0.996,49.986000000000004,0.02992,1744.86238,5068.56689,36.0,424.10502,7.56545,7.25283,7.24905,7.82833,5.0,959.49038,1054.65088,1211.06762,66.9,74.7,74.1,76.7,76.4,63.5,63.5
2018-04-28 07:58:00,1383.368,-2.633,6.0,395.0,395.0,398.0,11190093.0,42562.0,173957.0,918981.0,1772.07594,13.50468,62.5,36.5,50.4,0.996,49.986000000000004,0.01995,1760.87035,7678.72705,40.0,430.6296200000001,7.78327,7.40265,8.05745,8.05097,5.0,1320.7,1427.17588,1314.59712,66.9,74.7,72.1,75.7,75.4,62.5,63.5
2018-04-28 08:03:00,1152.971,-22.91,6.0,394.0,394.0,397.0,11190201.0,42562.0,173957.0,918983.0,1756.9333399999996,13.38061,62.5,36.5,50.4,0.9940000000000001,49.986000000000004,0.00997,1746.86325,6531.02051,38.0,430.6296200000001,7.790939999999999,7.75944,7.61527,7.915710000000002,5.0,1239.43913,1218.68662,1287.48638,66.9,74.7,73.1,75.7,75.4,62.5,62.5
2018-04-28 08:08:00,1209.515,-42.581,6.0,394.0,394.0,397.0,11190301.0,42562.0,173957.0,918985.0,1747.4637300000004,13.406629999999998,62.5,36.5,50.4,0.997,49.986000000000004,0.04987,1749.86477,6786.1914099999985,39.0,428.45475,8.21035,8.14434,7.6006399999999985,7.8094,16.0,1257.8175,1263.30525,1256.9058699999996,66.9,74.7,72.1,75.7,75.4,62.5,62.5
2018-04-28 08:13:00,1451.231,-32.259,6.0,395.0,396.0,398.0,11190408.0,42562.0,173957.0,918987.0,1760.83536,13.47666,62.5,36.5,50.4,0.997,49.986000000000004,0.04987,1757.86883,8015.95752,40.0,421.93015,8.06828,8.2131,8.26956,8.04674,5.0,1395.1955,1317.8305,1290.27338,66.9,74.7,72.1,74.7,75.4,62.5,62.5
2018-04-28 08:18:00,1535.725,-48.555,6.0,395.0,396.0,398.0,11190521.0,42562.0,173957.0,918989.0,1772.7061600000004,13.48867,62.5,36.5,50.4,0.997,49.986000000000004,0.01995,1760.87035,8322.83691,40.0,421.93015,8.48915,8.25671,7.98619,8.03692,5.0,1428.67288,1300.81875,1334.1346199999996,66.9,74.7,72.1,75.7,75.4,62.5,62.5
2018-04-28 08:28:00,1173.537,-53.293,6.0,393.0,394.0,396.0,11190706.0,42562.0,173958.0,918993.0,1747.73372,13.46065,62.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.00997,1757.86883,6582.72998,38.0,428.45475,8.078389999999999,8.09799,8.164,7.7324899999999985,11.0,1158.22025,1239.49825,1125.39938,65.9,74.7,70.0,73.7,73.4,62.5,62.5
2018-04-28 08:33:00,1169.378,-12.865,6.0,394.0,394.0,395.0,11190825.0,42562.0,173959.0,918994.0,1747.7036899999996,13.394620000000002,62.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.01995,1745.86289,6522.02832,42.0,432.80449,7.70775,8.08803,8.403089999999999,8.17271,5.0,1241.44962,1416.2035,1331.73912,65.9,74.7,71.0,74.7,74.4,62.5,62.5
2018-04-28 08:38:00,1315.866,-0.16,6.0,394.0,394.0,396.0,11190940.0,42562.0,173959.0,918995.0,1754.6821699999996,13.3586,62.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.01995,1743.86202,7411.1914099999985,42.0,432.80449,7.78711,7.90527,8.0602,8.23542,5.0,1418.57125,1370.52112,1370.05,65.9,74.7,72.0,74.7,74.4,62.5,62.5
2018-04-28 08:43:00,1190.973,-21.266,6.0,393.0,392.0,395.0,11191045.0,42562.0,173959.0,918996.0,1740.95045,13.38862,62.5,36.5,49.4,0.998,49.986000000000004,0.03989,1749.86477,6514.15967,41.0,432.80449,7.56566,7.363410000000001,7.826230000000002,8.15814,5.0,1199.83338,1321.64725,1338.63038,65.9,74.7,72.0,75.7,74.4,62.5,62.5
2018-04-28 08:48:00,1022.698,-47.405,6.0,393.0,393.0,395.0,11191145.0,42562.0,173960.0,918998.0,1747.44857,13.41063,62.5,36.5,49.4,0.998,49.986000000000004,0.03989,1749.86477,5763.26074,40.0,432.80449,6.9269300000000005,7.63151,8.18993,7.97922,5.0,1067.6681199999996,1303.53862,1258.883,65.9,74.7,72.0,74.7,74.4,62.5,62.5
2018-04-28 08:53:00,1322.475,8.293,6.0,395.0,396.0,398.0,11191250.0,42562.0,173960.0,918999.0,1762.4111300000004,13.48066,62.5,36.5,49.4,0.998,49.986000000000004,0.03989,1760.87035,7342.6210900000015,41.0,432.80449,7.932139999999999,7.3302,8.03306,8.056239999999999,5.0,1260.44625,1281.44625,1269.17913,65.9,74.7,72.0,74.7,74.4,62.5,62.5
2018-04-28 08:58:00,1275.3039999999999,-6.797999999999999,6.0,397.0,397.0,398.0,11191362.0,42562.0,173960.0,919000.0,1768.09884,13.43864,62.5,36.5,49.4,0.998,49.986000000000004,-0.00997,1757.86883,7239.2041,41.0,432.80449,8.24767,7.80828,7.65919,8.071530000000001,5.0,1264.013,1233.18625,1303.587,65.9,74.7,72.0,74.7,74.4,62.5,62.5
2018-04-28 09:03:00,1341.296,39.721,6.0,396.0,396.0,398.0,11191452.0,42562.0,173961.0,919002.0,1741.61085,13.3486,62.5,36.5,49.4,0.998,49.986000000000004,0.00997,1740.8605,7163.88965,40.0,432.80449,8.64873,8.3125,7.89848,7.69948,5.0,1406.24912,1157.80625,1161.3025,65.9,74.7,71.0,73.7,73.4,62.5,62.5
2018-04-28 09:08:00,722.2080000000001,-42.637,6.0,394.0,394.0,397.0,11191536.0,42562.0,173961.0,919004.0,1614.03272,12.38812,62.5,36.5,49.4,0.997,49.986000000000004,0.02992,1621.80162,4368.25244,36.0,432.80449,7.77601,7.7774100000000015,6.71033,7.35013,5.0,720.1913099999998,696.14506,1030.28856,65.9,73.7,71.0,73.7,73.4,62.5,62.5
2018-04-28 09:13:00,1216.8419999999999,-14.659,6.0,395.0,396.0,398.0,11191618.0,42562.0,173961.0,919007.0,1721.38072,13.24054,61.5,36.5,49.4,0.9990000000000001,49.986000000000004,0.01995,1727.85406,6812.0459,41.0,437.15422,8.40961,8.5273,8.39668,7.47573,5.0,1430.10962,1409.75338,1030.15494,63.9,71.7,69.0,71.7,71.4,62.5,62.5
2018-04-28 09:23:00,1781.8339999999998,-4.999,6.0,396.0,396.0,398.0,11191797.0,42562.0,173961.0,919012.0,1746.21816,13.37261,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1746.86325,9969.64258,45.0,441.50396,9.88807,9.49319,9.40487,7.78757,5.0,1849.63475,1773.49288,1177.3401199999996,63.9,72.7,68.0,70.7,70.4,61.5,61.5
2018-04-28 09:28:00,1492.3829999999998,-35.044000000000004,6.0,396.0,396.0,399.0,11191889.0,42562.0,173961.0,919014.0,1742.4211100000002,13.40262,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1751.8657899999996,8221.66797,42.0,443.67883,8.08682,8.79225,8.621080000000001,7.76411,5.0,1508.707,1440.38062,1168.8586300000004,63.9,72.7,68.0,71.7,71.4,61.5,61.5
2018-04-28 09:33:00,1059.0639999999999,-40.009,6.0,393.0,393.0,397.0,11191964.0,42562.0,173962.0,919017.0,1750.8854,13.44665,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.03989,1751.8657899999996,5721.66895,37.0,443.67883,8.38888,7.91286,6.99406,7.126410000000001,5.0,1024.82694,884.84094,980.71881,63.9,72.7,68.0,70.7,70.4,61.5,61.5
2018-04-28 09:38:00,839.576,-64.657,6.0,391.0,392.0,395.0,11192054.0,42562.0,173963.0,919019.0,1702.3514100000002,13.06246,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.02992,1704.84254,4772.92871,39.0,445.8537,7.22951,7.50973,7.44976,7.4508199999999984,11.0,879.74919,1033.27975,1062.1765,63.9,72.7,68.0,69.7,70.4,61.5,61.5
2018-04-28 09:43:00,1080.065,-25.771,6.0,394.0,394.0,397.0,11192143.0,42562.0,173963.0,919021.0,1755.3876100000002,13.43064,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.03989,1752.8663,6066.76758,41.0,448.02856,7.41955,7.45505,7.831760000000001,7.57586,5.0,1092.63375,1174.2085,1107.66675,63.9,72.7,67.0,69.7,69.4,61.5,61.5
2018-04-28 09:48:00,1991.994,33.433,6.0,396.0,397.0,400.0,11192271.0,42562.0,173963.0,919023.0,1757.6987,13.406629999999998,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,2.78255,1744.86238,11257.86133,50.0,448.02856,10.78262,10.06758,9.72956,8.41744,5.0,2059.08175,2033.66962,1476.30675,64.9,73.7,70.1,72.8,72.4,61.5,61.5
2018-04-28 09:53:00,1811.381,14.35,6.0,397.0,397.0,400.0,11192424.0,42562.0,173963.0,919023.0,1739.47965,13.33259,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.02992,1738.8594899999996,10015.73047,51.0,448.02856,9.64459,9.56378,9.76997,9.18187,5.0,1899.71962,1951.211,1751.93862,65.9,74.7,75.1,77.8,77.4,61.5,61.5
2018-04-28 09:58:00,2005.656,8.227,6.0,399.0,399.0,402.0,11192570.0,42562.0,173964.0,919024.0,1743.29158,13.23854,62.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.03989,1732.85645,10773.375,52.0,448.02856,10.05849,9.91652,9.70811,9.27105,5.0,2030.52688,1986.19975,1780.9129999999998,66.9,74.7,77.1,80.8,80.4,61.5,61.5
2018-04-28 10:03:00,933.895,-29.772,6.0,397.0,397.0,400.0,11192682.0,42562.0,173964.0,919025.0,1749.53472,13.412629999999998,62.5,36.5,48.4,0.995,49.986000000000004,0.01995,1752.8663,5296.759279999998,41.0,456.72804,6.77608,7.1478899999999985,7.449489999999999,8.483260000000001,11.0,966.57338,948.81669,1458.3325,66.9,74.7,77.1,80.8,80.4,62.5,61.5
2018-04-28 10:08:00,1879.891,5.977,6.0,398.0,399.0,401.0,11192805.0,42562.0,173964.0,919026.0,1764.1369100000004,13.42664,62.5,36.5,48.4,0.995,49.986000000000004,0.01995,1750.86528,10209.07617,47.0,454.55317,9.91762,9.36252,9.06669,8.50966,5.0,1853.73912,1687.0911199999996,1500.6733800000004,66.9,74.7,77.1,79.8,79.4,62.5,62.5
2018-04-28 10:13:00,1265.9,-14.3,6.0,395.0,396.0,398.0,11192927.0,42562.0,173964.0,919027.0,1734.76751,13.3446,62.5,36.5,48.4,0.995,49.986000000000004,0.00997,1743.86202,7204.35693,47.0,441.50396,8.50557,8.644810000000001,9.10982,8.61691,5.0,1373.08462,1710.4995,1509.2358800000004,66.9,74.7,77.1,80.8,80.4,62.5,62.5
2018-04-28 10:18:00,804.179,-59.402,6.0,394.0,394.0,397.0,11193035.0,42562.0,173964.0,919028.0,1671.67609,12.7403,62.5,36.5,49.4,0.995,49.986000000000004,0.04987,1659.82031,4634.66406,41.0,448.02856,6.21171,6.50936,6.54593,8.09995,5.0,800.65575,918.19731,1347.18688,66.9,74.7,77.1,80.8,80.4,62.5,62.5
2018-04-28 10:23:00,1293.713,-1.5919999999999999,6.0,395.0,395.0,397.0,11193134.0,42562.0,173965.0,919030.0,1762.44116,13.42664,62.5,36.5,49.4,0.995,49.986000000000004,0.02992,1751.8657899999996,7407.81885,45.0,452.3783,8.71746,8.32921,8.51855,8.21387,11.0,1347.885,1340.82012,1302.21212,65.9,74.7,76.1,78.8,78.4,62.5,62.5
2018-04-28 10:28:00,993.062,-43.396,6.0,396.0,395.0,398.0,11193244.0,42562.0,173965.0,919031.0,1745.43764,13.42864,62.5,36.5,49.4,0.995,49.986000000000004,0.03989,1754.86731,5585.65283,44.0,463.25264,6.97587,7.35383,8.22677,8.305719999999999,16.0,976.62244,1218.26462,1355.3865,65.9,74.7,76.1,79.8,79.4,62.5,62.5
2018-04-28 10:38:00,1170.862,-13.786,6.0,397.0,397.0,401.0,11193396.0,42562.0,173966.0,919037.0,1723.7368600000002,13.310579999999998,61.5,36.5,49.4,0.998,49.986000000000004,0.01995,1732.85645,6252.24463,43.0,454.55317,8.24123,8.70248,7.971310000000001,7.524589999999999,5.0,1279.1671199999996,1177.6860000000001,1076.3505,64.9,72.7,73.1,75.8,75.4,61.5,62.5
2018-04-28 10:43:00,1017.492,-23.013,6.0,394.0,394.0,397.0,11193495.0,42562.0,173966.0,919039.0,1756.07804,13.38061,61.5,37.5,49.4,0.996,49.986000000000004,0.02992,1745.86289,5551.92969,46.0,458.9029,7.52675,7.5929,8.715810000000001,7.8814199999999985,5.0,1045.79156,1534.57512,1195.02625,64.9,72.7,73.1,75.8,75.4,61.5,61.5
2018-04-28 10:48:00,719.867,-40.165,6.0,396.0,396.0,399.0,11193607.0,42562.0,173966.0,919040.0,1635.50841,12.48617,61.5,37.5,49.4,0.996,49.986000000000004,0.02992,1625.80365,4396.35498,42.0,458.9029,6.703639999999999,6.10946,6.64337,8.04774,5.0,768.832,936.39038,1299.85875,65.9,73.7,75.1,77.8,77.4,61.5,61.5
2018-04-28 10:53:00,823.878,-39.647,6.0,394.0,394.0,397.0,11193682.0,42562.0,173966.0,919043.0,1701.85604,13.02444,61.5,37.5,49.4,0.996,49.986000000000004,0.02992,1701.84117,4904.44824,39.0,454.55317,7.0346600000000015,7.52,6.89853,7.52682,5.0,831.73338,784.20881,1040.194,65.9,73.7,73.0,75.8,75.4,61.5,61.5
2018-04-28 10:58:00,887.127,-17.484,6.0,395.0,395.0,398.0,11193782.0,42562.0,173966.0,919045.0,1726.73853,13.30658,61.5,37.5,49.4,0.992,49.986000000000004,0.02992,1734.8574600000004,5042.7124,43.0,463.25264,6.7572600000000005,6.39548,7.50445,7.85831,5.0,917.83869,1129.4725,1149.8419999999999,65.9,73.7,73.0,75.8,75.4,61.5,61.5
2018-04-28 11:03:00,694.998,-43.042,6.0,395.0,395.0,397.0,11193882.0,42562.0,173967.0,919046.0,1598.21485,12.20803,61.5,37.5,50.4,0.997,49.986000000000004,0.02992,1596.78924,4197.38965,41.0,463.25264,6.62729,6.726939999999999,6.753639999999999,7.7491,5.0,708.1669400000002,721.43756,1149.5835,65.9,73.7,73.0,76.8,76.4,61.5,61.5
2018-04-28 11:08:00,672.3810000000001,137.316,6.0,395.0,395.0,398.0,11193961.0,42562.0,173968.0,919048.0,1556.20915,12.00593,61.5,37.5,50.4,0.903,49.986000000000004,0.03989,1563.77295,4080.48315,40.0,465.42751,6.21544,6.3041,6.2613,7.25592,5.0,676.21975,618.70919,1002.09669,65.9,73.7,73.0,75.8,75.4,61.5,61.5
2018-04-28 11:13:00,631.352,159.204,6.0,400.0,401.0,400.0,11194040.0,42562.0,173969.0,919050.0,1544.00816,11.85586,61.5,37.5,50.4,0.966,49.986000000000004,0.01995,1542.76244,4008.54053,42.0,465.42751,6.30384,5.8609,6.707110000000001,7.37732,5.0,660.5926900000002,925.39744,994.96512,64.9,72.7,71.0,73.8,73.4,61.5,61.5
2018-04-28 11:23:00,846.296,-10.025,6.0,396.0,396.0,398.0,11194156.0,42562.0,173970.0,919056.0,1719.03959,13.18852,60.5,37.5,50.4,0.992,49.986000000000004,0.02992,1715.84812,4885.33838,41.0,467.60238,7.5075,6.893789999999999,7.588419999999998,6.9626600000000005,5.0,898.6564400000002,1006.10719,824.06862,62.9,69.7,68.0,70.8,70.4,61.5,61.5
2018-04-28 11:28:00,1272.0430000000001,-4.106,6.0,396.0,396.0,398.0,11194246.0,42562.0,173971.0,919057.0,1772.36109,13.486670000000002,60.5,37.5,50.4,0.998,49.986000000000004,0.02992,1760.87035,7226.83887,44.0,454.55317,7.96095,7.93687,8.21316,7.5519,5.0,1229.13438,1206.96325,1016.84362,63.9,71.7,68.0,70.8,70.4,60.5,61.5
2018-04-28 11:33:00,1189.07,1.825,6.0,396.0,396.0,400.0,11194346.0,42562.0,173971.0,919058.0,1743.83185,13.36461,61.5,37.5,50.4,0.9940000000000001,49.986000000000004,0.02992,1745.86289,6395.00488,46.0,448.02856,8.05182,8.2142,8.468580000000001,7.9874100000000015,5.0,1216.17738,1342.67275,1184.74475,64.9,72.7,70.0,71.8,71.4,60.5,60.5
2018-04-28 11:43:00,1077.3410000000001,-7.3839999999999995,6.0,396.0,397.0,399.0,11194527.0,42562.0,173971.0,919060.0,1752.17601,13.49067,61.5,37.5,50.4,0.9940000000000001,49.986000000000004,2.1143400000000003,1760.87035,5977.96338,42.0,467.60238,7.70125,8.00581,8.27935,8.31809,5.0,1098.485,1028.78788,1080.27338,65.9,73.7,70.0,72.8,72.4,61.5,61.5
2018-04-28 11:48:00,896.332,-33.832,6.0,395.0,395.0,398.0,11194607.0,42562.0,173971.0,919062.0,1734.5723100000002,13.298570000000002,61.5,38.5,50.4,0.997,49.986000000000004,0.03989,1735.85797,4952.78467,42.0,467.60238,7.6435,8.08455,8.00563,7.836710000000001,5.0,1006.85369,1057.84437,1005.67994,65.9,73.7,69.0,71.8,71.4,61.5,61.5
2018-04-28 11:53:00,1314.838,20.676,6.0,396.0,396.0,399.0,11194693.0,42562.0,173971.0,919064.0,1756.5132,13.36661,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1745.86289,7434.79785,45.0,448.02856,8.91723,8.744069999999999,8.46012,7.79167,5.0,1400.37275,1337.36988,1069.2921199999996,65.9,73.7,69.0,71.8,71.4,61.5,61.5
2018-04-28 12:09:00,363.009,-63.352,6.0,393.0,393.0,397.0,11194953.0,42562.0,173973.0,919071.0,1308.48184,10.04096,61.5,38.5,50.4,0.99,49.986000000000004,0.06981,1309.6472199999996,2782.14746,38.0,482.82645,6.539,5.58863,4.9923,6.4478300000000015,5.0,391.60562,413.67272,765.18475,63.9,70.7,70.0,71.8,71.4,61.5,61.5
