date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-28 12:14:00,1582.6629999999998,20.515,6.0,396.0,397.0,399.0,11195047.0,42562.0,173973.0,919072.0,1736.38818,13.37461,61.5,38.5,50.4,0.995,49.986000000000004,0.01995,1742.86152,8562.26953,46.0,476.30185,9.20673,9.06621,8.51178,7.49926,5.0,1607.9036199999996,1388.83425,1045.87025,63.9,71.7,69.0,71.8,71.4,61.5,61.5
2018-04-28 12:19:00,235.115,-65.656,6.0,392.0,392.0,396.0,11195107.0,42562.0,173973.0,919075.0,1150.25849,8.790339999999999,61.5,38.5,50.4,0.973,49.986000000000004,0.02992,1149.56814,2243.70361,38.0,476.30185,6.05666,6.06106,5.58946,6.8853100000000005,5.0,261.65177,302.36547,802.24869,63.9,71.7,69.0,71.8,71.4,61.5,61.5
2018-04-28 12:24:00,715.6339999999999,-51.825,6.0,393.0,393.0,396.0,11195123.0,42562.0,173975.0,919080.0,1607.65457,12.3441,59.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1615.79858,4373.87305,38.0,465.42751,6.80022,7.6632,6.720839999999999,5.63638,16.0,694.51075,402.86572,442.38041,59.9,63.7,67.0,68.8,68.4,61.5,61.5
2018-04-28 12:29:00,1212.509,-28.971,6.0,396.0,396.0,399.0,11195216.0,42562.0,173975.0,919081.0,1750.1200399999998,13.44865,60.5,38.5,50.4,0.996,49.986000000000004,0.05984,1751.8657899999996,6573.73682,44.0,471.95211,8.13333,7.82892,7.73412,7.09938,5.0,1211.809,1163.136,901.99419,62.9,69.7,67.0,68.8,68.4,59.5,61.5
2018-04-28 12:39:00,745.201,-55.013000000000005,6.0,393.0,393.0,396.0,11195393.0,42562.0,173976.0,919085.0,1643.37222,12.61223,60.5,38.5,50.4,0.997,49.986000000000004,0.03989,1645.81336,4557.10156,43.0,456.72804,6.05429,5.7220900000000015,7.19455,7.50657,5.0,805.9335599999998,1039.7023800000004,1033.90288,64.9,72.7,68.0,70.8,70.4,60.5,60.5
2018-04-28 12:49:00,1142.156,7.892,6.0,395.0,395.0,398.0,11195556.0,42562.0,173976.0,919089.0,1753.7668,13.36861,60.5,38.5,50.4,0.998,49.986000000000004,3.2911900000000003,1742.86152,6419.734860000001,45.0,478.47672,7.97813,8.52668,8.7532,8.29676,5.0,1180.8075,1174.5565,1081.87038,65.9,72.7,68.0,69.8,70.4,60.5,60.5
2018-04-28 12:54:00,723.7760000000001,-47.846000000000004,6.0,394.0,394.0,397.0,11195643.0,42562.0,173976.0,919091.0,1626.09872,12.48617,61.5,38.5,50.4,0.998,49.986000000000004,0.01995,1628.80517,4486.2832,42.0,456.72804,6.47034,6.9443899999999985,7.283639999999999,7.956919999999998,5.0,760.63594,922.69462,1060.21775,65.9,73.7,68.0,70.8,70.4,60.5,60.5
2018-04-28 12:59:00,496.49800000000005,-45.699,6.0,393.0,393.0,396.0,11195709.0,42562.0,173977.0,919093.0,1447.40536,11.01744,61.5,38.5,50.4,0.992,49.986000000000004,0.00997,1438.7110300000004,3395.90625,40.0,456.72804,5.8497900000000005,6.22693,6.08329,7.13428,5.0,523.37266,539.57419,873.799,64.9,72.7,68.0,70.8,70.4,61.5,60.5
2018-04-28 13:04:00,792.6030000000001,-45.70399999999999,6.0,393.0,393.0,395.0,11195759.0,42562.0,173977.0,919096.0,1659.02506,12.7483,60.5,38.5,50.4,1.0,49.986000000000004,1.43616,1666.82386,4569.4668,41.0,471.95211,7.58458,8.06339,7.189589999999999,6.89314,5.0,782.53362,751.14262,744.73138,62.9,69.7,67.0,68.8,69.4,61.5,61.5
2018-04-28 13:09:00,924.4739999999999,-31.558000000000003,6.0,396.0,396.0,399.0,11195833.0,42562.0,173977.0,919098.0,1730.38528,13.33859,60.5,38.5,50.4,1.0,49.986000000000004,0.00997,1739.86,5033.71973,43.0,478.47672,7.9382899999999985,7.6841300000000015,7.8608600000000015,7.3803800000000015,5.0,939.06431,1027.96956,859.2885,63.9,71.7,66.0,68.8,68.4,60.5,61.5
2018-04-28 13:14:00,1500.47,37.709,6.0,397.0,397.0,399.0,11195929.0,42562.0,173978.0,919099.0,1749.2796,13.44064,60.5,38.5,50.4,1.0,49.986000000000004,0.02992,1750.86528,8357.68359,46.0,478.47672,8.98686,8.99724,8.433,7.8098,5.0,1532.4479999999999,1310.1923800000004,1072.358,65.9,72.7,67.0,69.8,69.4,60.5,60.5
2018-04-28 13:19:00,1183.806,-1.218,6.0,396.0,397.0,399.0,11196038.0,42562.0,173979.0,919100.0,1758.0289,13.43264,61.5,38.5,50.4,1.0,49.986000000000004,2.90223,1745.86289,6747.9726599999985,44.0,461.07777,8.40644,8.81783,7.80663,8.1279,15.0,1218.782,1010.523,1193.43388,65.9,73.7,69.0,71.8,71.4,60.5,60.5
2018-04-28 13:24:00,1214.233,9.232999999999999,6.0,398.0,398.0,401.0,11196130.0,42562.0,173979.0,919101.0,1742.79635,13.32459,61.5,38.5,50.4,1.0,49.986000000000004,3.1316200000000003,1739.86,6973.9165,45.0,463.25264,7.81446,8.39655,9.10185,8.4704,5.0,1260.0295,1253.76262,1158.274,65.9,73.7,69.0,71.8,71.4,61.5,60.5
2018-04-28 13:29:00,883.9639999999999,-30.066999999999997,6.0,396.0,397.0,399.0,11196218.0,42562.0,173979.0,919103.0,1737.7388600000004,13.34259,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1738.8594899999996,5023.603029999998,44.0,465.42751,7.31365,7.56464,7.5765600000000015,7.97348,5.0,928.81194,1065.86337,1105.93575,65.9,73.7,70.0,71.8,71.4,61.5,61.5
2018-04-28 13:34:00,1059.89,-16.923,6.0,397.0,396.0,398.0,11196285.0,42562.0,173979.0,919106.0,1750.24002,13.304570000000002,61.5,38.5,50.4,0.995,49.986000000000004,0.04987,1740.8605,6042.0376,44.0,465.42751,8.06144,8.1404,8.11558,7.42478,5.0,1190.49713,1187.388,960.94256,63.9,72.7,69.0,70.8,71.4,61.5,61.5
2018-04-28 13:39:00,1034.454,-16.191,6.0,396.0,396.0,399.0,11196346.0,42562.0,173980.0,919109.0,1758.40414,13.36861,61.5,38.5,50.4,0.997,49.986000000000004,3.5505,1746.86325,5850.94043,42.0,467.60238,7.593189999999999,8.22391,7.34652,6.89803,5.0,1032.03462,905.85356,827.27575,63.9,71.7,68.0,70.8,70.4,61.5,61.5
2018-04-28 13:44:00,1538.713,-10.29,6.0,399.0,399.0,402.0,11196485.0,42562.0,173982.0,919109.0,1758.19407,13.54669,61.5,38.5,50.4,0.997,49.986000000000004,0.02992,1766.87325,8502.69238,50.0,456.72804,9.4962,8.49138,8.53461,8.2799,5.0,1435.78412,1447.11725,1380.12962,65.9,73.7,72.1,74.8,74.4,61.5,61.5
2018-04-28 13:49:00,475.221,-54.02,6.0,394.0,393.0,396.0,11196575.0,42562.0,173982.0,919112.0,1437.89071,10.9254,61.5,38.5,50.4,0.995,49.986000000000004,0.02992,1428.7061,3502.69556,41.0,454.55317,5.58646,6.13485,6.03839,7.6071,5.0,503.64538,511.88112,1117.3205,65.9,73.7,73.1,75.8,75.4,61.5,61.5
2018-04-28 13:54:00,1087.854,-13.33,6.0,395.0,395.0,397.0,11196669.0,42562.0,173982.0,919113.0,1751.60571,13.41463,61.5,38.5,50.4,0.995,49.986000000000004,0.03989,1752.8663,6099.36621,46.0,465.42751,7.055060000000001,7.3349,8.09223,7.90343,5.0,1095.4538699999996,1215.00662,1184.165,64.9,72.7,72.1,74.8,74.4,61.5,61.5
2018-04-28 13:59:00,640.61,-53.53,6.0,394.0,394.0,397.0,11196743.0,42562.0,173983.0,919116.0,1570.07601,11.95391,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1560.77142,4080.48315,42.0,469.77724000000006,6.5263300000000015,6.4010099999999985,6.9760300000000015,7.48204,5.0,662.55294,675.14362,984.4915,65.9,73.7,72.1,73.8,74.4,61.5,61.5
2018-04-28 14:19:00,315.04400000000004,-61.552,6.0,394.0,393.0,397.0,11197034.0,42562.0,173984.0,919125.0,1251.75368,9.63476,61.5,38.5,50.4,0.985,49.986000000000004,1.21674,1256.62108,2660.74463,39.0,458.9029,5.18539,4.83285,4.80609,6.4649,5.0,343.46459,356.0946600000001,708.0305599999998,63.9,71.7,70.1,71.8,71.4,61.5,61.5
2018-04-28 14:24:00,1168.688,-3.372,6.0,395.0,396.0,398.0,11197141.0,42562.0,173986.0,919126.0,1752.8663,13.40262,61.5,38.5,50.4,0.998,49.986000000000004,0.04987,1749.86477,6425.35596,48.0,469.77724000000006,8.26532,7.76198,8.08659,7.72422,5.0,1169.03425,1293.74475,1137.80138,64.9,71.7,71.0,72.8,72.4,61.5,61.5
2018-04-28 14:29:00,930.3989999999999,8.183,6.0,395.0,395.0,397.0,11197241.0,42562.0,173986.0,919127.0,1739.2096600000002,13.3526,61.5,38.5,50.4,0.998,49.986000000000004,0.02992,1740.8605,5014.609860000001,46.0,461.07777,6.93138,7.26847,8.24019,7.95886,5.0,946.02462,1251.46875,1198.67013,65.9,73.7,71.0,73.8,73.4,61.5,61.5
2018-04-28 14:34:00,661.44,-36.383,6.0,394.0,395.0,396.0,11197329.0,42562.0,173987.0,919129.0,1577.38454,12.01594,61.5,38.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1566.7744699999996,4080.48315,45.0,461.07777,6.25439,6.34433,7.17541,7.80875,5.0,696.49738,1014.21375,1141.50562,65.9,73.7,71.0,73.8,73.4,61.5,61.5
2018-04-28 14:44:00,1479.12,36.473,6.0,396.0,396.0,397.0,11197505.0,42562.0,173989.0,919131.0,1764.5271699999996,13.42664,61.5,39.5,50.4,0.992,49.986000000000004,0.03989,1751.8657899999996,8407.14355,49.0,461.07777,9.13983,9.19573,8.71797,8.00473,5.0,1528.85712,1477.9205,1212.21775,65.9,73.7,72.0,73.8,73.4,61.5,61.5
2018-04-28 14:54:00,443.07,-37.437,6.0,393.0,393.0,395.0,11197627.0,42562.0,173991.0,919136.0,1386.41525,10.66127,61.5,39.5,50.4,0.993,49.986000000000004,-0.00997,1385.68488,3138.48706,40.0,456.72804,5.7483900000000006,5.35596,6.00057,6.6132100000000005,5.0,481.47984,488.06009000000006,733.54581,63.9,71.7,70.0,72.8,72.4,61.5,61.5
2018-04-28 15:04:00,242.18900000000002,-68.883,6.0,391.0,391.0,392.0,11197723.0,42562.0,173994.0,919142.0,1158.36256,8.86438,61.5,39.5,50.4,0.968,49.986000000000004,0.00997,1157.5721199999996,2208.85645,40.0,463.25264,4.93377,4.50277,4.60572,6.0582699999999985,5.0,267.33969,300.694,593.38638,62.9,69.7,68.0,69.8,70.4,61.5,61.5
2018-04-28 15:09:00,904.592,24.535,6.0,395.0,395.0,396.0,11197761.0,42562.0,173996.0,919146.0,1750.72023,13.41863,60.5,39.5,50.4,0.991,49.986000000000004,0.01995,1749.86477,5164.1152299999985,42.0,463.25264,7.34094,7.66821,7.43629,6.06202,5.0,953.12794,892.12031,566.54794,59.9,65.7,66.0,67.8,67.4,61.5,61.5
2018-04-28 15:14:00,416.495,-40.308,6.0,392.0,392.0,393.0,11197818.0,42562.0,173997.0,919147.0,1378.2060800000004,10.50719,60.5,39.5,50.4,0.995,49.986000000000004,-0.00997,1368.67641,3157.59692,40.0,458.9029,5.21446,5.83682,5.7647,6.16987,5.0,452.09959,445.44953,634.77406,62.9,69.7,66.0,67.8,67.4,60.5,61.5
2018-04-28 15:19:00,755.6039999999999,-43.736000000000004,6.0,392.0,392.0,394.0,11197867.0,42562.0,173999.0,919150.0,1635.49325,12.52819,60.5,39.5,50.4,0.996,49.986000000000004,0.02992,1633.80742,4460.42871,42.0,448.02856,7.058789999999999,6.78414,6.98013,6.45149,5.0,781.9943099999998,804.8326900000002,641.4145599999998,61.9,67.7,65.0,66.8,67.4,60.5,60.5
2018-04-28 15:24:00,195.305,-82.03,6.0,389.0,389.0,390.0,11197895.0,42562.0,174001.0,919154.0,1104.29079,8.44617,59.5,39.5,50.4,0.9279999999999999,49.986000000000004,0.04987,1102.54489,1966.0509,39.0,434.97936,3.71183,4.051830000000002,4.40037,5.58706,5.0,209.82272000000003,265.70116,456.39675,59.9,65.7,65.0,66.8,66.4,60.5,60.5
2018-04-28 15:29:00,357.026,-39.501999999999995,6.0,391.0,391.0,391.0,11197927.0,42562.0,174004.0,919157.0,1296.94094,10.00094,59.5,39.5,50.4,0.995,49.986000000000004,0.04987,1302.64382,2839.47681,40.0,434.97936,4.80699,5.03445,5.36524,5.6231800000000005,5.0,394.13959,486.93038,453.01319000000007,58.9,63.7,63.0,64.8,64.4,59.5,60.5
2018-04-28 15:34:00,11.684000000000001,39.739000000000004,6.0,390.0,390.0,391.0,11197940.0,42562.0,174007.0,919161.0,1100.32885,8.43417,58.5,39.5,49.4,0.5429999999999999,49.986000000000004,0.0,1101.54446,385.56628,38.0,434.97936,3.57967,3.67104,3.06171,4.59727,5.0,31.68688,19.55914,254.70959,57.9,61.7,62.0,63.8,64.4,59.5,59.5
2018-04-28 15:39:00,1109.664,-3.0039999999999996,6.0,393.0,392.0,393.0,11197995.0,42562.0,174011.0,919163.0,1761.12037,13.422629999999998,58.5,39.5,49.4,0.993,49.986000000000004,0.02992,1749.86477,6235.38281,46.0,434.97936,8.2004,8.1205,8.3681,6.202999999999999,5.0,1141.3675,1217.4841199999996,604.4975,59.9,63.7,61.0,62.8,62.4,58.5,59.5
2018-04-28 15:44:00,200.51,-63.847,6.0,390.0,390.0,391.0,11198036.0,42562.0,174013.0,919166.0,1097.02716,8.42416,58.5,39.5,49.4,0.966,49.986000000000004,0.02992,1102.54489,2005.39429,39.0,452.3783,5.40519,4.97357,4.75292,5.94874,5.0,226.29998,223.676,505.39253,59.9,66.7,62.0,63.8,63.4,58.5,58.5
2018-04-28 15:49:00,746.5310000000001,20.975,6.0,393.0,393.0,394.0,11198056.0,42562.0,174017.0,919169.0,1625.01818,12.45215,57.5,39.5,49.4,0.9940000000000001,49.986000000000004,-0.00997,1628.80517,4473.91797,40.0,454.55317,7.0393,7.1132300000000015,7.15641,5.65995,5.0,754.31938,594.11294,383.39816,57.9,61.7,61.0,62.8,62.4,58.5,58.5
2018-04-28 15:54:00,787.9760000000001,-12.875,6.0,393.0,393.0,394.0,11198118.0,42562.0,174020.0,919170.0,1684.4325199999996,12.89237,57.5,38.5,49.4,0.996,49.986000000000004,0.01995,1681.83132,4740.32959,43.0,424.10502,6.57256,6.713989999999999,7.14818,6.4219300000000015,5.0,846.39712,901.87575,635.53313,59.9,66.7,61.0,62.8,62.4,57.5,58.5
2018-04-28 15:59:00,288.802,-50.213,6.0,391.0,391.0,391.0,11198155.0,42562.0,174022.0,919172.0,1214.94048,9.3106,58.5,38.5,48.4,0.986,49.986000000000004,0.00997,1215.6008,2452.78613,40.0,424.10502,4.19383,4.79893,5.57787,6.084969999999998,5.0,317.41384,386.44569,521.63078,59.9,66.7,61.0,62.8,62.4,57.5,57.5
2018-04-28 16:14:00,187.533,-57.705,6.0,391.0,391.0,392.0,11198173.0,42565.0,174027.0,919182.0,1106.90205,8.454180000000001,55.5,38.5,47.4,0.951,49.986000000000004,0.00997,1099.54344,1836.7793,61.0,476.30185,4.37817,4.8505699999999985,4.68201,4.39153,5.0,228.64403,216.88994,120.13064,54.9,55.7,56.0,57.8,57.4,55.5,57.5
2018-04-28 16:19:00,384.533,99.64399999999999,6.0,390.0,390.0,391.0,11198194.0,42565.0,174031.0,919185.0,1311.31818,10.10499,55.5,38.5,47.4,0.995,49.986000000000004,0.0,1315.65026,2885.5647,47.0,450.20343,5.56911,5.05747,5.57896,4.98503,5.0,411.70109,500.87041,256.11914,53.9,57.7,56.0,56.8,56.4,55.5,55.5
2018-04-28 16:39:00,903.135,45.54,6.0,395.0,394.0,395.0,11198258.0,42568.0,174039.0,919193.0,1715.1076899999996,13.192520000000002,54.5,38.5,45.4,0.998,49.986000000000004,0.02992,1723.85203,4961.77734,67.0,463.25264,6.6056300000000014,7.4497399999999985,7.64407,6.30684,5.0,918.48956,1000.14894,458.24362,54.9,58.7,52.0,52.8,52.4,51.5,52.5
2018-04-28 16:44:00,313.129,-51.216,6.0,392.0,392.0,393.0,11198301.0,42568.0,174042.0,919195.0,1234.51021,9.5027,54.5,38.5,45.4,0.998,49.986000000000004,0.04987,1235.61072,2538.21777,42.0,463.25264,4.15034,4.26816,5.1299199999999985,5.97179,5.0,337.97809,341.95906,488.53738,56.9,63.7,53.0,54.8,54.4,54.5,51.5
2018-04-28 16:49:00,936.807,-30.651,6.0,394.0,394.0,395.0,11198345.0,42568.0,174045.0,919197.0,1737.4687199999996,13.38862,54.5,38.5,45.4,0.995,49.986000000000004,0.01995,1745.86289,5110.15869,45.0,474.12698,7.31566,7.607310000000001,7.5754899999999985,6.21651,5.0,960.55088,1012.72638,576.77838,56.9,62.7,54.0,54.8,54.4,54.5,54.5
2018-04-28 16:54:00,690.561,16.712,6.0,395.0,395.0,396.0,11198418.0,42568.0,174047.0,919198.0,1605.2684,12.27807,56.5,38.5,45.4,0.9990000000000001,49.986000000000004,0.03989,1606.79416,4254.71875,44.0,437.15422,5.5354800000000015,6.30236,6.84558,6.86675,5.0,716.86512,774.4051900000002,774.0899400000002,60.9,68.7,56.0,56.8,56.4,54.5,54.5
2018-04-28 16:59:00,1272.809,3.5669999999999997,6.0,394.0,394.0,395.0,11198496.0,42568.0,174049.0,919198.0,1727.9540600000007,13.316579999999998,56.5,38.5,45.4,0.993,49.986000000000004,0.04987,1736.85847,7175.13037,47.0,441.50396,8.04386,8.59706,8.2493,7.3746800000000015,11.0,1417.13125,1310.2055,930.56319,61.9,70.7,58.0,58.8,58.4,56.5,54.5
2018-04-28 17:04:00,458.209,-46.857,6.0,392.0,391.0,393.0,11198585.0,42568.0,174050.0,919199.0,1393.33367,10.74931,57.5,38.5,45.4,0.996,49.986000000000004,0.03989,1399.69183,3221.67041,44.0,456.72804,5.63856,5.52965,6.39405,7.491789999999999,5.0,489.96072,692.03312,997.64231,63.9,72.7,60.1,61.8,61.4,56.5,56.5
2018-04-28 17:10:00,1299.036,-7.022,6.0,394.0,394.0,395.0,11198645.0,42568.0,174052.0,919203.0,1743.0815,13.3606,57.5,38.5,46.4,0.9990000000000001,49.986000000000004,1.67552,1744.86238,7179.62695,45.0,439.32909000000006,8.00005,8.60849,7.81878,6.98325,5.0,1281.94725,1062.7555,805.63756,61.9,69.7,60.1,61.8,61.4,57.5,56.5
2018-04-28 17:15:00,888.544,-22.651999999999997,6.0,394.0,394.0,395.0,11198753.0,42568.0,174053.0,919204.0,1740.5603399999998,13.390620000000002,58.5,38.5,46.4,0.9990000000000001,49.986000000000004,2.23402,1748.86427,5068.56689,45.0,437.15422,6.615010000000002,7.18045,7.764489999999999,8.00981,5.0,932.67056,915.03188,1092.86588,64.9,72.7,63.1,64.9,64.4,57.5,57.5
2018-04-28 17:20:00,753.043,-47.713,6.0,393.0,393.0,395.0,11198820.0,42568.0,174054.0,919207.0,1649.84046,12.5402,58.5,39.5,46.4,0.9990000000000001,49.986000000000004,-0.04987,1638.80995,4460.42871,43.0,443.67883,5.9219,6.576289999999998,6.855639999999998,7.36551,5.0,760.09412,784.67925,915.94419,64.9,72.7,63.1,64.9,64.4,58.5,57.5
2018-04-28 17:25:00,751.284,-43.56,6.0,393.0,393.0,396.0,11198875.0,42568.0,174055.0,919210.0,1651.05599,12.62424,58.5,39.5,47.4,0.997,49.986000000000004,0.03989,1648.81488,4596.4448200000015,41.0,430.6296200000001,7.70326,7.58683,6.78092,6.77531,5.0,768.55844,583.75275,759.93288,63.9,71.7,63.1,64.9,64.4,58.5,58.5
2018-04-28 17:35:00,1052.5330000000001,-15.04,6.0,393.0,393.0,396.0,11198992.0,42568.0,174058.0,919217.0,1748.2439600000002,13.46465,58.5,39.5,47.4,0.996,49.986000000000004,0.01995,1755.86782,5888.03613,43.0,443.67883,7.95097,7.4077199999999985,7.46005,6.828360000000001,5.0,1013.09225,856.67875,737.79169,62.9,70.7,62.1,63.9,64.4,58.5,58.5
2018-04-28 17:40:00,886.576,-48.45399999999999,6.0,393.0,393.0,395.0,11199080.0,42568.0,174058.0,919219.0,1735.4728100000002,13.27056,59.5,39.5,47.4,0.996,49.986000000000004,0.02992,1733.85695,5055.07764,45.0,430.6296200000001,6.28485,6.979239999999999,7.29407,7.23613,5.0,909.68606,1076.69862,967.75088,64.9,71.7,63.1,64.9,64.4,58.5,58.5
2018-04-28 17:45:00,1733.059,42.70399999999999,6.0,395.0,395.0,398.0,11199215.0,42568.0,174060.0,919220.0,1754.32208,13.43664,60.5,39.5,47.4,0.996,49.986000000000004,0.00997,1751.8657899999996,9630.16504,55.0,428.45475,8.68706,9.01137,9.21759,8.57112,5.0,1753.0493800000004,1741.3895,1454.5905,65.9,73.7,68.2,70.9,70.6,59.5,58.5
2018-04-28 17:50:00,1257.572,-17.261,6.0,394.0,394.0,396.0,11199324.0,42568.0,174061.0,919220.0,1762.81626,13.49067,60.5,39.5,48.4,0.996,49.986000000000004,0.02992,1760.87035,6841.27295,48.0,428.45475,7.63289,8.44783,8.29792,8.50163,5.0,1186.503,1249.12038,1384.26838,66.9,74.7,69.3,71.9,71.6,60.5,59.5
2018-04-28 17:55:00,640.053,-45.04,6.0,392.0,393.0,396.0,11199417.0,42568.0,174061.0,919222.0,1562.91749,11.98592,60.5,40.5,48.4,0.996,49.986000000000004,0.02992,1562.77244,4068.11792,44.0,439.32909000000006,5.4835,6.59254,6.9736699999999985,8.09807,5.0,679.8444400000002,841.05069,1228.40638,66.9,74.7,70.3,72.9,72.6,60.5,60.5
2018-04-28 18:00:00,1216.032,-13.14,6.0,392.0,392.0,395.0,11199481.0,42568.0,174062.0,919225.0,1741.83593,13.36661,60.5,40.5,48.4,0.998,49.986000000000004,0.02992,1743.86202,6708.62891,46.0,439.32909000000006,8.942739999999997,8.538219999999999,8.31403,7.53229,5.0,1277.28562,1311.0003800000004,999.28269,64.9,71.7,68.3,70.9,71.6,60.5,60.5
2018-04-28 18:15:00,1136.5430000000001,-44.498999999999995,6.0,393.0,393.0,396.0,11199833.0,42568.0,174065.0,919230.0,1761.6758,13.390620000000002,61.5,40.5,49.4,0.9990000000000001,49.986000000000004,0.02992,1749.86477,6354.53711,48.0,439.32909000000006,8.275,7.75396,8.36781,8.51625,5.0,1166.10275,1314.22662,1413.36675,67.9,74.7,74.3,76.9,76.6,61.5,61.5
2018-04-28 18:20:00,1282.883,-21.379,6.0,392.0,392.0,395.0,11199937.0,42568.0,174067.0,919232.0,1752.9263600000004,13.406629999999998,61.5,40.5,50.4,0.997,49.986000000000004,0.03989,1750.86528,7194.23975,46.0,443.67883,7.897489999999999,8.17721,7.56969,8.125869999999999,5.0,1321.23338,1132.3921300000004,1295.3275,67.9,74.7,74.3,76.9,76.6,61.5,61.5
2018-04-28 18:25:00,1060.361,153.636,6.0,395.0,394.0,398.0,11200018.0,42568.0,174068.0,919236.0,1752.14613,13.384620000000002,61.5,40.5,50.4,0.992,49.986000000000004,0.02992,1749.86477,5668.8364299999985,44.0,430.6296200000001,8.369819999999999,7.84978,7.65187,7.6764199999999985,5.0,1045.38125,1082.18075,1105.14962,66.9,74.7,73.2,75.9,75.6,61.5,61.5
2018-04-28 18:30:00,622.886,-62.361000000000004,6.0,391.0,391.0,394.0,11200082.0,42568.0,174070.0,919239.0,1547.92505,11.86987,61.5,40.5,50.4,0.997,49.986000000000004,0.02992,1546.7644699999996,3984.93457,42.0,443.67883,6.34065,6.42775,6.76302,7.15512,5.0,649.99812,647.5535,875.05156,65.9,72.7,72.2,73.9,74.6,61.5,61.5
2018-04-28 18:35:00,806.487,-55.705,6.0,390.0,391.0,393.0,11200154.0,42568.0,174072.0,919243.0,1697.66901,13.00243,61.5,40.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1696.83863,4792.03809,43.0,439.32909000000006,6.60602,6.84198,7.348389999999998,7.25695,5.0,859.6726199999998,947.2025,907.92562,65.9,71.7,70.2,72.9,72.6,61.5,61.5
2018-04-28 18:45:00,825.211,-81.156,6.0,390.0,389.0,392.0,11200314.0,42568.0,174078.0,919248.0,1691.66611,13.00443,61.5,40.5,50.4,0.991,49.986000000000004,0.03989,1692.8366,4766.18408,43.0,434.97936,6.41605,6.08826,6.68417,7.3653,16.0,856.6768099999998,948.17438,1044.14475,65.9,73.7,70.2,72.9,72.6,61.5,61.5
2018-04-28 18:50:00,1097.184,47.25899999999999,6.0,392.0,392.0,394.0,11200391.0,42568.0,174080.0,919251.0,1743.8618800000004,13.37061,61.5,40.5,50.4,0.9940000000000001,49.986000000000004,0.01995,1742.86152,5902.6489299999985,44.0,432.80449,7.43418,7.96802,7.54863,7.3730699999999985,5.0,1157.2196199999996,1082.60225,997.42125,65.9,73.7,70.2,71.9,71.6,61.5,61.5
2018-04-28 18:55:00,851.32,-61.467,6.0,391.0,390.0,393.0,11200476.0,42568.0,174084.0,919254.0,1696.3483600000004,13.00843,61.5,40.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1693.8371100000004,4814.52002,42.0,432.80449,7.257739999999999,7.109960000000001,7.21404,7.4626100000000015,5.0,862.66081,910.51075,1013.55988,65.9,73.7,70.2,71.9,71.6,61.5,61.5
2018-04-28 19:00:00,568.32,-86.696,6.0,389.0,389.0,391.0,11200532.0,42568.0,174088.0,919257.0,1500.1263800000004,11.43765,61.5,40.5,50.4,0.9890000000000001,49.986000000000004,0.01995,1491.73731,3760.11475,40.0,432.80449,6.24491,6.31885,6.04169,6.8113899999999985,5.0,576.82394,605.16437,799.44825,65.9,72.7,69.2,70.9,71.6,61.5,61.5
2018-04-28 19:05:00,751.7460000000001,23.092,6.0,392.0,391.0,393.0,11200586.0,42568.0,174092.0,919261.0,1636.16866,12.44815,61.5,40.5,50.4,0.9940000000000001,49.986000000000004,0.01995,1626.80416,4379.49365,40.0,426.27989,7.11913,6.85313,6.878889999999998,6.7226,5.0,753.23262,736.33244,720.674,64.9,70.7,67.2,69.9,69.6,61.5,61.5
2018-04-28 19:10:00,804.47,-42.633,6.0,389.0,390.0,392.0,11200654.0,42568.0,174096.0,919265.0,1675.62316,12.85836,61.5,40.5,50.4,0.9990000000000001,49.986000000000004,0.01995,1675.82827,4715.59961,41.0,426.27989,6.75339,6.52604,7.33978,7.14663,5.0,837.6795599999998,938.53131,812.35744,64.9,71.7,67.2,68.9,68.6,61.5,61.5
2018-04-28 19:15:00,690.928,-59.961000000000006,6.0,392.0,391.0,394.0,11200714.0,42568.0,174098.0,919269.0,1608.97522,12.26606,61.5,40.5,50.4,0.998,49.986000000000004,0.01995,1607.79467,4332.28125,40.0,426.27989,7.67742,7.50512,6.61481,6.806960000000001,5.0,708.37756,669.9825599999998,761.61144,64.9,71.7,66.2,68.9,68.6,61.5,61.5
2018-04-28 19:20:00,885.73,-27.497,6.0,392.0,392.0,394.0,11200784.0,42568.0,174098.0,919272.0,1747.34375,13.29257,61.5,40.5,50.4,0.995,49.986000000000004,0.01995,1736.85847,5080.93213,41.0,430.6296200000001,7.86954,7.46651,7.33379,7.08626,5.0,905.5345,893.24594,841.96381,64.9,71.7,66.2,67.9,67.6,61.5,61.5
2018-04-28 19:25:00,704.177,113.385,6.0,394.0,392.0,394.0,11200858.0,42568.0,174099.0,919274.0,1594.49316,12.20003,61.5,40.5,50.4,0.997,49.986000000000004,0.01995,1593.78772,4173.7832,40.0,430.6296200000001,7.1989800000000015,7.0442399999999985,7.14602,7.25368,5.0,714.76219,795.86506,873.72056,65.9,72.7,66.2,67.9,67.6,61.5,61.5
2018-04-28 19:30:00,482.398,-45.065,6.0,391.0,391.0,393.0,11200907.0,42568.0,174102.0,919277.0,1421.5626,10.90539,61.5,40.5,50.4,0.991,49.986000000000004,0.01995,1422.70306,3350.94214,38.0,430.6296200000001,5.97722,5.71895,5.93256,6.63512,5.0,501.29325,498.13481,685.3585,64.9,70.7,65.2,66.9,67.6,61.5,61.5
2018-04-28 19:35:00,488.958,-48.669,6.0,390.0,391.0,393.0,11200952.0,42568.0,174105.0,919280.0,1441.52259,11.01544,60.5,40.5,50.4,0.9890000000000001,49.986000000000004,0.01995,1441.71255,3445.36646,38.0,430.6296200000001,6.6862,6.75765,6.18688,6.438269999999998,5.0,514.75941,509.11538,601.97938,62.9,68.7,64.2,65.9,66.6,61.5,61.5
2018-04-28 19:40:00,443.81699999999995,315.855,6.0,393.0,393.0,396.0,11200997.0,42568.0,174108.0,919283.0,1373.44875,10.5192,60.5,40.5,50.4,0.738,49.986000000000004,0.01995,1371.67793,3164.34155,38.0,430.6296200000001,5.51963,5.4877699999999985,5.79968,6.27125,5.0,455.66372,472.50434,568.33088,61.9,68.7,63.2,64.9,65.6,60.5,61.5
2018-04-28 19:45:00,531.9159999999999,-40.747,6.0,390.0,390.0,392.0,11201040.0,42568.0,174112.0,919287.0,1482.62779,11.36762,60.5,40.5,49.4,0.996,49.986000000000004,0.01995,1481.73224,3603.86475,38.0,443.67883,6.01238,6.06296,6.14757,6.28196,5.0,572.23231,592.1873099999998,562.69975,61.9,66.7,62.2,63.9,64.6,60.5,60.5
2018-04-28 19:50:00,618.101,296.405,6.0,395.0,396.0,398.0,11201085.0,42568.0,174117.0,919291.0,1532.78259,11.68978,59.5,39.5,49.4,0.8240000000000001,49.986000000000004,0.02992,1522.75274,3859.0354,40.0,443.67883,6.912489999999999,6.36683,6.26084,6.23169,5.0,620.033,633.4,567.22525,61.9,66.7,61.2,62.9,63.6,60.5,60.5
2018-04-28 19:55:00,1173.183,-18.532,6.0,392.0,392.0,394.0,11201162.0,42568.0,174118.0,919293.0,1740.4852600000004,13.38061,59.5,39.5,49.4,0.996,49.986000000000004,0.02992,1747.8637600000004,6542.26221,41.0,443.67883,8.33263,8.49164,7.88925,7.06032,5.0,1221.41062,1076.85262,823.5813099999998,62.9,69.7,61.2,62.9,63.6,59.5,60.5
2018-04-28 20:00:00,742.9580000000001,46.438,6.0,391.0,391.0,393.0,11201238.0,42568.0,174119.0,919296.0,1607.65457,12.37011,59.5,39.5,49.4,0.99,49.986000000000004,0.02992,1614.79808,4289.56543,39.0,443.67883,6.77398,7.004289999999999,6.95943,7.17391,5.0,738.63725,771.18462,870.49094,63.9,71.7,62.2,63.9,63.6,59.5,59.5
2018-04-28 20:05:00,1048.411,-22.392,6.0,391.0,392.0,393.0,11201322.0,42568.0,174120.0,919298.0,1749.39958,13.394620000000002,60.5,39.5,48.4,0.995,49.986000000000004,0.02992,1748.86427,5881.2910200000015,42.0,443.67883,7.72118,8.04957,8.09406,7.55258,5.0,1111.09925,1158.5856199999996,988.72938,64.9,71.7,63.2,64.9,64.6,59.5,59.5
2018-04-28 20:10:00,945.8660000000001,-24.453000000000003,6.0,391.0,391.0,393.0,11201415.0,42568.0,174122.0,919299.0,1751.2005800000004,13.41063,60.5,39.5,48.4,0.995,49.986000000000004,0.02992,1750.86528,5370.94971,42.0,443.67883,8.11107,7.74736,7.470569999999999,7.6770000000000005,5.0,995.23369,1030.276,1080.7235,65.9,73.7,64.2,66.9,65.6,60.5,59.5
2018-04-28 20:15:00,834.965,-52.998999999999995,6.0,390.0,390.0,393.0,11201490.0,42568.0,174124.0,919302.0,1696.45347,12.90438,60.5,39.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1686.83385,4691.99365,39.0,443.67883,7.078130000000002,6.95678,6.7748300000000015,7.29484,5.0,841.3403800000002,849.77775,966.28062,65.9,73.7,64.2,66.9,65.6,60.5,60.5
2018-04-28 20:20:00,922.3,-20.543000000000003,6.0,391.0,391.0,394.0,11201568.0,42568.0,174125.0,919304.0,1747.22348,13.384620000000002,60.5,39.5,48.4,0.998,49.986000000000004,0.01995,1743.86202,5042.7124,41.0,443.67883,7.0465100000000005,7.38408,7.35498,7.3199,5.0,929.9475,997.31962,969.43588,65.9,73.7,64.2,66.9,65.6,60.5,60.5
2018-04-28 20:25:00,1221.441,-49.113,6.0,392.0,392.0,394.0,11201672.0,42568.0,174126.0,919305.0,1746.63831,13.45465,61.5,39.5,48.4,1.0,49.986000000000004,0.01995,1754.86731,6843.5205099999985,43.0,443.67883,7.73692,8.31643,8.09522,7.86173,5.0,1220.21025,1173.4585,1161.415,66.9,73.7,66.2,67.9,67.6,60.5,60.5
2018-04-28 20:30:00,1079.088,-12.199000000000002,6.0,393.0,393.0,395.0,11201777.0,42568.0,174127.0,919307.0,1738.33919,13.394620000000002,61.5,39.5,48.4,0.992,49.986000000000004,0.01995,1748.86427,6080.25684,43.0,443.67883,8.71604,7.887569999999998,8.14931,8.11763,5.0,1141.9245,1249.78625,1242.51575,66.9,74.7,67.2,69.9,69.6,61.5,60.5
2018-04-28 20:35:00,1409.016,0.16899999999999998,6.0,393.0,393.0,396.0,11201906.0,42568.0,174127.0,919307.0,1751.92089,13.41063,61.5,39.5,48.4,0.992,49.986000000000004,0.01995,1752.8663,8027.1982400000015,47.0,443.67883,9.09083,8.72535,8.69618,8.61042,5.0,1450.15012,1524.57975,1466.05262,66.9,74.7,70.2,72.9,72.6,61.5,61.5
2018-04-28 20:40:00,1328.898,0.873,6.0,394.0,394.0,396.0,11202025.0,42568.0,174127.0,919309.0,1757.7888,13.38262,61.5,39.5,48.4,0.992,49.986000000000004,0.01995,1746.86325,7503.3676799999985,45.0,443.67883,7.988389999999999,8.42727,8.39692,8.56438,5.0,1412.48562,1413.79975,1472.2579999999998,66.9,74.7,72.2,74.9,74.6,61.5,61.5
2018-04-28 20:45:00,1394.984,-26.445,6.0,395.0,395.0,398.0,11202131.0,42568.0,174128.0,919311.0,1766.2079,13.43864,62.5,39.5,48.4,0.992,49.986000000000004,0.02992,1754.86731,7866.45215,44.0,443.67883,9.05526,8.63975,8.21058,8.25785,5.0,1415.67638,1306.862,1361.62762,66.9,74.7,72.2,74.9,74.6,61.5,61.5
2018-04-28 20:50:00,1503.31,-11.558,6.0,393.0,394.0,396.0,11202246.0,42568.0,174128.0,919313.0,1752.11595,13.41063,62.5,39.5,48.4,0.992,49.986000000000004,0.02992,1748.86427,8421.75684,45.0,443.67883,9.46139,9.23805,8.74709,8.43915,5.0,1552.74188,1452.89588,1390.74525,66.9,74.7,73.2,75.9,75.6,62.5,61.5
2018-04-28 20:55:00,1464.069,-12.132,6.0,394.0,394.0,397.0,11202365.0,42568.0,174128.0,919314.0,1749.5197100000007,13.46065,62.5,39.5,48.4,0.992,49.986000000000004,0.02992,1757.86883,8221.66797,45.0,443.67883,8.51645,8.357669999999999,8.46199,8.50398,5.0,1439.88025,1391.12888,1442.50125,66.9,74.7,74.2,76.9,76.6,62.5,62.5
2018-04-28 21:00:00,2017.085,6.875,6.0,396.0,396.0,399.0,11202506.0,42568.0,174128.0,919315.0,1762.2459600000002,13.53269,62.5,39.5,49.4,0.992,49.986000000000004,1.89493,1764.8722300000004,11116.22461,51.0,443.67883,10.78852,10.12269,9.55992,8.88385,5.0,2049.82388,1912.37688,1634.40188,66.9,75.7,76.2,79.9,79.6,62.5,62.5
2018-04-28 21:05:00,1646.835,-30.116999999999997,6.0,394.0,395.0,398.0,11202659.0,42568.0,174128.0,919316.0,1752.7912199999996,13.422629999999998,63.5,39.5,49.4,0.992,49.986000000000004,0.00997,1750.86528,8947.83594,51.0,443.67883,9.15125,9.17085,9.50401,9.26461,5.0,1641.80938,1854.26125,1798.69588,67.9,75.7,80.3,84.0,83.6,62.5,62.5
2018-04-28 21:10:00,1543.5279999999998,0.865,6.0,395.0,396.0,399.0,11202798.0,42568.0,174128.0,919316.0,1742.90132,13.40462,63.5,39.5,49.4,0.992,49.986000000000004,0.02992,1750.86528,8231.78418,47.0,443.67883,9.07523,8.94562,8.83548,9.13993,5.0,1501.519,1547.96888,1709.4979999999998,67.9,76.7,81.3,85.0,84.6,63.5,62.5
2018-04-28 21:15:00,1422.1789999999999,-27.866999999999997,6.0,395.0,395.0,398.0,11202920.0,42568.0,174128.0,919318.0,1764.63213,13.42463,63.5,39.5,50.4,0.992,49.986000000000004,0.02992,1753.8668,8031.6948200000015,46.0,450.20343,8.35909,8.55542,8.70707,8.98773,5.0,1454.53,1501.6063800000004,1601.6978800000004,67.9,76.7,81.3,85.0,84.6,63.5,63.5
2018-04-28 21:20:00,1423.006,-17.489,6.0,396.0,397.0,400.0,11203048.0,42568.0,174128.0,919319.0,1745.67789,13.394620000000002,63.5,39.5,50.4,0.992,49.986000000000004,0.02992,1745.86289,8080.03076,46.0,450.20343,8.67488,8.8288,8.7413,8.89708,5.0,1497.26612,1509.36075,1580.119,67.9,76.7,81.3,85.0,84.6,63.5,63.5
2018-04-28 21:25:00,1647.256,17.903,6.0,397.0,397.0,400.0,11203176.0,42568.0,174128.0,919320.0,1747.4637300000004,13.37261,63.5,39.5,50.4,0.992,49.986000000000004,0.02992,1749.86477,8826.43359,47.0,456.72804,9.39763,9.06273,8.946069999999997,8.86151,5.0,1632.489,1662.83088,1558.66675,67.9,76.7,81.3,85.0,84.6,63.5,63.5
2018-04-28 21:30:00,1311.865,-16.417,6.0,394.0,394.0,397.0,11203302.0,42568.0,174129.0,919321.0,1746.57825,13.45465,63.5,39.5,50.4,0.992,49.986000000000004,0.02992,1755.86782,7421.308109999999,45.0,456.72804,8.71428,8.28368,8.29933,8.70801,5.0,1321.21538,1383.75812,1536.55875,67.9,76.7,82.3,86.0,85.6,63.5,63.5
2018-04-28 21:35:00,1193.614,-19.515,6.0,392.0,393.0,396.0,11203421.0,42568.0,174129.0,919323.0,1742.76647,13.43064,63.5,39.5,51.4,0.996,49.986000000000004,0.00997,1751.8657899999996,6668.16162,43.0,456.72804,7.8590300000000015,7.880560000000001,8.011519999999999,8.551110000000001,5.0,1202.26212,1232.97088,1460.33712,67.9,76.7,81.3,86.0,85.6,63.5,63.5
2018-04-28 21:40:00,1370.225,-11.652000000000001,6.0,394.0,395.0,398.0,11203536.0,42568.0,174129.0,919324.0,1743.35164,13.42864,63.5,39.5,51.4,0.996,49.986000000000004,0.00997,1751.8657899999996,7595.54395,44.0,456.72804,8.96082,8.70726,8.59902,8.44616,5.0,1385.52212,1465.93238,1419.911,67.9,76.7,80.3,85.0,84.6,63.5,63.5
2018-04-28 21:50:00,1198.951,-12.949000000000002,6.0,395.0,395.0,398.0,11203783.0,42568.0,174130.0,919326.0,1748.9795800000004,13.45465,63.5,39.5,51.4,0.996,49.986000000000004,0.00997,1757.86883,6878.3676799999985,43.0,456.72804,7.56313,7.434239999999999,8.35979,8.653780000000001,5.0,1190.02975,1328.8228800000004,1475.9815,67.9,76.7,81.3,85.0,84.6,63.5,63.5
2018-04-28 21:55:00,1424.509,20.16,6.0,396.0,396.0,399.0,11203879.0,42568.0,174130.0,919327.0,1754.7122,13.44264,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1753.8668,7987.85498,43.0,456.72804,7.8921800000000015,8.82447,8.66365,8.16944,5.0,1434.38225,1414.76375,1316.83012,67.9,76.7,79.3,83.0,82.6,63.5,63.5
2018-04-28 22:00:00,1176.9669999999999,-6.349,6.0,396.0,395.0,398.0,11203985.0,42568.0,174130.0,919328.0,1734.12213,13.32258,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1743.86202,6356.78564,43.0,456.72804,8.44,8.53894,8.41545,8.20518,5.0,1238.5375,1386.606,1323.21112,67.9,76.7,79.3,83.0,82.6,63.5,63.5
2018-04-28 22:06:00,1507.852,12.780999999999999,6.0,396.0,396.0,399.0,11204108.0,42568.0,174130.0,919329.0,1765.80277,13.43264,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1753.8668,7966.49658,42.0,456.72804,8.7882,8.74264,8.20222,8.054789999999999,5.0,1429.6605,1296.715,1257.43312,67.9,76.7,78.3,81.0,80.6,63.5,63.5
2018-04-28 22:11:00,1236.596,-40.124,6.0,396.0,395.0,398.0,11204225.0,42568.0,174130.0,919330.0,1761.30041,13.41063,63.5,39.5,51.4,0.997,49.986000000000004,0.02992,1750.86528,6812.0459,43.0,456.72804,8.16942,7.91745,8.36588,8.39257,5.0,1244.05038,1367.27588,1365.70962,67.9,76.7,78.3,81.0,80.6,63.5,63.5
2018-04-28 22:16:00,1779.1979999999999,-20.259,6.0,395.0,394.0,397.0,11204345.0,42568.0,174131.0,919332.0,1748.46905,13.38862,63.5,39.5,51.4,0.995,49.986000000000004,0.02992,1750.86528,9693.11426,46.0,456.72804,9.65669,8.983139999999997,9.03412,8.61589,5.0,1774.38938,1692.9135,1472.24062,67.9,76.7,78.3,82.0,81.6,63.5,63.5
2018-04-28 22:21:00,1154.782,-36.342,6.0,393.0,393.0,397.0,11204455.0,42568.0,174131.0,919333.0,1747.04344,13.47066,63.5,39.5,51.4,0.9990000000000001,49.986000000000004,0.02992,1755.86782,6438.84473,40.0,456.72804,7.45935,7.82808,7.73186,8.27083,5.0,1139.35725,1111.52838,1347.08588,67.9,76.7,78.3,82.0,81.6,63.5,63.5
2018-04-28 22:26:00,1054.614,-41.931999999999995,6.0,393.0,393.0,396.0,11204565.0,42568.0,174132.0,919335.0,1752.71628,13.43864,63.5,39.5,51.4,0.996,49.986000000000004,0.02992,1751.8657899999996,5910.51758,40.0,456.72804,7.95383,7.82569,7.54928,8.227089999999999,5.0,1078.01112,1093.83088,1324.94975,67.9,76.7,78.3,82.0,81.6,63.5,63.5
2018-04-28 22:31:00,902.0880000000001,-49.817,6.0,392.0,392.0,396.0,11204682.0,42568.0,174133.0,919337.0,1727.99897,13.298570000000002,63.5,39.5,51.4,0.9990000000000001,49.986000000000004,-0.00997,1735.85797,5025.8510700000015,41.0,456.72804,7.21369,7.19557,7.60697,8.2433,5.0,919.89981,1137.61325,1382.01238,67.9,76.7,78.3,82.0,81.6,63.5,63.5
2018-04-28 22:36:00,1031.157,102.447,6.0,393.0,394.0,397.0,11204783.0,42568.0,174133.0,919339.0,1750.99051,13.400620000000002,63.5,39.5,51.4,0.99,49.986000000000004,0.02992,1753.8668,5617.12793,40.0,452.3783,7.215289999999999,7.27033,7.6024,8.08663,5.0,1008.31388,1102.43725,1317.5231199999996,67.9,76.7,77.3,81.0,80.6,63.5,63.5
2018-04-28 22:41:00,1274.121,-15.769,6.0,394.0,395.0,397.0,11204887.0,42568.0,174135.0,919341.0,1755.5226,13.42463,63.5,39.5,51.4,1.0,49.986000000000004,0.02992,1753.8668,6864.8789099999985,40.0,452.3783,8.03407,7.9969199999999985,8.09649,8.11202,5.0,1239.403,1251.0193800000004,1266.1558699999996,67.9,76.7,77.3,81.0,80.6,63.5,63.5
2018-04-28 22:46:00,1438.731,-1.6280000000000001,6.0,394.0,395.0,398.0,11205002.0,42568.0,174135.0,919341.0,1754.02192,13.43864,63.5,39.5,51.4,1.0,49.986000000000004,0.02992,1752.8663,7745.04932,41.0,452.3783,8.42738,8.444560000000001,8.14166,8.24329,5.0,1416.13038,1303.26725,1334.81238,67.9,76.7,77.3,80.0,80.6,63.5,63.5
2018-04-28 22:56:00,1635.257,52.147,6.0,396.0,397.0,399.0,11205248.0,42568.0,174137.0,919343.0,1746.6983699999996,13.3486,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1744.86238,9256.96289,47.0,448.02856,8.762260000000001,8.975810000000003,9.18111,8.567,5.0,1743.31812,1869.93288,1497.525,67.9,76.7,78.3,82.0,81.6,63.5,63.5
2018-04-28 23:01:00,1301.03,9.957,6.0,396.0,396.0,398.0,11205341.0,42568.0,174137.0,919344.0,1755.6727600000004,13.43664,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.02992,1753.8668,7257.18994,40.0,448.02856,8.82349,8.5497,8.16884,8.07343,5.0,1302.8441300000004,1231.92,1277.27825,67.9,75.7,77.3,80.9,80.6,63.5,63.5
2018-04-28 23:06:00,1399.005,-26.464000000000002,6.0,394.0,394.0,396.0,11205481.0,42568.0,174139.0,919344.0,1750.6603100000002,13.45865,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1760.87035,7650.62451,45.0,445.8537,8.1846,7.94188,8.47898,8.68332,5.0,1331.89388,1490.21375,1546.68462,67.9,75.7,79.3,82.9,82.6,63.5,63.5
2018-04-28 23:11:00,1391.281,32.541,6.0,395.0,395.0,397.0,11205592.0,42568.0,174140.0,919345.0,1751.7859,13.38061,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1749.86477,7501.119140000002,42.0,445.8537,8.86983,8.59867,8.25308,8.49801,5.0,1381.05275,1327.0331199999996,1419.78775,67.9,75.7,79.3,82.9,82.6,63.5,63.5
2018-04-28 23:16:00,1189.379,13.172,6.0,394.0,394.0,396.0,11205688.0,42568.0,174140.0,919345.0,1751.14052,13.41663,63.5,38.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1751.8657899999996,6665.91309,39.0,445.8537,8.18854,7.640689999999998,7.6596899999999986,8.18012,5.0,1208.24212,1148.5003800000004,1269.37288,67.9,75.7,78.3,80.9,80.6,63.5,63.5
2018-04-28 23:21:00,1247.566,-43.68600000000001,6.0,393.0,393.0,395.0,11205786.0,42568.0,174141.0,919346.0,1755.08759,13.43864,63.5,38.5,51.4,0.998,49.986000000000004,0.01995,1757.86883,6970.54443,39.0,450.20343,8.0938,7.83045,7.844989999999999,8.08949,5.0,1237.73012,1165.91563,1219.8755,67.9,75.7,76.3,79.9,79.6,63.5,63.5
2018-04-28 23:26:00,1211.472,19.095,6.0,395.0,395.0,396.0,11205884.0,42568.0,174142.0,919347.0,1743.27671,13.412629999999998,63.5,38.5,51.4,0.996,49.986000000000004,0.01995,1751.8657899999996,6578.2334,40.0,450.20343,8.18186,7.959230000000002,8.073160000000001,8.04647,5.0,1197.62625,1243.55875,1204.48275,67.9,75.7,76.3,78.9,78.6,63.5,63.5
2018-04-28 23:31:00,1089.6860000000001,-12.189,6.0,394.0,394.0,396.0,11205984.0,42568.0,174142.0,919347.0,1751.77074,13.39862,63.5,38.5,51.4,0.996,49.986000000000004,0.01995,1751.8657899999996,6065.64355,39.0,450.20343,7.72708,7.7603300000000015,8.04234,8.11721,5.0,1119.17688,1215.89712,1220.0185,67.9,75.7,75.3,78.9,78.6,63.5,63.5
2018-04-28 23:36:00,1029.608,-7.747999999999999,6.0,394.0,394.0,396.0,11206082.0,42568.0,174142.0,919348.0,1745.28763,13.400620000000002,63.5,38.5,51.4,0.996,49.986000000000004,0.01995,1745.86289,5836.32764,38.0,450.20343,7.20743,7.398739999999999,7.85232,8.0579,5.0,1092.84325,1122.5895,1195.8868699999996,67.9,75.7,74.3,77.9,77.6,63.5,63.5
2018-04-28 23:41:00,889.65,-57.453,6.0,393.0,393.0,394.0,11206158.0,42568.0,174143.0,919350.0,1725.11757,13.1525,63.5,38.5,51.4,1.0,49.986000000000004,0.01995,1713.8471,4895.45557,35.0,450.20343,6.72728,7.26328,7.366739999999999,7.60958,5.0,891.21681,895.18581,1029.7795,66.9,75.7,73.3,75.9,75.6,63.5,63.5
2018-04-28 23:46:00,693.76,-39.736999999999995,6.0,393.0,393.0,394.0,11206224.0,42568.0,174143.0,919353.0,1605.31345,12.36811,63.5,38.5,51.4,1.0,49.986000000000004,0.01995,1612.79721,4377.24561,34.0,450.20343,6.80923,6.70291,6.9375300000000015,7.2214800000000015,5.0,735.65012,773.30381,883.6153800000002,64.9,73.7,71.3,73.9,73.6,63.5,63.5
2018-04-28 23:51:00,774.5210000000001,-46.511,6.0,391.0,391.0,393.0,11206286.0,42568.0,174143.0,919356.0,1658.87491,12.70628,62.5,38.5,51.4,0.998,49.986000000000004,0.01995,1657.81944,4640.28516,34.0,456.72804,6.47459,6.5224400000000005,6.74127,7.021660000000002,5.0,805.39938,836.00462,827.50056,63.9,72.7,69.3,71.9,71.6,63.5,63.5
2018-04-28 23:56:00,762.765,-39.181,6.0,391.0,391.0,392.0,11206347.0,42568.0,174145.0,919359.0,1653.11211,12.62424,62.5,37.5,51.4,0.9990000000000001,49.986000000000004,0.01995,1652.8169,4531.24707,34.0,456.72804,7.29547,7.2008600000000005,6.86212,6.83045,5.0,772.34775,708.46294,771.8931200000002,63.9,71.7,68.3,70.9,70.6,62.5,63.5
2018-04-29 00:06:00,1028.492,-7.074,6.0,393.0,394.0,395.0,11206486.0,42568.0,174149.0,919363.0,1760.49015,13.412629999999998,61.5,37.5,50.4,0.998,49.986000000000004,0.01995,1747.8637600000004,5726.165529999998,35.0,456.72804,7.6383800000000015,7.80813,7.658410000000001,7.244489999999999,5.0,1059.55475,1050.221,896.7406199999998,63.9,71.7,66.3,68.9,68.6,62.5,62.5
2018-04-29 00:11:00,1100.288,28.705,6.0,393.0,394.0,396.0,11206572.0,42568.0,174150.0,919364.0,1760.61013,13.39862,61.5,37.5,50.4,1.0,49.986000000000004,0.01995,1750.86528,5900.40088,36.0,456.72804,8.27176,8.1121,8.00844,7.61735,5.0,1092.83462,1087.73162,994.01825,64.9,72.7,66.3,68.9,68.6,61.5,62.5
2018-04-29 00:16:00,1017.586,-29.834,6.0,393.0,394.0,395.0,11206657.0,42568.0,174151.0,919365.0,1754.60723,13.422629999999998,61.5,37.5,49.4,0.992,49.986000000000004,0.01995,1753.8668,5583.40479,36.0,456.72804,7.88518,7.82137,7.84777,7.714760000000001,5.0,1002.66069,1019.27944,1014.426,64.9,73.7,66.3,68.9,68.6,61.5,61.5
2018-04-29 00:21:00,1028.944,-20.433,6.0,393.0,393.0,395.0,11206738.0,42568.0,174152.0,919367.0,1742.39108,13.412629999999998,61.5,36.5,49.4,0.992,49.986000000000004,0.01995,1750.86528,5734.03418,35.0,461.07777,8.29751,8.081010000000001,7.95891,7.829460000000001,5.0,1039.90556,998.37975,999.44138,64.9,73.7,66.3,68.9,68.6,61.5,61.5
2018-04-29 00:26:00,956.074,-20.264,6.0,393.0,392.0,394.0,11206821.0,42568.0,174153.0,919368.0,1748.10911,13.42463,61.5,36.5,49.4,0.995,49.986000000000004,0.01995,1748.86427,5315.86914,35.0,461.07777,7.429939999999998,7.42599,7.5774,7.7247,5.0,983.15956,985.84206,1002.21338,64.9,73.7,66.3,67.9,67.6,61.5,61.5
2018-04-29 00:31:00,893.3939999999999,-66.093,6.0,391.0,391.0,392.0,11206901.0,42568.0,174154.0,919370.0,1727.6989399999998,13.30057,61.5,36.5,49.4,1.0,49.986000000000004,0.01995,1736.85847,5077.55957,34.0,461.07777,7.48665,7.16822,7.174919999999998,7.47553,5.0,911.63525,922.0385,981.93388,64.9,73.7,65.3,67.9,67.6,61.5,61.5
2018-04-29 00:36:00,618.745,-50.38399999999999,6.0,389.0,390.0,391.0,11206963.0,42568.0,174157.0,919372.0,1538.51536,11.80583,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1539.76107,3916.36426,34.0,461.07777,7.31571,6.93372,6.85916,7.17598,5.0,637.49475,677.19862,844.11244,64.9,72.7,65.3,66.9,66.6,61.5,61.5
2018-04-29 00:41:00,623.576,-61.911,6.0,388.0,389.0,389.0,11207018.0,42568.0,174164.0,919374.0,1540.15118,11.86186,61.5,36.5,48.4,0.995,49.986000000000004,0.01995,1546.7644699999996,3952.33545,34.0,465.42751,6.68492,6.86555,6.74667,6.9136,5.0,646.68812,652.7565599999998,728.7310000000001,62.9,70.7,63.3,65.9,65.6,61.5,61.5
2018-04-29 00:46:00,473.496,-37.095,6.0,390.0,391.0,391.0,11207064.0,42568.0,174166.0,919377.0,1422.28306,10.89338,60.5,36.5,48.4,0.992,49.986000000000004,0.01995,1423.70357,3393.65796,31.0,465.42751,6.37974,6.21146,6.23911,6.56205,5.0,504.86247,518.90162,623.8956900000002,61.9,68.7,62.3,64.9,64.6,61.5,61.5
2018-04-29 00:51:00,253.00099999999998,-58.927,6.0,389.0,389.0,390.0,11207094.0,42568.0,174168.0,919380.0,1176.55151,9.02646,59.5,35.5,47.4,0.9690000000000001,49.986000000000004,0.01995,1177.58197,2312.27368,30.0,471.95211,4.56631,4.53304,4.85963,5.83115,11.0,285.44684,304.22597,461.82722,58.9,65.7,61.3,62.9,63.6,60.5,61.5
2018-04-29 00:56:00,235.89700000000002,-82.39399999999999,6.0,389.0,388.0,389.0,11207116.0,42568.0,174175.0,919383.0,1144.61575,8.77033,58.5,35.5,47.4,0.945,49.986000000000004,0.01995,1146.56669,2140.28638,32.0,476.30185,4.56079,4.37145,4.51582,5.0943,5.0,260.57083,270.44797,349.47078,57.9,62.7,59.3,61.9,61.6,59.5,60.5
2018-04-29 01:01:00,208.225,237.699,6.0,393.0,393.0,394.0,11207134.0,42568.0,174180.0,919387.0,1101.30428,8.4882,58.5,35.5,46.4,0.49200000000000005,49.986000000000004,0.00997,1106.54692,1959.30627,31.0,476.30185,4.32584,4.23409,4.2101,4.61635,5.0,235.36891,236.50809,283.47678,56.9,60.7,58.3,59.9,60.6,58.5,59.5
2018-04-29 01:06:00,216.476,0.18100000000000002,6.0,389.0,389.0,390.0,11207152.0,42568.0,174184.0,919391.0,1103.39036,8.45218,57.5,35.5,46.4,0.9690000000000001,49.986000000000004,0.01995,1102.54489,2024.50403,29.0,476.30185,3.8307,4.26863,4.31717,4.45231,5.0,232.30409,227.01844,252.17064,55.9,60.7,57.3,58.9,58.6,58.5,58.5
2018-04-29 01:11:00,202.175,-77.66199999999999,6.0,389.0,389.0,390.0,11207167.0,42568.0,174188.0,919395.0,1100.19371,8.43017,57.5,35.5,45.4,0.9309999999999999,49.986000000000004,0.0,1101.54446,1977.29187,29.0,482.82645,4.50721,4.25908,4.1683900000000005,4.2263,5.0,224.94067,228.81011,229.74461,55.9,59.7,55.3,57.9,57.6,57.5,58.5
2018-04-29 01:16:00,196.877,-71.476,6.0,389.0,389.0,390.0,11207182.0,42568.0,174192.0,919398.0,1095.46641,8.42817,56.5,34.5,45.4,0.9329999999999999,49.986000000000004,0.0,1101.54446,1991.90527,29.0,482.82645,4.25115,4.30388,4.11642,4.16211,5.0,228.85644,202.95344,218.1062,54.9,58.7,54.3,56.9,56.6,57.5,57.5
2018-04-29 01:21:00,169.563,179.53799999999998,6.0,391.0,391.0,392.0,11207197.0,42568.0,174195.0,919403.0,1102.74505,8.420160000000001,56.5,34.5,44.4,0.8220000000000001,49.986000000000004,0.02992,1101.54446,1599.59424,29.0,493.70079,3.80596,3.81842,3.90009,4.0728,5.0,192.31188,194.49378,204.95381,53.9,57.7,53.3,55.9,55.6,56.5,57.5
2018-04-29 01:26:00,154.019,-59.582,6.0,389.0,389.0,389.0,11207211.0,42568.0,174199.0,919407.0,1098.1227199999996,8.426160000000001,55.5,34.5,44.4,0.9329999999999999,49.986000000000004,0.0,1098.54294,1580.4845,28.0,493.70079,4.17322,4.15974,4.20751,4.1394199999999985,5.0,188.04886,200.09455,200.74022,53.9,56.7,53.3,54.9,54.6,56.5,56.5
2018-04-29 01:31:00,169.93099999999998,-33.325,6.0,391.0,391.0,392.0,11207226.0,42568.0,174203.0,919411.0,1101.57442,8.44017,55.5,34.5,43.4,0.98,49.986000000000004,0.0,1099.54344,1741.23083,29.0,493.70079,4.43575,4.56778,4.48209,4.27808,5.0,200.50692,199.00188,204.82747,53.9,56.7,52.3,53.9,53.6,55.5,56.5
2018-04-29 01:36:00,157.494,-34.98,6.0,391.0,391.0,391.0,11207239.0,42568.0,174204.0,919414.0,1098.81307,8.44017,54.5,33.5,43.4,0.961,49.986000000000004,0.0,1100.54395,1561.37488,28.0,478.47672,4.26961,4.35619,4.17269,4.27254,5.0,183.7573,178.15755,188.70708,52.9,55.7,51.3,52.9,52.6,55.5,55.5
2018-04-29 01:41:00,163.39700000000002,-71.608,6.0,388.0,388.0,389.0,11207251.0,42568.0,174208.0,919418.0,1107.11219,8.44617,54.5,33.5,42.4,0.9179999999999999,49.986000000000004,0.0,1099.54344,1677.15723,28.0,478.47672,4.52151,4.55719,4.50132,4.44509,5.0,194.14805,173.85897,180.64783,51.9,55.7,50.3,52.9,52.6,54.5,55.5
2018-04-29 01:46:00,177.919,-65.415,6.0,389.0,389.0,390.0,11207265.0,42568.0,174211.0,919422.0,1098.99319,8.41816,53.5,33.5,42.4,0.9470000000000001,49.986000000000004,0.04987,1100.54395,1703.01147,27.0,478.47672,5.4292,4.94152,4.64304,4.42241,5.0,201.06062,197.88495,183.83534,51.9,54.7,50.3,51.9,51.6,54.5,54.5
2018-04-29 01:51:00,118.01799999999999,-81.743,6.0,389.0,389.0,389.0,11207279.0,42568.0,174216.0,919426.0,1101.40939,8.43017,53.5,32.5,41.4,0.823,49.986000000000004,0.04987,1100.54395,1246.62695,28.0,491.52592,4.2690800000000015,4.52174,4.42681,4.5631,5.0,147.64436,157.84743999999995,192.39378,50.9,54.7,49.3,50.9,50.6,53.5,54.5
2018-04-29 01:56:00,186.805,-51.409,6.0,389.0,389.0,390.0,11207288.0,42568.0,174219.0,919431.0,1107.84752,8.43017,53.5,32.5,41.4,0.9520000000000001,49.986000000000004,0.00997,1100.54395,1876.1228,27.0,524.14894,4.58967,4.54717,4.33681,4.31486,5.0,215.632,190.87944,161.06598,50.9,53.7,49.3,50.9,50.6,53.5,53.5
2018-04-29 02:01:00,457.365,-68.806,6.0,391.0,391.0,392.0,11207311.0,42568.0,174222.0,919435.0,1390.57225,10.56722,53.5,32.5,40.4,0.987,49.986000000000004,-0.00997,1382.68336,3186.82324,28.0,524.14894,6.9607199999999985,6.38092,6.1609,5.05309,5.0,454.53725,402.82184,261.16488,49.9,54.7,49.3,49.9,49.6,53.5,53.5
