date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-29 02:06:00,1239.557,102.23100000000001,6.0,393.0,393.0,395.0,11207390.0,42568.0,174225.0,919436.0,1749.36955,13.46065,53.5,32.5,40.4,0.9940000000000001,49.986000000000004,-0.00997,1757.86883,6526.5249,34.0,537.19815,8.12068,8.0545,7.8662,6.83337,5.0,1157.85262,1081.91788,728.4295,55.9,63.7,51.3,52.9,51.6,53.5,53.5
2018-04-29 02:11:00,861.2,-27.829,6.0,393.0,393.0,395.0,11207481.0,42568.0,174226.0,919437.0,1713.06673,13.13449,55.5,32.5,40.4,0.99,49.986000000000004,-0.00997,1715.84812,4878.59375,33.0,526.32381,7.46582,7.10953,7.262410000000001,7.29575,5.0,881.2265,913.89675,923.98319,59.9,67.7,55.3,57.0,55.6,53.5,53.5
2018-04-29 02:21:00,1411.45,-65.691,6.0,392.0,392.0,395.0,11207673.0,42568.0,174228.0,919440.0,1752.05589,13.48466,56.5,32.5,41.4,0.9990000000000001,49.986000000000004,0.02992,1758.8693399999993,7686.5957,37.0,526.32381,7.72209,7.822719999999999,8.32178,8.01349,5.0,1327.79875,1335.79475,1228.42625,62.9,71.7,61.3,63.0,62.6,55.5,55.5
2018-04-29 02:26:00,1828.6989999999998,85.181,6.0,394.0,395.0,398.0,11207811.0,42568.0,174228.0,919441.0,1741.4456699999996,13.42463,57.5,32.5,42.4,0.9990000000000001,49.986000000000004,0.03989,1749.86477,9720.09277,44.0,526.32381,9.04366,9.17366,9.77887,8.8113,5.0,1804.38538,1895.90925,1550.1105,64.9,72.7,65.3,68.0,67.6,56.5,55.5
2018-04-29 02:36:00,1991.227,12.163,6.0,394.0,395.0,397.0,11208141.0,42568.0,174229.0,919443.0,1750.97535,13.44464,59.5,33.5,43.4,0.9990000000000001,49.986000000000004,6.67214,1754.86731,11145.45215,48.0,526.32381,11.41296,11.28099,10.63803,9.89792,5.0,2057.951,2059.35925,1973.26975,66.9,73.7,75.6,79.3,78.6,58.5,57.5
2018-04-29 02:41:00,1993.225,39.26,6.0,396.0,397.0,400.0,11208305.0,42568.0,174229.0,919444.0,1755.11747,13.43864,60.5,33.5,43.4,0.9990000000000001,49.986000000000004,1.496,1751.8657899999996,11237.62793,47.0,526.32381,10.18338,10.08999,9.99865,10.0486,5.0,2059.1725,2058.13962,2026.63238,66.9,73.7,78.8,83.3,82.6,59.5,58.5
2018-04-29 02:46:00,1734.759,15.985,6.0,395.0,395.0,398.0,11208461.0,42568.0,174229.0,919445.0,1765.93791,13.41863,60.5,33.5,44.4,0.9990000000000001,49.986000000000004,0.03989,1755.86782,9700.98242,44.0,526.32381,9.12281,9.27756,9.4989,9.83166,5.0,1749.24938,1787.9095,1942.39588,66.9,73.7,80.8,85.3,84.6,60.5,59.5
2018-04-29 02:51:00,944.552,-43.107,6.0,392.0,393.0,396.0,11208572.0,42568.0,174230.0,919447.0,1753.9620000000002,13.37261,60.5,33.5,45.4,0.9990000000000001,49.986000000000004,0.03989,1740.8605,4978.63916,35.0,532.84841,6.622000000000001,7.8787600000000015,8.134789999999999,9.08382,5.0,953.82231,1073.8945,1542.05075,66.9,73.7,78.8,83.3,82.6,60.5,60.5
2018-04-29 02:56:00,1050.455,19.594,6.0,393.0,395.0,397.0,11208655.0,42568.0,174231.0,919449.0,1744.37226,13.42063,60.5,33.5,45.4,0.991,49.986000000000004,0.03989,1752.8663,5656.47119,34.0,532.84841,8.69888,7.956239999999998,8.04824,8.39987,5.0,1027.09706,1027.99356,1204.3691199999996,65.9,73.7,75.8,79.3,78.6,60.5,60.5
2018-04-29 03:01:00,1580.415,-8.538,6.0,395.0,395.0,398.0,11208768.0,42568.0,174231.0,919450.0,1765.81778,13.43464,60.5,33.5,46.4,0.991,49.986000000000004,0.03989,1754.86731,8723.0166,40.0,524.14894,8.00515,8.99845,9.22192,8.7422,5.0,1557.30712,1543.10512,1338.0829999999999,65.9,73.7,74.8,78.3,77.6,60.5,60.5
2018-04-29 03:07:00,1790.549,4.515,6.0,395.0,395.0,398.0,11208937.0,42568.0,174231.0,919451.0,1764.54218,13.43064,61.5,33.5,46.4,0.991,49.986000000000004,0.03989,1753.8668,10048.33008,43.0,517.6243400000002,9.68562,9.73876,9.54395,9.14774,5.0,1820.85725,1799.8425,1612.02912,66.9,73.7,77.8,81.3,80.6,60.5,60.5
2018-04-29 03:12:00,1581.816,-38.315,6.0,393.0,395.0,397.0,11209069.0,42568.0,174231.0,919452.0,1753.3166199999996,13.42664,61.5,33.5,46.4,0.991,49.986000000000004,0.03989,1751.8657899999996,8761.23535,40.0,528.49868,8.70372,8.679030000000001,8.63722,9.08092,11.0,1604.73638,1503.12138,1616.68938,66.9,74.7,78.8,82.3,81.6,61.5,60.5
2018-04-29 03:22:00,1858.622,-16.299,6.0,396.0,397.0,399.0,11209351.0,42568.0,174231.0,919454.0,1746.4732800000004,13.43664,62.5,34.5,47.4,0.991,49.986000000000004,0.02992,1754.86731,9939.29199,45.0,530.67354,8.98724,9.30143,9.40804,9.27237,5.0,1791.32512,1871.13562,1771.3601199999996,66.9,74.7,80.8,85.3,84.7,61.5,61.5
2018-04-29 03:27:00,1724.756,-13.020999999999999,6.0,395.0,395.0,398.0,11209510.0,42568.0,174231.0,919455.0,1754.27704,13.422629999999998,62.5,34.5,48.4,0.991,49.986000000000004,0.02992,1752.8663,9532.36816,45.0,530.67354,9.26455,9.30994,9.39722,9.45424,5.0,1734.3635,1838.45175,1874.14825,66.9,74.7,83.8,88.3,87.7,62.5,61.5
2018-04-29 03:32:00,2007.624,4.952,6.0,396.0,396.0,399.0,11209674.0,42568.0,174232.0,919456.0,1753.9468399999996,13.44865,62.5,34.5,48.4,0.991,49.986000000000004,2.08442,1754.86731,11230.88379,48.0,530.67354,9.24764,9.57172,9.91926,9.75912,5.0,2060.64775,2059.73313,1970.0685,66.9,75.7,85.8,90.3,90.7,62.5,62.5
2018-04-29 03:37:00,1993.2020000000002,15.751,6.0,396.0,397.0,399.0,11209840.0,42568.0,174232.0,919456.0,1749.39958,13.422629999999998,63.5,34.5,48.4,0.991,49.986000000000004,4.66751,1751.8657899999996,11249.99316,48.0,530.67354,9.66711,9.77352,9.9387,9.97138,5.0,2059.6725,2059.603,2026.5625,67.9,75.7,88.8,93.3,92.7,62.5,62.5
2018-04-29 03:42:00,2012.02,22.221999999999998,6.0,396.0,397.0,399.0,11210006.0,42568.0,174232.0,919457.0,1746.3831899999998,13.38061,63.5,34.5,49.4,0.991,49.986000000000004,5.605,1744.86238,11315.19043,48.0,530.67354,10.23808,10.13823,9.86608,9.7994,5.0,2059.7795,2059.50337,2047.35025,67.9,76.7,90.8,96.3,95.7,63.5,62.5
2018-04-29 03:47:00,2089.341,-8.186,6.0,395.0,396.0,398.0,11210173.0,42568.0,174232.0,919458.0,1745.42277,13.38662,63.5,35.5,49.4,0.991,49.986000000000004,4.109,1747.8637600000004,11305.07324,48.0,530.67354,9.61409,9.87201,9.65823,9.89779,5.0,2057.65,2059.20512,2055.05862,67.9,76.7,92.8,97.3,97.7,63.5,63.5
2018-04-29 03:52:00,2084.1279999999997,-28.015,6.0,396.0,396.0,399.0,11210340.0,42568.0,174232.0,919459.0,1771.8807399999996,13.47466,64.5,35.5,50.4,0.991,49.986000000000004,0.33909,1760.87035,11257.86133,48.0,530.67354,8.88096,9.87131,9.82863,9.88726,5.0,2054.11988,2026.28888,2052.67138,67.9,76.7,93.8,99.3,98.7,63.5,63.5
2018-04-29 03:57:00,1522.797,-17.839000000000002,6.0,395.0,397.0,400.0,11210474.0,42568.0,174232.0,919460.0,1750.1349100000002,13.41063,64.5,35.5,50.4,0.991,49.986000000000004,0.00997,1751.8657899999996,8498.19629,41.0,530.67354,7.98833,8.58486,8.54866,9.24977,5.0,1556.75612,1476.5095,1768.19625,67.9,76.7,92.8,97.3,97.7,64.5,63.5
2018-04-29 04:02:00,634.476,-63.11,6.0,392.0,393.0,396.0,11210584.0,42568.0,174232.0,919462.0,1583.70276,12.22004,64.5,35.5,51.4,0.9990000000000001,49.986000000000004,4.9168400000000005,1590.7862,4033.27075,34.0,543.72275,5.5202,4.99294,5.76416,8.1533,5.0,710.27875,895.91769,1447.05525,67.9,76.7,89.8,94.3,93.7,64.5,64.5
2018-04-29 04:07:00,723.212,-56.195,6.0,392.0,393.0,397.0,11210647.0,42568.0,174232.0,919467.0,1637.11421,12.44815,63.5,35.5,51.4,0.998,49.986000000000004,0.96741,1626.80416,4525.62646,32.0,543.72275,7.52245,6.50149,6.038119999999998,6.881710000000001,5.0,752.90212,723.0319999999999,1029.0103800000004,66.9,74.7,84.8,88.3,87.7,64.5,64.5
2018-04-29 04:12:00,2105.174,-4.928,6.0,395.0,396.0,399.0,11210751.0,42568.0,174232.0,919469.0,1757.80381,13.43264,63.5,35.5,51.4,0.997,49.986000000000004,0.22939,1756.8683199999996,11215.14551,44.0,543.72275,10.01903,9.80906,9.67064,7.7705199999999985,5.0,2027.80038,1979.07788,1304.92075,65.9,73.7,81.8,85.3,85.7,63.5,64.5
2018-04-29 04:22:00,1322.108,-22.549,6.0,396.0,396.0,400.0,11210953.0,42568.0,174233.0,919474.0,1752.05589,13.43464,63.5,35.5,51.4,0.997,49.986000000000004,0.03989,1749.86477,7269.5551799999985,35.0,543.72275,8.025789999999999,8.32658,7.516939999999999,7.53782,5.0,1344.6629999999998,1169.40512,1186.9165,66.9,74.7,79.8,83.3,82.7,63.5,63.5
2018-04-29 04:27:00,1962.8729999999998,33.425,6.0,397.0,398.0,400.0,11211074.0,42568.0,174233.0,919475.0,1752.59616,13.412629999999998,63.5,35.5,51.4,0.997,49.986000000000004,0.02992,1751.8657899999996,10850.9375,41.0,543.72275,9.24016,9.38834,8.8496,8.23536,5.0,1975.84725,1685.05712,1389.01288,66.9,74.7,79.8,83.3,82.7,63.5,63.5
2018-04-29 04:32:00,2080.0,-10.103,6.0,397.0,398.0,400.0,11211234.0,42568.0,174233.0,919475.0,1766.94337,13.46866,63.5,35.5,51.4,0.997,49.986000000000004,0.37899,1755.86782,11181.42285,47.0,543.72275,10.2135,9.55202,9.46908,8.92869,5.0,2049.11013,2025.79875,1746.88688,66.9,74.7,82.8,86.3,85.7,63.5,63.5
2018-04-29 04:37:00,1769.851,19.069000000000003,6.0,396.0,397.0,399.0,11211391.0,42568.0,174234.0,919475.0,1735.3677,13.37661,63.5,35.5,51.4,0.997,49.986000000000004,0.02992,1744.86238,9969.64258,46.0,543.72275,9.53228,9.35364,9.72124,9.41631,5.0,1872.12275,1946.95512,1906.51375,66.9,75.7,85.8,90.3,89.7,63.5,63.5
2018-04-29 04:42:00,1703.247,1.2770000000000001,6.0,397.0,398.0,401.0,11211522.0,42568.0,174234.0,919476.0,1757.8188300000004,13.50067,63.5,35.5,51.4,0.997,49.986000000000004,0.03989,1757.86883,9333.40234,42.0,543.72275,9.17949,9.41924,8.89615,8.91654,5.0,1644.71562,1645.57688,1723.43812,67.9,75.7,84.8,89.3,89.7,63.5,63.5
2018-04-29 04:47:00,1739.865,-6.2010000000000005,6.0,397.0,397.0,399.0,11211673.0,42568.0,174234.0,919477.0,1746.77331,13.412629999999998,63.5,35.5,51.4,0.997,49.986000000000004,-0.00997,1749.86477,9507.6377,45.0,543.72275,8.88936,8.94026,9.1369,9.19545,5.0,1767.47825,1860.49562,1804.78325,67.9,75.7,85.8,90.3,89.7,63.5,63.5
2018-04-29 04:52:00,1141.88,-23.173000000000002,6.0,395.0,396.0,398.0,11211789.0,42568.0,174234.0,919478.0,1752.25095,13.3446,63.5,35.5,51.4,0.997,49.986000000000004,0.0,1740.8605,6257.86475,38.0,543.72275,7.32228,8.45197,8.097539999999999,8.64109,5.0,1243.31488,1296.71262,1548.5376199999996,67.9,75.7,84.8,89.3,88.7,63.5,63.5
2018-04-29 04:57:00,1365.247,-20.043,6.0,397.0,397.0,398.0,11211888.0,42568.0,174234.0,919479.0,1750.45024,13.46265,63.5,35.5,51.4,0.997,49.986000000000004,0.02992,1759.8698399999996,7484.2573200000015,36.0,548.07249,8.08042,8.32385,7.8974199999999986,8.04153,11.0,1289.987,1129.1056199999996,1322.06875,67.9,75.7,81.7,86.3,85.7,63.5,63.5
2018-04-29 05:07:00,444.20099999999996,-43.863,6.0,395.0,395.0,397.0,11212023.0,42568.0,174235.0,919484.0,1373.37367,10.47518,62.5,35.5,51.4,0.998,49.986000000000004,0.01995,1376.68046,3131.7426800000007,31.0,556.7719599999998,6.969360000000001,6.45605,5.28077,6.59205,5.0,438.41597,488.36353,847.0803099999998,65.9,72.7,76.7,79.3,79.7,63.5,63.5
2018-04-29 05:12:00,807.455,-27.816,6.0,395.0,396.0,398.0,11212074.0,42568.0,174236.0,919487.0,1702.1113,12.93039,62.5,35.5,51.4,0.9990000000000001,49.986000000000004,0.02992,1691.8361,4833.62988,32.0,556.7719599999998,6.740469999999998,6.1902300000000015,6.51256,6.38597,5.0,831.02269,713.74012,728.75544,62.9,70.7,72.7,76.3,75.6,62.5,63.5
2018-04-29 05:22:00,984.552,8.601,6.0,395.0,395.0,396.0,11212225.0,42568.0,174238.0,919490.0,1755.0123600000004,13.43064,62.5,35.5,51.4,0.998,49.986000000000004,0.01995,1751.8657899999996,5595.76953,34.0,554.5970900000002,7.96656,7.86768,7.5706,6.9954,5.0,980.47131,943.698,925.05944,62.9,71.7,70.7,73.3,72.6,62.5,62.5
2018-04-29 05:27:00,896.2710000000001,-13.195,6.0,394.0,395.0,396.0,11212302.0,42568.0,174238.0,919491.0,1733.40167,13.29257,61.5,35.5,50.4,0.9990000000000001,49.986000000000004,0.04987,1734.8574600000004,4996.6245100000015,34.0,558.94683,7.30195,7.05243,7.511430000000002,7.118989999999998,5.0,928.21431,1020.77056,939.63256,62.9,71.7,68.7,72.3,71.6,62.5,62.5
2018-04-29 05:32:00,832.337,-24.535999999999998,6.0,394.0,395.0,396.0,11212376.0,42568.0,174238.0,919492.0,1685.24292,12.88637,61.5,35.5,50.4,0.9990000000000001,49.986000000000004,0.00997,1682.83182,4662.7666,33.0,561.1217,7.14129,6.75668,6.9873,7.10031,5.0,842.05444,841.66438,918.67875,62.9,72.7,68.7,71.3,70.6,61.5,62.5
2018-04-29 05:42:00,526.998,-38.287,6.0,393.0,394.0,396.0,11212493.0,42568.0,174242.0,919494.0,1473.63839,11.29358,61.5,35.5,49.4,0.9990000000000001,49.986000000000004,0.00997,1475.72935,3665.68994,31.0,561.1217,5.89964,6.25364,5.85432,6.3973,5.0,554.6485,576.13456,729.7719999999999,62.9,70.7,65.7,68.3,67.6,61.5,61.5
2018-04-29 05:47:00,633.443,210.77,6.0,396.0,399.0,399.0,11212546.0,42568.0,174244.0,919495.0,1536.53446,11.7358,60.5,35.5,49.4,0.977,49.986000000000004,-0.02992,1535.75904,4101.84082,33.0,574.1709,6.10859,5.71839,6.2183,6.38203,5.0,624.6065,654.8661900000002,682.61719,61.9,69.7,63.7,66.3,66.6,61.5,61.5
2018-04-29 05:52:00,463.219,-21.145,6.0,394.0,395.0,397.0,11212583.0,42568.0,174245.0,919497.0,1413.47355,10.7133,59.5,34.5,48.4,0.9990000000000001,49.986000000000004,0.0,1404.69437,3353.19019,29.0,574.1709,6.16346,6.931210000000001,5.74057,5.8707699999999985,5.0,463.5195,358.144,525.36606,58.9,66.7,62.7,65.3,65.6,60.5,61.5
2018-04-29 05:57:00,309.534,-54.898,6.0,394.0,395.0,397.0,11212624.0,42568.0,174246.0,919499.0,1261.22344,9.60275,59.5,34.5,48.4,0.9790000000000001,49.986000000000004,-0.00997,1253.61956,2601.16748,30.0,600.26932,4.54228,4.59987,5.04531,5.9192800000000005,5.0,341.77069,384.66828,511.37741,58.9,65.7,61.7,63.3,63.6,59.5,60.5
2018-04-29 06:02:00,777.238,-42.168,6.0,397.0,398.0,401.0,11212667.0,42568.0,174247.0,919503.0,1662.97199,12.76631,59.5,34.5,47.4,0.998,49.986000000000004,0.0,1664.82284,4640.28516,32.0,600.26932,6.4284300000000005,7.167039999999999,7.06128,6.12293,5.0,804.1795599999998,726.24512,549.9689400000002,58.9,64.7,59.7,61.3,61.6,59.5,59.5
2018-04-29 06:12:00,1499.6779999999999,4.67,6.0,398.0,399.0,402.0,11212857.0,42568.0,174247.0,919506.0,1763.37155,13.43464,59.5,33.5,47.4,0.998,49.986000000000004,0.01995,1750.86528,8380.16602,39.0,600.26932,8.39206,8.59366,8.31392,7.852489999999999,5.0,1520.94925,1469.08912,1197.57125,63.9,70.7,61.7,64.3,63.6,59.5,59.5
2018-04-29 06:17:00,800.18,-45.218999999999994,6.0,394.0,395.0,398.0,11212952.0,42568.0,174247.0,919508.0,1684.22245,12.88637,59.5,33.5,46.4,0.998,49.986000000000004,0.01995,1685.83335,4795.41064,34.0,600.26932,8.005289999999999,7.37311,7.120189999999999,7.72988,5.0,839.4290599999998,907.90169,1142.2251199999996,63.9,71.7,63.7,66.3,65.6,59.5,59.5
2018-04-29 06:22:00,1109.532,-9.738999999999999,6.0,395.0,395.0,399.0,11213030.0,42568.0,174247.0,919511.0,1751.06544,13.43064,59.5,33.5,46.4,0.998,49.986000000000004,0.02992,1750.86528,5997.07373,34.0,600.26932,6.973789999999998,8.1019,7.6406399999999985,7.4699300000000015,5.0,1108.97125,986.29088,1022.17806,63.9,71.7,62.7,65.3,64.6,59.5,59.5
2018-04-29 06:27:00,481.157,-49.979,6.0,393.0,394.0,397.0,11213095.0,42568.0,174248.0,919513.0,1409.8268,10.83135,59.5,33.5,46.4,0.998,49.986000000000004,0.02992,1411.69777,3316.09497,32.0,600.26932,5.57831,5.8702,6.00985,6.95999,5.0,505.63038,651.73888,866.55975,62.9,70.7,62.7,64.3,64.6,59.5,59.5
2018-04-29 06:32:00,333.722,-53.214,6.0,392.0,392.0,396.0,11213140.0,42568.0,174249.0,919516.0,1273.94969,9.7148,59.5,33.5,46.4,0.98,49.986000000000004,-0.01995,1272.62905,2730.43896,30.0,585.04524,6.78488,5.8048199999999985,5.21706,6.2622800000000005,5.0,348.15769,391.88381,665.44244,61.9,68.7,60.7,63.3,63.6,59.5,59.5
2018-04-29 07:02:00,244.165,-47.668,6.0,391.0,392.0,393.0,11213171.0,42576.0,174250.0,919530.0,1147.97743,8.72631,53.5,32.5,41.4,0.976,49.986000000000004,0.00997,1141.5642300000004,2174.00928,42.0,230.54177,4.36319,4.7167,4.5977,5.18611,5.0,258.56509,284.94194,147.9325,49.9,52.7,47.7,48.3,47.6,52.5,53.5
2018-04-29 07:07:00,106.598,146.38299999999998,6.0,392.0,393.0,394.0,11213200.0,42576.0,174251.0,919532.0,1111.58437,8.454180000000001,54.5,32.5,41.4,0.562,49.986000000000004,0.00997,1103.5454,1125.22412,63.0,230.54177,4.252669999999998,4.14495,3.98457,5.3085900000000015,5.0,95.52842,200.90853,277.367,51.9,56.7,48.7,49.3,48.6,53.5,52.5
2018-04-29 07:12:00,132.484,-51.108000000000004,6.0,390.0,390.0,392.0,11213205.0,42576.0,174253.0,919536.0,1095.36145,8.42416,54.5,32.5,41.4,0.929,49.986000000000004,0.0,1100.54395,1298.33557,38.0,195.74411,2.83193,3.49905,3.54219,4.1444800000000015,5.0,149.98372,144.95938999999996,159.0312,51.9,54.7,49.7,50.3,49.6,54.5,53.5
2018-04-29 07:17:00,487.61699999999996,-36.181999999999995,6.0,392.0,392.0,393.0,11213241.0,42576.0,174256.0,919538.0,1419.17643,10.89739,54.5,32.5,41.4,0.9990000000000001,49.986000000000004,0.04987,1418.70118,3282.37207,32.0,173.99556,6.334,6.61828,6.1795300000000015,5.27757,5.0,505.57406,573.07344,367.69538,52.9,57.7,50.7,51.3,51.6,54.5,54.5
2018-04-29 07:22:00,120.234,-63.236000000000004,6.0,392.0,393.0,393.0,11213263.0,42576.0,174258.0,919539.0,1106.82704,8.45618,54.5,32.5,41.4,0.865,49.986000000000004,-0.00997,1105.54641,1239.88232,30.0,178.34527,3.85123,3.49347,4.69108,5.0858300000000005,11.0,116.05467,169.79838,305.6425,53.9,58.7,52.7,53.3,52.6,54.5,54.5
2018-04-29 07:27:00,80.378,-49.288000000000004,6.0,391.0,392.0,392.0,11213284.0,42576.0,174260.0,919541.0,1091.84961,8.410160000000001,54.5,33.5,42.4,0.789,49.986000000000004,-0.00997,1097.54243,841.9509300000002,30.0,217.49265,3.68649,3.94401,4.66516,4.9687800000000015,5.0,115.71817,240.84169,279.79662,53.9,57.7,53.7,54.3,53.6,54.5,54.5
2018-04-29 07:32:00,183.456,-74.685,6.0,389.0,389.0,390.0,11213296.0,42576.0,174264.0,919543.0,1099.20326,8.45218,54.5,33.5,42.4,0.94,49.986000000000004,0.03989,1100.54395,1741.23083,30.0,217.49265,4.48994,4.44271,4.38095,4.39738,5.0,199.31012,215.15789,218.72033,52.9,56.7,53.7,55.3,54.6,54.5,54.5
2018-04-29 07:37:00,246.52700000000002,-2.582,6.0,390.0,391.0,391.0,11213305.0,42576.0,174268.0,919547.0,1140.68385,8.74832,53.5,33.5,42.4,0.996,49.986000000000004,-0.00997,1141.5642300000004,2225.71802,30.0,204.44352,4.47687,4.36032,4.80104,4.13293,5.0,258.52978,210.86655,166.39525,51.9,54.7,54.7,55.3,55.6,54.5,54.5
2018-04-29 07:42:00,10.107999999999999,152.235,6.0,392.0,393.0,394.0,11213318.0,42576.0,174272.0,919550.0,1106.4818300000004,8.43417,53.5,34.5,43.4,0.03,49.986000000000004,0.03989,1098.54294,218.07541,30.0,219.6675,2.39683,2.7195,3.59574,4.07603,5.0,34.7311,89.61176999999998,160.2535,51.9,54.7,55.7,56.3,56.6,53.5,54.5
2018-04-29 07:52:00,24.855999999999998,-68.72800000000001,6.0,390.0,390.0,391.0,11213325.0,42576.0,174280.0,919558.0,1105.04113,8.42216,52.5,34.5,43.4,0.303,49.986000000000004,0.02992,1098.54294,392.31088,30.0,232.71664,2.62799,3.10059,3.4955,3.48147,5.0,59.39182,77.44613000000003,69.49696999999999,50.9,51.7,56.7,57.3,57.6,53.5,53.5
2018-04-29 07:57:00,-4.601,-76.564,6.0,390.0,390.0,391.0,11213326.0,42577.0,174283.0,919563.0,1096.78706,8.43017,52.5,35.5,44.4,0.008,49.986000000000004,0.02992,1100.54395,139.3884,29.0,232.71664,2.58515,2.26235,2.49844,2.91984,5.0,9.91942,18.7642,36.63289,50.9,50.7,57.7,58.3,57.6,52.5,53.5
2018-04-29 08:02:00,195.717,56.113,6.0,391.0,391.0,392.0,11213332.0,42577.0,174286.0,919567.0,1100.68908,8.45618,52.5,35.5,44.4,0.9570000000000001,49.986000000000004,0.0,1102.54489,1830.03479,30.0,230.54177,5.5583,5.33903,4.2331900000000005,3.30751,16.0,208.31031,139.42244,71.5942,50.9,50.7,57.7,59.3,58.6,52.5,52.5
2018-04-29 08:07:00,81.075,-71.564,6.0,388.0,388.0,389.0,11213338.0,42577.0,174290.0,919571.0,1108.05767,8.43017,51.5,35.5,44.4,0.743,49.986000000000004,0.00997,1102.54489,892.53546,30.0,221.84236,3.4684,3.5625,3.47135,3.30338,5.0,94.72984,83.8532,81.7394,50.9,50.7,58.7,59.3,59.6,52.5,52.5
2018-04-29 08:12:00,40.912,-74.469,6.0,389.0,389.0,390.0,11213341.0,42577.0,174294.0,919576.0,1100.4489,8.44818,51.5,36.5,45.4,0.469,49.986000000000004,0.00997,1102.54489,577.78735,30.0,210.96809,2.61323,2.96332,2.71352,3.18228,5.0,57.73776,35.28977000000001,67.4386,50.9,49.7,58.7,60.3,59.6,51.5,52.5
2018-04-29 08:17:00,168.993,-47.275,6.0,390.0,390.0,391.0,11213346.0,42577.0,174297.0,919580.0,1094.55097,8.44417,51.5,36.5,45.4,0.955,49.986000000000004,0.00997,1099.54344,1689.5222199999996,30.0,219.6675,5.58905,5.04526,4.40061,3.35445,5.0,198.35705,136.3935,78.62162,49.9,49.7,57.7,59.3,58.6,51.5,51.5
2018-04-29 08:22:00,29.563000000000002,-83.536,6.0,390.0,390.0,392.0,11213355.0,42577.0,174298.0,919585.0,1095.84166,8.42216,51.5,36.5,45.4,0.379,49.986000000000004,0.00997,1101.54446,486.73529,30.0,219.6675,2.42599,2.53758,2.89648,3.55737,5.0,52.57617,78.99238000000003,110.54127,49.9,49.7,55.7,58.3,57.6,51.5,51.5
2018-04-29 08:27:00,243.222,-66.617,6.0,391.0,391.0,394.0,11213365.0,42578.0,174301.0,919590.0,1171.56902,8.92441,50.5,36.5,44.4,0.9620000000000001,49.986000000000004,0.00997,1164.5756,2268.43384,31.0,200.09381,4.6394199999999985,4.26261,4.71889,3.8339,5.0,276.8175,309.76725,152.07058,49.9,49.7,55.7,57.3,56.6,51.5,51.5
2018-04-29 08:32:00,865.347,-42.503,6.0,393.0,393.0,396.0,11213414.0,42578.0,174302.0,919593.0,1696.55858,13.09647,51.5,36.5,44.4,0.9940000000000001,49.986000000000004,0.02992,1703.84203,4859.48438,36.0,204.44352,6.85221,7.08811,7.5076100000000014,5.62453,5.0,884.67656,1061.1643800000004,503.03456,51.9,56.7,54.7,56.3,55.6,50.5,51.5
2018-04-29 08:37:00,589.511,-44.295,6.0,391.0,391.0,395.0,11213472.0,42578.0,174303.0,919597.0,1515.44903,11.67177,52.5,35.5,44.4,0.9940000000000001,49.986000000000004,0.00997,1523.7531,3811.82324,34.0,180.52013,5.42725,5.89211,6.28075,6.27809,5.0,620.56475,633.26644,628.87144,54.9,62.7,55.7,57.3,56.6,51.5,50.5
2018-04-29 08:42:00,1386.7279999999998,-19.88,6.0,394.0,394.0,398.0,11213522.0,42578.0,174304.0,919601.0,1760.9553399999998,13.412629999999998,52.5,35.5,43.4,0.996,49.986000000000004,0.01995,1750.86528,7638.259279999998,36.0,187.04469,8.81521,8.90905,8.06553,6.609189999999999,5.0,1418.18925,955.48681,643.3426900000002,55.9,62.7,55.7,57.3,56.6,52.5,51.5
2018-04-29 08:47:00,812.2489999999999,-76.14399999999999,6.0,393.0,394.0,399.0,11213637.0,42578.0,174305.0,919603.0,1668.43461,12.79232,53.5,35.5,43.4,0.996,49.986000000000004,0.03989,1665.82335,4621.17529,38.0,217.49265,7.398160000000002,6.74119,6.997319999999998,7.596210000000001,5.0,820.20262,1010.66475,1091.39462,59.9,68.7,58.7,60.5,60.6,52.5,52.5
2018-04-29 08:52:00,1218.138,-23.419,6.0,395.0,396.0,400.0,11213731.0,42578.0,174305.0,919606.0,1731.13563,13.33059,54.5,35.5,43.4,0.996,49.986000000000004,0.00997,1740.8605,6758.088870000001,41.0,210.96809,7.815760000000001,8.38689,8.3826,7.78165,5.0,1331.30725,1360.71075,1160.92188,61.9,69.7,59.7,62.5,61.6,53.5,52.5
2018-04-29 09:02:00,1012.633,-45.83,6.0,396.0,395.0,401.0,11213882.0,42578.0,174306.0,919612.0,1760.8202,13.41463,55.5,35.5,43.4,0.998,49.986000000000004,0.03989,1750.86528,5795.859860000001,38.0,226.19207000000003,7.8535,8.32023,8.19913,7.6794,10.0,1071.7078800000004,1117.19825,948.25375,61.9,69.7,60.7,62.5,62.6,55.5,54.5
2018-04-29 09:07:00,1971.6989999999998,10.573,6.0,395.0,396.0,400.0,11213984.0,42578.0,174306.0,919615.0,1744.4472,13.37661,56.5,35.5,43.4,0.998,49.986000000000004,0.18949,1746.86325,11153.32031,46.0,230.54177,9.96769,10.22574,9.66088,8.21096,5.0,2023.88,1774.21162,1220.99438,62.9,70.7,61.7,64.5,63.6,55.5,55.5
2018-04-29 09:12:00,839.671,-57.717,6.0,392.0,392.0,398.0,11214115.0,42578.0,174306.0,919617.0,1710.3952600000002,13.09247,57.5,35.5,44.4,0.996,49.986000000000004,0.02992,1713.8471,4965.1499,41.0,230.54177,6.43944,6.8189899999999986,6.69959,8.32816,5.0,855.41631,977.063,1397.29888,64.9,72.7,66.0,68.5,68.7,56.5,55.5
2018-04-29 09:17:00,1319.011,-32.132,6.0,394.0,395.0,400.0,11214248.0,42578.0,174308.0,919620.0,1745.07741,13.3606,58.5,35.5,44.4,0.998,49.986000000000004,0.03989,1745.86289,7458.40381,48.0,243.59098,7.80007,7.97071,9.10493,8.85643,5.0,1398.8265,1799.1715,1595.18575,64.9,73.7,69.0,71.7,70.8,57.5,56.5
2018-04-29 09:22:00,1814.703,-48.341,6.0,393.0,393.0,399.0,11214412.0,42578.0,174308.0,919621.0,1737.64891,13.3486,59.5,35.5,44.4,0.9990000000000001,49.986000000000004,0.04987,1738.8594899999996,9892.08008,53.0,243.59098,9.36483,9.69832,9.78736,9.46818,16.0,1910.89338,2001.43838,1852.62575,65.9,73.7,74.1,76.7,76.8,58.5,57.5
2018-04-29 09:27:00,1726.41,-16.799,6.0,392.0,393.0,398.0,11214566.0,42578.0,174309.0,919623.0,1735.41275,13.36461,59.5,35.5,45.4,0.9990000000000001,49.986000000000004,0.00997,1745.86289,9860.60547,54.0,245.76585,8.7855,9.21197,9.94574,10.05881,5.0,1858.44375,2022.74475,1923.25912,65.9,73.7,77.1,80.8,80.8,59.5,58.5
2018-04-29 15:08:00,1689.406,-12.251,6.0,395.0,395.0,400.0,11215667.0,42596.0,174401.0,919720.0,1738.03902,13.31858,55.5,37.5,38.4,0.996,49.986000000000004,0.03989,1741.86101,9739.20215,51.0,258.81506,9.37544,9.6017,9.43942,9.28306,5.0,1808.48962,1785.66962,1326.4455,63.9,71.8,61.3,62.9,62.7,53.5,52.5
2018-04-29 15:17:00,2020.4589999999998,11.764000000000001,6.0,397.0,397.0,401.0,11215929.0,42596.0,174401.0,919725.0,1747.49376,13.390620000000002,57.5,38.5,41.4,0.996,49.986000000000004,5.84436,1749.86477,11270.22656,53.0,263.16479,11.13308,10.39265,9.56763,9.36174,5.0,2041.213,1872.45938,1691.38188,65.9,73.8,69.4,73.1,71.8,55.5,53.5
2018-04-29 15:22:00,828.31,-77.342,6.0,391.0,391.0,395.0,11216051.0,42596.0,174401.0,919727.0,1707.649,13.06246,57.5,38.5,42.4,0.993,49.986000000000004,0.02992,1704.84254,4852.73975,46.0,256.64019,6.1794,6.11521,7.4909,9.02653,3.0,875.4458099999998,1144.5685,1557.96675,65.9,73.8,71.5,75.1,74.8,57.5,55.5
2018-04-29 15:27:00,770.949,-51.038999999999994,6.0,391.0,390.0,395.0,11216128.0,42596.0,174402.0,919731.0,1672.62164,12.81633,58.5,38.5,43.4,0.993,49.986000000000004,0.02992,1669.82538,4743.70166,42.0,252.29045,7.08168,7.50172,7.26075,7.99447,5.0,823.38456,880.9051199999999,1180.51212,65.9,73.8,70.5,73.1,72.8,57.5,57.5
2018-04-29 15:32:00,529.664,138.233,6.0,394.0,394.0,398.0,11216200.0,42596.0,174404.0,919734.0,1463.13314,11.1375,58.5,39.5,43.4,0.966,49.986000000000004,0.02992,1453.71849,3639.83569,42.0,252.29045,5.45695,5.48182,6.10005,7.46002,5.0,541.37913,773.38488,1029.2060000000001,63.9,71.8,69.5,72.1,71.8,58.5,57.5
2018-04-29 15:42:00,1184.501,187.50900000000001,6.0,394.0,394.0,398.0,11216355.0,42596.0,174408.0,919741.0,1758.41901,13.46666,58.5,39.5,45.4,0.977,49.986000000000004,0.50864,1762.87122,6460.20264,42.0,269.6894,8.46044,8.14494,7.347469999999999,7.42737,5.0,985.48312,724.745,996.44625,63.9,71.8,69.5,72.1,71.8,58.5,58.5
2018-04-29 16:02:00,1293.6860000000001,184.25599999999997,6.0,395.0,395.0,398.0,11216681.0,42596.0,174414.0,919753.0,1741.19055,13.41063,59.5,39.5,47.4,0.985,49.986000000000004,0.00997,1748.86427,6964.92334,43.0,274.03913,8.9567,8.57042,7.77258,7.41339,5.0,1267.26475,996.17594,958.4195,64.9,71.8,68.5,71.1,70.8,59.5,59.5
2018-04-29 16:08:00,735.487,-53.451,6.0,391.0,391.0,394.0,11216762.0,42596.0,174418.0,919757.0,1633.91763,12.51619,59.5,40.5,47.4,0.9990000000000001,49.986000000000004,0.00997,1633.80742,4448.06396,40.0,265.33966000000004,6.8118,6.63312,6.8144399999999985,7.062810000000002,5.0,758.6875,622.50875,811.37662,63.9,71.8,68.5,70.1,70.8,59.5,59.5
2018-04-29 16:18:00,451.17699999999996,-72.755,6.0,390.0,390.0,393.0,11216929.0,42596.0,174424.0,919762.0,1357.09076,10.41915,60.5,40.5,48.4,0.9840000000000001,49.986000000000004,0.39893,1363.67387,3221.67041,41.0,256.64019,5.2960400000000005,5.10365,5.25408,7.24765,5.0,433.34722,514.61694,995.05794,64.9,72.8,68.5,71.2,70.8,59.5,59.5
2018-04-29 16:28:00,775.2280000000001,-72.258,6.0,391.0,390.0,394.0,11217061.0,42596.0,174429.0,919769.0,1661.36619,12.82234,60.5,40.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1669.82538,4647.0293,41.0,269.6894,7.906110000000001,8.12535,7.1428699999999985,7.05258,5.0,822.53962,931.62225,876.1676199999998,63.9,70.8,66.5,69.2,68.8,60.5,60.5
2018-04-29 16:33:00,421.69699999999995,-69.961,6.0,388.0,388.0,390.0,11217133.0,42596.0,174430.0,919773.0,1367.46087,10.48718,60.5,40.5,48.4,0.987,49.986000000000004,0.03989,1368.67641,3072.16528,40.0,276.214,5.99575,6.32339,6.2294800000000015,7.06186,5.0,447.19316,603.03862,871.41819,64.9,71.8,66.5,69.2,68.8,60.5,60.5
2018-04-29 16:43:00,1155.17,308.288,6.0,393.0,393.0,395.0,11217255.0,42596.0,174438.0,919780.0,1737.75387,13.384620000000002,60.5,40.5,48.4,0.9640000000000001,49.986000000000004,0.02992,1746.86325,6228.6377,43.0,258.81506,8.364310000000001,8.23514,7.86631,7.11482,5.0,1179.60425,1153.06062,861.0215,63.9,70.8,65.5,67.2,67.8,60.5,60.5
2018-04-29 16:48:00,211.778,269.64099999999996,6.0,391.0,390.0,393.0,11217313.0,42596.0,174444.0,919784.0,1136.01647,8.66228,60.5,40.5,48.4,0.8,49.986000000000004,0.02992,1127.55728,2018.88354,38.0,252.29045,4.9854699999999985,4.13623,3.970180000000001,6.12219,5.0,232.54772000000003,235.34631,700.89144,63.9,70.8,66.5,68.2,67.8,60.5,60.5
2018-04-29 16:53:00,290.108,-69.281,6.0,389.0,388.0,390.0,11217362.0,42596.0,174447.0,919788.0,1215.39073,9.34662,60.5,40.5,48.4,0.961,49.986000000000004,0.03989,1219.60283,2477.51636,38.0,241.41611,4.67994,4.96641,4.91643,6.1042,5.0,317.51116,370.51897,628.92288,62.9,68.8,65.4,67.2,66.8,60.5,60.5
2018-04-29 16:58:00,454.855,-68.815,6.0,389.0,389.0,390.0,11217397.0,42596.0,174451.0,919791.0,1404.04899,10.74731,59.5,40.5,48.4,0.99,49.986000000000004,-0.02992,1404.69437,3282.37207,37.0,241.41611,6.59545,6.40299,6.102119999999998,5.98843,5.0,479.6425,412.11228,519.66031,60.9,65.8,63.4,65.2,65.8,60.5,60.5
2018-04-29 17:03:00,537.239,-5.087,6.0,390.0,389.0,391.0,11217437.0,42596.0,174455.0,919794.0,1487.05506,11.39563,59.5,40.5,48.4,0.992,49.986000000000004,-0.02992,1485.73427,3683.67554,38.0,258.81506,6.28733,6.99603,6.4497800000000005,6.1685300000000005,5.0,564.96475,522.55666,517.82253,60.9,65.8,62.4,64.2,64.8,59.5,60.5
2018-04-29 17:08:00,283.61400000000003,-61.25,6.0,389.0,388.0,390.0,11217461.0,42596.0,174460.0,919798.0,1211.24868,9.3106,58.5,40.5,48.4,0.975,49.986000000000004,0.01995,1217.60182,2488.75732,37.0,258.81506,4.65067,4.8783,5.12911,5.3434599999999985,5.0,313.221,291.19691,373.45153,58.9,62.8,61.4,63.2,63.8,59.5,59.5
2018-04-29 17:13:00,247.35,-81.858,6.0,387.0,386.0,388.0,11217487.0,42596.0,174467.0,919803.0,1172.1243,8.94842,58.5,40.5,48.4,0.948,49.986000000000004,0.02992,1164.5756,2254.94458,37.0,258.81506,4.58559,4.80507,4.88774,5.1739,5.0,279.13384,276.98072,342.21078,58.9,62.8,60.4,62.2,62.8,58.5,59.5
2018-04-29 17:18:00,470.773,-57.94,6.0,389.0,388.0,390.0,11217512.0,42596.0,174472.0,919808.0,1409.16655,10.89138,57.5,39.5,48.4,0.988,49.986000000000004,0.01995,1416.70016,3356.5625,38.0,258.81506,6.10508,5.32731,6.0423800000000005,5.25932,5.0,506.23188,525.55581,354.03812,57.9,60.8,59.4,61.2,60.8,58.5,58.5
2018-04-29 17:23:00,290.172,190.09,6.0,391.0,391.0,393.0,11217536.0,42596.0,174477.0,919811.0,1227.09643,9.32661,57.5,39.5,47.4,0.8240000000000001,49.986000000000004,-0.01995,1219.60283,2456.15845,37.0,267.51453,4.80936,4.948180000000002,4.97682,5.10907,3.0,316.1615,342.54156,340.76947,56.9,61.8,58.4,60.2,60.8,57.5,58.5
2018-04-29 17:28:00,389.986,252.808,6.0,393.0,393.0,395.0,11217572.0,42596.0,174481.0,919815.0,1332.4787,10.17103,57.5,39.5,47.4,0.836,49.986000000000004,-0.00997,1322.65367,2908.04688,38.0,267.51453,5.47147,4.79419,5.47916,5.55546,5.0,422.53831,602.69138,441.45384,56.9,61.8,58.4,60.2,59.8,57.5,57.5
2018-04-29 17:33:00,311.241,-55.221000000000004,6.0,388.0,387.0,388.0,11217609.0,42596.0,174484.0,919819.0,1240.1979199999996,9.52271,57.5,39.5,47.4,0.9740000000000001,49.986000000000004,0.00997,1239.61261,2573.06494,37.0,256.64019,4.83976,4.86324,5.23917,5.7084800000000016,5.0,336.02191,377.48288,448.01912,57.9,63.8,58.4,59.2,59.8,57.5,57.5
2018-04-29 17:38:00,217.795,-58.111000000000004,6.0,388.0,388.0,389.0,11217630.0,42596.0,174492.0,919822.0,1127.20711,8.61626,57.5,38.5,46.4,0.958,49.986000000000004,0.01995,1119.55337,2089.7019,37.0,256.64019,4.297630000000002,4.3227,4.78676,5.25767,5.0,249.95112000000003,291.48975,343.73738,56.9,61.8,57.4,59.2,58.8,57.5,57.5
2018-04-29 17:43:00,125.54899999999999,-75.547,6.0,388.0,388.0,389.0,11217639.0,42596.0,174499.0,919827.0,1098.4828699999996,8.41416,56.5,38.5,46.4,0.865,49.986000000000004,0.04987,1099.54344,1309.57642,36.0,243.59098,3.22162,3.4839900000000004,4.15482,4.37516,5.0,159.05569,191.99366,216.84305,54.9,58.8,56.4,58.2,57.8,57.5,57.5
2018-04-29 17:48:00,262.35,-68.751,6.0,389.0,389.0,390.0,11217653.0,42596.0,174503.0,919831.0,1199.88805,9.16253,55.5,38.5,46.4,0.9670000000000001,49.986000000000004,0.02992,1191.58892,2320.14258,36.0,243.59098,4.29602,4.44785,5.03616,4.40789,5.0,298.22875,279.48966,212.59378,53.9,57.8,55.4,57.2,56.8,56.5,57.5
2018-04-29 17:53:00,264.747,-63.908,6.0,388.0,388.0,389.0,11217687.0,42596.0,174507.0,919835.0,1183.43989,9.14052,55.5,38.5,46.4,0.973,49.986000000000004,0.02992,1189.58798,2372.9751,37.0,234.89151,4.37301,4.50087,4.9778699999999985,5.25938,5.0,295.54306,343.58138,347.23838,54.9,59.8,55.4,57.2,56.8,55.5,56.5
2018-04-29 17:58:00,90.44200000000001,347.83,6.0,392.0,392.0,393.0,11217700.0,42596.0,174513.0,919839.0,1104.6059699999996,8.44017,55.5,38.5,45.4,0.24100000000000002,49.986000000000004,-0.00997,1103.5454,1028.55151,36.0,234.89151,3.27783,3.11343,3.29926,4.43728,5.0,110.57127,116.1463,238.66933,54.9,58.8,55.4,57.2,56.8,55.5,55.5
2018-04-29 18:03:00,243.13400000000001,92.105,6.0,393.0,389.0,392.0,11217704.0,42596.0,174520.0,919843.0,1138.14752,8.73632,54.5,37.5,45.4,0.9940000000000001,49.986000000000004,0.02992,1139.56322,2178.50586,36.0,234.89151,4.63445,5.18955,5.01489,3.76044,5.0,258.77558,187.94406,138.30106,52.9,54.8,54.4,56.2,55.8,55.5,55.5
2018-04-29 18:08:00,327.577,-59.51,6.0,389.0,388.0,390.0,11217732.0,42596.0,174525.0,919847.0,1269.04221,9.72481,54.5,37.5,45.4,0.986,49.986000000000004,0.02992,1270.62803,2664.11694,36.0,256.64019,5.6878400000000005,5.5178699999999985,5.268669999999998,4.89013,5.0,357.33769,383.45053,286.06603,53.9,56.8,54.4,56.2,55.8,54.5,55.5
2018-04-29 18:13:00,500.38300000000004,-49.873999999999995,6.0,389.0,388.0,389.0,11217775.0,42596.0,174528.0,919853.0,1453.5883,11.14551,54.5,37.5,44.4,0.996,49.986000000000004,0.02992,1451.71762,3500.44727,38.0,256.64019,6.01232,5.79711,5.99159,5.74536,5.0,539.01525,590.26688,461.84953,55.9,60.8,54.4,55.2,55.8,54.5,54.5
2018-04-29 18:18:00,230.924,-157.225,6.0,386.0,385.0,386.0,11217803.0,42596.0,174532.0,919859.0,1134.0355,8.75433,54.5,37.5,44.4,0.812,49.986000000000004,0.02992,1139.56322,2126.79712,36.0,256.64019,4.51382,4.54713,4.95925,5.39901,5.0,260.82355,273.661,383.55788,55.9,60.8,54.4,55.2,55.8,54.5,54.5
2018-04-29 18:23:00,61.08,77.818,6.0,391.0,390.0,391.0,11217819.0,42596.0,174538.0,919865.0,1101.16929,8.442169999999999,54.5,37.5,44.4,0.764,49.986000000000004,0.01995,1100.54395,808.22791,36.0,256.64019,3.65796,3.80081,3.55471,4.78268,5.0,88.30198,101.9143,270.23287,54.9,58.8,54.4,55.2,55.8,54.5,54.5
2018-04-29 18:28:00,78.945,215.203,6.0,389.0,388.0,389.0,11217835.0,42596.0,174545.0,919870.0,1094.50599,8.41416,54.5,37.5,44.4,0.8809999999999999,49.986000000000004,0.01995,1100.54395,828.46173,35.0,252.29045,3.39647,3.86266,4.19466,4.6603900000000005,5.0,109.02321,153.91195,233.82895,54.9,56.8,53.4,55.2,54.8,54.5,54.5
2018-04-29 18:33:00,112.738,-69.82600000000001,6.0,388.0,387.0,388.0,11217845.0,42596.0,174551.0,919875.0,1093.6504699999996,8.40816,53.5,36.5,43.4,0.821,49.986000000000004,0.00997,1099.54344,1190.42188,35.0,252.29045,3.56881,4.1569699999999985,4.82105,4.41891,5.0,148.304,215.79086,191.19441,52.9,55.8,53.4,54.2,53.8,54.5,54.5
2018-04-29 18:38:00,192.834,-77.8,6.0,387.0,387.0,388.0,11217861.0,42596.0,174557.0,919879.0,1101.09421,8.43817,53.5,36.5,43.4,0.9329999999999999,49.986000000000004,-0.00997,1100.54395,1953.68591,36.0,256.64019,5.14202,5.11048,4.69632,4.55451,5.0,225.75481,221.23438,211.62067,52.9,55.8,52.4,54.2,53.8,53.5,54.5
2018-04-29 18:43:00,37.631,370.005,6.0,389.0,390.0,391.0,11217872.0,42596.0,174562.0,919885.0,1098.3629,8.42416,53.5,36.5,43.4,0.397,49.986000000000004,0.04987,1096.54192,655.35028,35.0,256.64019,3.88738,3.20062,3.45834,4.2219,5.0,77.89010999999998,103.87362,177.28239,52.9,54.8,52.4,54.2,53.8,53.5,53.5
2018-04-29 18:53:00,94.25,-86.24799999999999,6.0,388.0,387.0,388.0,11217885.0,42596.0,174575.0,919895.0,1099.45838,8.426160000000001,52.5,36.5,42.4,0.733,49.986000000000004,-0.01995,1100.54395,1060.0263699999996,35.0,217.49265,4.69209,4.7267199999999985,4.39341,3.89068,5.0,120.78065,112.98534,111.40556,51.9,52.8,51.4,53.2,52.8,52.5,53.5
2018-04-29 18:58:00,145.44,-69.571,6.0,388.0,387.0,388.0,11217894.0,42596.0,174582.0,919899.0,1101.6344800000004,8.42216,52.5,36.5,42.4,0.895,49.986000000000004,0.02992,1100.54395,1535.52063,35.0,234.89151,4.59868,4.87079,4.37556,3.89409,5.0,177.11768999999995,173.54358,127.78746,50.9,51.8,51.4,52.2,52.8,52.5,52.5
2018-04-29 19:03:00,48.523999999999994,216.19,6.0,390.0,391.0,393.0,11217900.0,42596.0,174587.0,919903.0,1106.3168,8.42216,52.5,35.5,42.4,0.066,49.986000000000004,0.0,1100.54395,590.15247,35.0,219.6675,2.95953,3.04903,3.4419699999999995,3.76208,5.0,77.47143,81.89856999999998,111.97759,50.9,51.8,50.4,52.2,51.8,52.5,52.5
2018-04-29 19:08:00,-3.1010000000000004,-86.62799999999999,6.0,387.0,386.0,388.0,11217904.0,42596.0,174592.0,919908.0,1101.40939,8.42216,51.5,35.5,42.4,0.013999999999999999,49.986000000000004,0.0,1099.54344,230.44051,34.0,219.6675,2.10858,2.39103,2.6447700000000003,3.32347,5.0,27.7444,43.25159,83.89558000000002,50.9,50.8,50.4,52.2,51.8,52.5,52.5
2018-04-29 19:13:00,-7.132000000000001,297.697,6.0,393.0,393.0,394.0,11217904.0,42597.0,174598.0,919913.0,1095.45147,8.42817,51.5,35.5,42.4,0.008,49.986000000000004,0.0,1100.54395,249.5502,35.0,230.54177,2.25657,2.60113,2.6226700000000003,2.93572,11.0,32.43311,31.08565,47.80402,50.9,49.8,50.4,52.2,51.8,51.5,52.5
2018-04-29 19:18:00,78.566,-82.49600000000001,6.0,388.0,387.0,388.0,11217905.0,42598.0,174605.0,919918.0,1122.65985,8.51821,51.5,35.5,41.4,0.711,49.986000000000004,0.0,1115.55141,907.14874,35.0,245.76585,4.43434,3.94532,2.61445,2.6901,5.0,107.13298,59.29006999999999,32.67473,49.9,48.8,50.4,51.2,50.8,51.5,51.5
2018-04-29 19:23:00,82.975,-82.669,6.0,387.0,387.0,388.0,11217911.0,42598.0,174612.0,919922.0,1095.18133,8.42817,50.5,35.5,41.4,0.69,49.986000000000004,0.0,1099.54344,924.01019,34.0,245.76585,3.08896,3.62462,3.84799,3.26215,5.0,106.49303,121.68573,76.41962,49.9,48.8,49.4,51.2,50.8,51.5,51.5
2018-04-29 19:28:00,244.46200000000002,-83.764,6.0,386.0,386.0,387.0,11217925.0,42598.0,174619.0,919926.0,1152.46462,8.85638,50.5,35.5,41.4,0.937,49.986000000000004,0.02992,1158.57263,2235.83496,36.0,254.46532,5.73238,5.68631,4.71515,4.00734,5.0,264.5935,238.58084,155.13894,49.9,49.8,49.4,51.2,50.8,50.5,51.5
2018-04-29 19:33:00,105.535,-92.39200000000001,6.0,386.0,385.0,386.0,11217941.0,42598.0,174624.0,919932.0,1107.81756,8.42416,50.5,35.5,41.4,0.7390000000000001,49.986000000000004,0.02992,1101.54446,1149.95435,34.0,254.46532,3.5026,3.76753,3.86516,4.21497,5.0,132.38456000000002,145.57845,184.51634,49.9,50.8,49.4,51.2,50.8,50.5,50.5
2018-04-29 19:38:00,141.808,215.977,6.0,388.0,389.0,388.0,11217954.0,42598.0,174631.0,919937.0,1094.47596,8.43017,50.5,34.5,40.4,0.9470000000000001,49.986000000000004,0.02992,1098.54294,1497.30127,34.0,254.46532,4.06893,4.10041,4.40157,4.2942,5.0,169.58897,186.83012,184.48011,49.9,50.8,49.4,51.2,50.8,50.5,50.5
2018-04-29 19:43:00,49.278,-86.586,6.0,386.0,386.0,387.0,11217962.0,42598.0,174638.0,919942.0,1099.92365,8.43017,50.5,34.5,40.4,0.47100000000000003,49.986000000000004,0.04987,1101.54446,720.5481,35.0,258.81506,3.01943,3.09313,3.4776,4.0137,5.0,79.67368,93.9885,148.00798,49.9,50.8,49.4,51.2,50.8,50.5,50.5
2018-04-29 19:48:00,36.512,-92.904,6.0,386.0,385.0,386.0,11217966.0,42598.0,174646.0,919947.0,1098.07774,8.43217,50.5,34.5,40.4,0.382,49.986000000000004,0.0,1099.54344,526.0788,34.0,258.81506,3.3773800000000005,3.05021,3.0731900000000003,3.49896,5.0,66.01364000000001,69.00745,99.67455,49.9,49.8,49.4,51.2,50.8,50.5,50.5
2018-04-29 19:53:00,31.315,417.92699999999996,6.0,392.0,392.0,394.0,11217968.0,42598.0,174654.0,919952.0,1098.87314,8.43817,50.5,34.5,40.4,0.067,49.986000000000004,0.0,1100.54395,495.7281200000001,35.0,258.81506,3.34279,2.98179,2.65242,2.95496,5.0,59.11745,51.27471,68.98948,49.9,48.8,49.4,51.2,50.8,50.5,50.5
2018-04-29 19:58:00,11.53,-79.914,6.0,387.0,387.0,387.0,11217970.0,42598.0,174662.0,919956.0,1098.15275,8.42416,50.5,34.5,40.4,0.16,49.986000000000004,0.00997,1100.54395,320.3685,35.0,258.81506,2.44656,2.54153,2.87239,2.92672,5.0,44.97299,46.92927,55.2412,49.9,48.8,49.4,50.2,49.8,50.5,50.5
2018-04-29 20:03:00,27.517,-79.515,6.0,386.0,386.0,386.0,11217974.0,42598.0,174669.0,919961.0,1101.7545300000004,8.42416,50.5,34.5,40.4,0.314,49.986000000000004,0.03989,1100.54395,475.49432,34.0,258.81506,2.83583,2.90265,3.01969,3.06086,5.0,53.36373,57.24025,65.58115,48.9,48.8,49.4,50.2,49.8,50.5,50.5
2018-04-29 20:08:00,13.549000000000001,204.34799999999998,6.0,391.0,391.0,392.0,11217976.0,42598.0,174676.0,919966.0,1108.2377800000004,8.42416,50.5,34.5,40.4,0.134,49.986000000000004,0.03989,1101.54446,391.1868,34.0,247.94072000000003,3.36532,3.51738,3.41824,3.15186,5.0,47.17231,65.55057,61.73022,48.9,48.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 20:13:00,-3.085,79.234,6.0,388.0,387.0,388.0,11217976.0,42599.0,174684.0,919970.0,1100.7791,8.43017,49.5,34.5,39.4,0.887,49.986000000000004,0.03989,1102.54489,358.58789,36.0,247.94072000000003,2.2299900000000004,2.4554,2.58909,2.74572,5.0,19.26877,18.02137,33.70718,48.9,47.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 20:18:00,19.963,-91.535,6.0,387.0,387.0,388.0,11217977.0,42599.0,174689.0,919974.0,1095.00122,8.426160000000001,49.5,34.5,39.4,0.19399999999999998,49.986000000000004,0.03989,1099.54344,391.1868,34.0,247.94072000000003,3.22621,2.87948,3.0073,2.89174,5.0,47.10732,40.92481,38.58834,48.9,47.8,48.4,50.2,49.8,49.5,50.5
2018-04-29 20:23:00,99.891,-74.921,6.0,387.0,386.0,387.0,11217984.0,42599.0,174696.0,919979.0,1094.52094,8.42416,49.5,34.5,39.4,0.772,49.986000000000004,0.02992,1099.54344,1072.3913599999996,34.0,247.94072000000003,3.93368,3.96355,3.85606,3.40111,5.0,130.72931,145.31716,87.15841,48.9,49.8,48.4,50.2,49.8,49.5,49.5
2018-04-29 20:28:00,112.27799999999999,-70.37,6.0,388.0,388.0,388.0,11217992.0,42599.0,174702.0,919983.0,1099.41333,8.41816,49.5,34.5,39.4,0.868,49.986000000000004,-0.00997,1097.54243,1104.99036,33.0,247.94072000000003,4.36796,4.28682,4.1193300000000015,3.5441800000000003,5.0,142.74083000000005,143.92762,107.25144,48.9,50.8,48.4,50.2,49.8,49.5,49.5
2018-04-29 20:33:00,95.06,318.362,6.0,391.0,392.0,392.0,11218001.0,42599.0,174707.0,919988.0,1100.0437,8.42416,49.5,34.5,39.4,0.623,49.986000000000004,-0.04987,1099.54344,828.46173,34.0,247.94072000000003,3.15836,3.1795400000000003,4.56136,3.94203,5.0,125.05781,205.55577,137.8985,48.9,51.8,48.4,50.2,49.8,49.5,49.5
2018-04-29 20:38:00,146.424,-44.187,6.0,387.0,387.0,388.0,11218014.0,42599.0,174713.0,919992.0,1108.91305,8.44017,49.5,33.5,39.4,0.836,49.986000000000004,-0.04987,1102.54489,1483.81201,35.0,247.94072000000003,3.7955,4.198169999999998,4.2624,4.1916,5.0,158.00077,156.7912,160.12447,49.9,53.8,48.4,50.2,49.8,49.5,49.5
2018-04-29 20:43:00,52.413000000000004,-79.237,6.0,386.0,386.0,387.0,11218022.0,42599.0,174719.0,919996.0,1094.73108,8.42817,50.5,33.5,39.4,0.5479999999999999,49.986000000000004,-0.01995,1099.54344,667.7153900000002,34.0,247.94072000000003,3.50591,3.00871,3.08261,3.80592,5.0,77.81278,81.3411,130.77635,49.9,53.8,48.4,50.2,49.8,49.5,49.5
2018-04-29 20:48:00,19.276,-80.192,6.0,387.0,386.0,388.0,11218024.0,42599.0,174724.0,920001.0,1096.36691,8.42416,50.5,33.5,39.4,0.299,49.986000000000004,-0.01995,1101.54446,404.67599,34.0,247.94072000000003,2.33688,2.6819900000000003,2.718,3.18536,5.0,41.76601,38.63021,79.3549,49.9,52.8,48.4,50.2,49.8,50.5,49.5
2018-04-29 20:53:00,31.82,-76.389,6.0,389.0,387.0,388.0,11218025.0,42599.0,174730.0,920005.0,1100.79404,8.426160000000001,50.5,33.5,39.4,0.365,49.986000000000004,-0.01995,1099.54344,500.22452,33.0,247.94072000000003,3.9498,3.73009,3.05,3.00414,5.0,60.81182,53.54707,54.41426,49.9,51.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 20:58:00,0.9640000000000001,233.921,6.0,393.0,393.0,394.0,11218026.0,42599.0,174736.0,920010.0,1098.57297,8.41816,50.5,33.5,39.4,0.061,49.986000000000004,-0.01995,1100.54395,147.2571,34.0,247.94072000000003,3.26267,3.0363,2.80877,2.87733,5.0,32.2514,40.09161,43.35189,49.9,51.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 21:03:00,6.659,-87.265,6.0,386.0,387.0,388.0,11218027.0,42599.0,174742.0,920014.0,1107.69744,8.436169999999999,50.5,33.5,39.4,0.061,49.986000000000004,-0.01995,1100.54395,263.0394,34.0,247.94072000000003,2.81053,2.75601,2.67307,2.74488,5.0,27.01287,29.06877,39.73361,49.9,51.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 21:08:00,47.911,-76.649,6.0,388.0,387.0,388.0,11218029.0,42600.0,174747.0,920019.0,1094.41597,8.43817,50.5,33.5,39.4,0.57,49.986000000000004,-0.01995,1100.54395,636.2406,34.0,243.59098,3.16926,3.0468900000000003,3.31883,2.99735,5.0,75.38699,64.84383000000001,42.92636,49.9,51.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 21:13:00,56.098,-78.464,6.0,388.0,387.0,388.0,11218036.0,42600.0,174753.0,920023.0,1106.97713,8.41816,50.5,33.5,39.4,0.528,49.986000000000004,0.03989,1100.54395,680.08051,33.0,243.59098,2.38198,2.9506900000000003,3.59762,3.42386,5.0,80.87319000000002,114.00582,85.43111999999998,49.9,51.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 21:18:00,133.887,106.581,6.0,392.0,392.0,393.0,11218045.0,42600.0,174757.0,920027.0,1095.21129,8.44417,50.5,33.5,39.4,0.53,49.986000000000004,0.02992,1100.54395,1302.83191,33.0,250.11559,3.9771,4.01052,4.1265800000000015,3.75308,5.0,151.25553,161.02652,120.63845,49.9,52.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 21:23:00,200.097,385.185,6.0,392.0,393.0,393.0,11218059.0,42600.0,174764.0,920030.0,1111.50937,8.48219,50.5,33.5,39.4,0.542,49.986000000000004,-0.00997,1103.5454,2081.83325,35.0,250.11559,4.67815,4.86538,5.03589,4.19237,5.0,235.87752000000003,247.67297,172.42444,50.9,53.8,48.4,50.2,49.8,50.5,50.5
2018-04-29 21:28:00,296.309,-75.60300000000001,6.0,388.0,388.0,388.0,11218077.0,42600.0,174771.0,920034.0,1221.9339699999996,9.36463,51.5,33.5,39.4,0.955,49.986000000000004,-0.00997,1223.60478,2512.36353,35.0,254.46532,5.99472,6.30321,5.32894,4.60315,5.0,310.78138,278.89422,225.46175,51.9,55.8,49.4,50.2,49.8,50.5,50.5
2018-04-29 21:33:00,229.452,-74.852,6.0,388.0,387.0,388.0,11218101.0,42600.0,174776.0,920038.0,1131.21416,8.6923,51.5,33.5,39.4,0.937,49.986000000000004,-0.00997,1135.56126,2135.79004,35.0,254.46532,4.35797,4.34492,4.62362,4.83446,5.0,253.60242,256.89497,271.48081,52.9,57.8,49.4,51.2,50.8,51.5,50.5
2018-04-29 21:38:00,279.738,-57.265,6.0,388.0,388.0,390.0,11218123.0,42600.0,174782.0,920042.0,1207.46678,9.24857,52.5,33.5,39.4,0.981,49.986000000000004,-0.00997,1209.5978300000004,2429.1801800000007,34.0,254.46532,5.37369,5.69233,5.3074900000000005,4.99423,5.0,306.47534,302.90609,283.45472,52.9,58.8,49.4,51.2,50.8,51.5,51.5
2018-04-29 21:43:00,285.258,-60.373000000000005,6.0,389.0,389.0,390.0,11218146.0,42600.0,174787.0,920047.0,1208.80244,9.31861,52.5,33.5,39.4,0.982,49.986000000000004,-0.00997,1215.6008,2447.16577,34.0,254.46532,4.9809800000000015,5.0183300000000015,5.28166,5.07379,5.0,314.7520600000001,299.45772,295.75178,53.9,58.8,50.4,51.2,50.8,52.5,51.5
2018-04-29 21:48:00,266.188,-70.207,6.0,388.0,389.0,390.0,11218171.0,42600.0,174790.0,920051.0,1181.87921,8.99445,52.5,33.5,39.4,0.995,49.986000000000004,-0.00997,1174.5806,2262.81323,33.0,254.46532,5.15261,4.90934,4.87381,5.10767,5.0,285.03262,298.93853,307.58444,53.9,59.8,50.4,51.2,51.8,52.5,52.5
2018-04-29 21:53:00,214.666,318.443,6.0,393.0,393.0,394.0,11218190.0,42600.0,174799.0,920054.0,1109.37831,8.5022,53.5,33.5,39.4,0.542,49.986000000000004,-0.00997,1108.5479300000004,2049.23438,35.0,254.46532,4.906630000000002,5.02635,4.85481,4.9572,5.0,237.79598,246.49206,274.94278,54.9,59.8,50.4,52.2,51.8,52.5,52.5
2018-04-29 21:58:00,138.749,-64.893,6.0,388.0,388.0,389.0,11218209.0,42600.0,174807.0,920058.0,1102.15981,8.43417,53.5,33.5,39.4,0.975,49.986000000000004,-0.00997,1101.54446,1377.02258,35.0,260.98992000000004,3.97003,3.77936,4.30464,4.81825,5.0,164.63769,202.60834,256.57744,54.9,59.8,50.4,52.2,51.8,53.5,52.5
2018-04-29 22:03:00,166.88400000000001,-69.33800000000001,6.0,389.0,388.0,389.0,11218225.0,42600.0,174812.0,920062.0,1108.11766,8.42817,53.5,33.5,39.4,0.915,49.986000000000004,-0.00997,1100.54395,1677.15723,34.0,260.98992000000004,4.12675,4.1555300000000015,4.36757,4.54321,5.0,190.67698,198.97219,230.23052,54.9,59.8,50.4,52.2,51.8,53.5,53.5
