date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-29 22:08:00,177.044,-75.067,6.0,388.0,388.0,388.0,11218239.0,42600.0,174817.0,920067.0,1100.34386,8.44017,53.5,33.5,39.4,0.9129999999999999,49.986000000000004,-0.00997,1099.54344,1740.1068100000002,34.0,260.98992000000004,4.85156,4.73971,4.61846,4.4179900000000005,5.0,209.30492,204.21866,211.78002,54.9,58.8,50.4,52.2,51.8,53.5,53.5
2018-04-29 22:13:00,162.251,-87.171,6.0,387.0,386.0,387.0,11218254.0,42600.0,174823.0,920072.0,1099.17323,8.42817,53.5,33.5,39.4,0.866,49.986000000000004,-0.00997,1100.54395,1638.93774,33.0,260.98992000000004,3.79676,4.13508,4.19073,4.37197,5.0,191.36748,189.08723,203.39716,54.9,58.8,50.4,52.2,51.8,53.5,53.5
2018-04-29 22:18:00,123.464,-121.117,6.0,387.0,387.0,388.0,11218266.0,42600.0,174829.0,920077.0,1106.06168,8.416160000000001,53.5,33.5,39.4,0.684,49.986000000000004,0.00997,1099.54344,1235.38586,33.0,260.98992000000004,4.05795,4.1806,4.13745,4.16694,5.0,152.28019,163.83533,180.03197,54.9,58.8,50.4,52.2,51.8,53.5,53.5
2018-04-29 22:23:00,130.05200000000002,257.095,6.0,389.0,389.0,389.0,11218277.0,42600.0,174835.0,920083.0,1101.04916,8.42416,53.5,33.5,39.4,0.9079999999999999,49.986000000000004,0.00997,1099.54344,1360.16101,33.0,260.98992000000004,4.31415,4.2613900000000005,4.22972,4.1249699999999985,5.0,163.3288,159.82423,166.71102,53.9,58.8,50.4,52.2,51.8,53.5,53.5
2018-04-29 22:28:00,60.361000000000004,284.55400000000003,6.0,390.0,390.0,392.0,11218285.0,42600.0,174843.0,920087.0,1107.06715,8.43417,53.5,33.5,39.4,0.187,49.986000000000004,0.00997,1100.54395,680.08051,34.0,260.98992000000004,3.77433,3.80814,3.844430000000001,3.90956,5.0,89.97813000000002,104.91525,135.95684,53.9,57.8,50.4,52.2,51.8,53.5,53.5
2018-04-29 22:33:00,14.655999999999999,-87.10600000000001,6.0,386.0,386.0,386.0,11218289.0,42600.0,174851.0,920092.0,1105.80656,8.42416,53.5,33.5,39.4,0.14400000000000002,49.986000000000004,0.00997,1098.54294,347.34689,34.0,260.98992000000004,2.31491,2.09006,2.64235,3.42245,5.0,46.02425,47.04015,91.3608,53.9,56.8,50.4,51.2,50.8,53.5,53.5
2018-04-29 22:38:00,-23.753,-83.321,6.0,385.0,385.0,386.0,11218290.0,42600.0,174858.0,920096.0,1104.74104,8.41216,53.5,33.5,39.4,0.264,49.986000000000004,0.35904,1098.54294,5.6205,33.0,247.94072000000003,2.37171,2.30303,2.55717,3.09815,5.0,2.02353,12.15701,56.38632,52.9,55.8,50.4,51.2,50.8,53.5,53.5
2018-04-29 22:43:00,-0.6409999999999999,-87.492,6.0,385.0,385.0,385.0,11218290.0,42602.0,174862.0,920101.0,1102.47492,8.43417,53.5,33.5,39.4,0.024,49.986000000000004,0.0,1101.54446,197.8416,32.0,247.94072000000003,1.9665,2.18551,2.42836,2.69442,5.0,15.76557,3.21666,23.24983,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 22:48:00,-18.509,-84.07700000000001,6.0,387.0,386.0,386.0,11218290.0,42602.0,174871.0,920105.0,1094.56598,8.42416,53.5,33.5,39.4,0.221,49.986000000000004,0.0,1099.54344,30.3507,33.0,243.59098,2.34402,2.5845,2.73706,2.64603,5.0,7.91325,17.37445,21.07105,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 22:53:00,13.216,-78.46600000000001,6.0,387.0,385.0,386.0,11218291.0,42603.0,174880.0,920110.0,1100.01374,8.42817,53.5,33.5,39.4,0.17800000000000002,49.986000000000004,0.01995,1100.54395,327.1131,33.0,243.59098,2.62208,2.88733,3.00069,2.78966,5.0,36.3186,37.92495,28.0672,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 22:58:00,38.489000000000004,-70.252,6.0,386.0,385.0,386.0,11218294.0,42603.0,174889.0,920114.0,1101.12424,8.43017,53.5,33.5,39.4,0.489,49.986000000000004,0.01995,1099.54344,532.82343,33.0,243.59098,3.10825,3.19847,3.3281300000000003,3.14264,5.0,64.14166999999999,67.16303,49.93802,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 23:03:00,33.479,-92.064,6.0,387.0,385.0,386.0,11218297.0,42603.0,174899.0,920118.0,1101.34933,8.426160000000001,53.5,33.5,39.4,0.349,49.986000000000004,0.01995,1100.54395,501.34857,33.0,243.59098,3.22852,3.4732300000000005,3.56124,3.21455,5.0,60.34836,62.88445,57.73852,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 23:08:00,65.892,-61.849,6.0,386.0,385.0,386.0,11218301.0,42603.0,174908.0,920121.0,1107.78753,8.43417,53.5,33.5,39.4,0.726,49.986000000000004,0.01995,1100.54395,783.49774,34.0,243.59098,3.35767,3.28501,3.40326,3.2939800000000004,5.0,88.53953,75.55273000000003,66.06755,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 23:13:00,16.445,245.489,6.0,389.0,388.0,388.0,11218305.0,42603.0,174916.0,920126.0,1102.30982,8.43417,53.5,33.5,39.4,0.21,49.986000000000004,0.01995,1100.54395,442.89542,34.0,243.59098,3.30615,3.49332,3.32914,3.33909,5.0,50.73535,59.47023000000001,67.52768,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 23:18:00,-2.737,222.368,6.0,389.0,388.0,388.0,11218306.0,42603.0,174924.0,920130.0,1107.03719,8.43417,53.5,33.5,39.4,0.098,49.986000000000004,0.01995,1099.54344,301.25879,32.0,232.71664,2.45916,2.59039,2.88846,3.1366,5.0,29.12682,33.71233,49.0232,52.9,54.8,49.4,51.2,50.8,53.5,53.5
2018-04-29 23:23:00,-5.058,-81.764,6.0,386.0,386.0,387.0,11218306.0,42603.0,174931.0,920134.0,1095.30131,8.43417,53.5,33.5,39.4,0.083,49.986000000000004,0.01995,1100.54395,140.5125,32.0,232.71664,2.94096,2.95662,2.83806,3.02213,5.0,19.86166,21.84862,34.86177,52.9,54.8,49.4,50.2,49.8,53.5,53.5
2018-04-29 23:28:00,19.462,-73.964,6.0,386.0,385.0,386.0,11218307.0,42603.0,174940.0,920138.0,1106.7219300000004,8.43417,53.5,33.5,39.4,0.22699999999999998,49.986000000000004,0.01995,1099.54344,359.71201,32.0,226.19207000000003,2.93817,3.17633,3.12375,3.01744,5.0,46.58301,43.27497,34.18741,52.9,54.8,49.4,50.2,49.8,53.5,53.5
2018-04-29 23:33:00,67.814,-68.75399999999999,6.0,398.0,398.0,399.0,11218310.0,42603.0,174945.0,920143.0,1107.9976800000004,8.44017,53.5,33.5,39.4,0.6579999999999999,49.986000000000004,0.01995,1102.54489,821.7171,32.0,226.19207000000003,3.3015800000000004,3.42224,3.43739,3.16632,5.0,93.60966,86.73895999999998,55.77826999999999,52.9,54.8,49.4,50.2,49.8,53.5,53.5
2018-04-29 23:38:00,92.648,-40.416,6.0,395.0,394.0,395.0,11218317.0,42603.0,174945.0,920148.0,1102.30982,8.42817,53.5,33.5,39.4,0.823,49.986000000000004,0.01995,1101.54446,982.46338,31.0,226.19207000000003,3.72701,3.90698,3.91452,3.52556,5.0,109.91432,117.43522,90.23391,52.9,54.8,49.4,50.2,49.8,53.5,53.5
2018-04-29 23:43:00,86.33,-60.141999999999996,6.0,396.0,396.0,396.0,11218323.0,42603.0,174945.0,920152.0,1099.90863,8.42416,53.5,32.5,39.4,0.82,49.986000000000004,0.01995,1100.54395,982.46338,31.0,226.19207000000003,3.06573,3.65492,3.768580000000001,3.65549,5.0,109.87421,102.02784,97.57679,52.9,54.8,48.4,50.2,49.8,53.5,53.5
2018-04-29 23:48:00,66.928,-65.214,6.0,395.0,395.0,396.0,11218330.0,42603.0,174945.0,920157.0,1095.22631,8.42817,53.5,32.5,39.4,0.765,49.986000000000004,0.01995,1099.54344,817.2207,31.0,217.49265,3.72192,3.61468,3.56027,3.69516,5.0,94.46545,88.19719,97.60564,52.9,55.8,48.4,50.2,49.8,53.5,53.5
2018-04-29 23:53:00,79.053,-57.516000000000005,6.0,395.0,395.0,395.0,11218335.0,42603.0,174945.0,920163.0,1098.61802,8.42817,53.5,32.5,39.4,0.8240000000000001,49.986000000000004,0.01995,1098.54294,867.80524,31.0,217.49265,3.60371,3.72016,3.66615,3.57846,5.0,103.74409,102.62154,96.30427,52.9,55.8,48.4,50.2,49.8,53.5,53.5
2018-04-29 23:58:00,78.344,-60.63399999999999,6.0,395.0,395.0,395.0,11218343.0,42603.0,174945.0,920167.0,1107.53241,8.43017,53.5,32.5,39.4,0.773,49.986000000000004,0.01995,1100.54395,912.76923,31.0,217.49265,3.40173,3.58396,3.63683,3.65334,5.0,103.98592,106.16486,105.17339,52.9,55.8,48.4,50.2,49.8,53.5,53.5
2018-04-30 00:03:00,77.77,-65.839,6.0,395.0,395.0,396.0,11218350.0,42603.0,174945.0,920172.0,1096.11179,8.43017,53.5,32.5,39.4,0.8170000000000001,49.986000000000004,0.01995,1101.54446,906.0246,31.0,217.49265,3.38231,3.67413,3.75982,3.74513,5.0,99.01919,104.37726,108.35257,52.9,55.8,48.4,50.2,49.8,53.5,53.5
2018-04-30 00:08:00,83.684,-57.495,6.0,395.0,394.0,395.0,11218356.0,42603.0,174945.0,920176.0,1102.2198,8.426160000000001,53.5,32.5,39.4,0.81,49.986000000000004,0.01995,1101.54446,912.76923,31.0,217.49265,3.84415,3.92272,3.81967,3.73362,5.0,104.34396,101.16359,102.93062,52.9,55.8,48.4,50.2,49.8,53.5,53.5
2018-04-30 00:13:00,151.951,-34.539,6.0,395.0,395.0,395.0,11218365.0,42603.0,174945.0,920180.0,1099.35334,8.426160000000001,53.5,32.5,39.4,0.9840000000000001,49.986000000000004,0.01995,1100.54395,1582.73279,32.0,217.49265,4.25119,4.4175900000000015,4.29442,3.9969,5.0,179.86103,162.28627,126.45834,52.9,55.8,48.4,50.2,49.8,53.5,53.5
2018-04-30 00:18:00,174.61900000000003,-22.936999999999998,6.0,395.0,395.0,396.0,11218378.0,42603.0,174945.0,920183.0,1098.67801,8.43417,54.5,32.5,39.4,0.996,49.986000000000004,0.01995,1099.54344,1708.6319600000004,32.0,217.49265,4.64113,4.76565,4.5675,4.29819,5.0,201.65038,196.66041,161.75172,52.9,56.8,48.4,50.2,49.8,53.5,53.5
2018-04-30 00:23:00,184.672,-27.618000000000002,6.0,397.0,397.0,397.0,11218394.0,42603.0,174945.0,920185.0,1102.42987,8.43417,54.5,32.5,39.4,0.992,49.986000000000004,0.01995,1101.54446,1869.3783,32.0,224.01721,4.73661,4.59558,4.5658699999999985,4.55324,5.0,212.98359,204.26356,193.39278,53.9,57.8,48.4,50.2,49.8,54.5,53.5
2018-04-30 00:28:00,175.71,-25.631,6.0,395.0,395.0,395.0,11218410.0,42603.0,174945.0,920186.0,1100.32885,8.42216,54.5,32.5,39.4,0.995,49.986000000000004,0.01995,1101.54446,1733.36218,32.0,224.01721,4.7983699999999985,4.4201,4.5467900000000006,4.6022300000000005,5.0,196.58656,211.37631,208.63952,53.9,58.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 00:33:00,142.67700000000002,-37.741,6.0,395.0,395.0,396.0,11218422.0,42603.0,174945.0,920189.0,1102.2198,8.43017,54.5,32.5,39.4,0.958,49.986000000000004,0.01995,1100.54395,1497.30127,31.0,224.01721,4.3286,4.28934,4.1361,4.31189,5.0,168.84476999999995,158.80659,182.29884,53.9,58.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 00:38:00,106.96,-45.144,6.0,395.0,395.0,395.0,11218433.0,42603.0,174945.0,920193.0,1098.67801,8.43017,54.5,32.5,39.4,0.924,49.986000000000004,0.01995,1100.54395,1138.71326,31.0,224.01721,4.20207,4.03529,4.1443699999999986,4.25997,5.0,133.59091999999998,144.82192,165.66673,53.9,58.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 00:43:00,42.32,111.257,6.0,398.0,398.0,397.0,11218438.0,42603.0,174946.0,920197.0,1095.67656,8.43017,54.5,32.5,39.4,0.083,49.986000000000004,0.01995,1100.54395,666.5913099999998,31.0,224.01721,3.44866,3.78159,3.58022,3.93179,5.0,63.8942,63.76739,113.88309,53.9,57.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 00:48:00,26.239,-80.0,6.0,393.0,394.0,394.0,11218440.0,42603.0,174947.0,920203.0,1099.47347,8.41816,54.5,32.5,39.4,0.326,49.986000000000004,0.01995,1100.54395,444.01953,31.0,210.96809,2.72206,3.00799,3.3097800000000004,3.59071,5.0,51.10714,47.66447,71.12295999999998,53.9,56.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 00:53:00,7.191,-50.163999999999994,6.0,393.0,393.0,394.0,11218441.0,42603.0,174948.0,920209.0,1101.76955,8.442169999999999,54.5,32.5,39.4,0.12,49.986000000000004,0.02992,1103.5454,211.3308,31.0,195.74411,2.66985,2.47444,2.64625,3.22214,5.0,27.6257,29.220840000000006,46.66091,53.9,55.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 00:58:00,16.646,-84.837,6.0,394.0,394.0,395.0,11218443.0,42603.0,174948.0,920214.0,1095.73655,8.42216,54.5,32.5,39.4,0.13,49.986000000000004,0.00997,1100.54395,351.84332,31.0,176.17042,2.69583,2.59585,2.81332,2.97579,5.0,42.54818,49.45179,48.64102000000001,53.9,55.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 01:03:00,22.877,-78.324,6.0,394.0,393.0,394.0,11218445.0,42603.0,174948.0,920220.0,1107.68242,8.41816,54.5,32.5,39.4,0.244,49.986000000000004,0.0,1100.54395,391.1868,31.0,176.17042,2.78347,2.54429,2.50307,2.68695,5.0,43.76236,45.41117,46.2468,52.9,55.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 01:09:00,-5.926,-83.559,6.0,394.0,394.0,394.0,11218446.0,42603.0,174948.0,920228.0,1099.14327,8.42416,54.5,32.5,39.4,0.068,49.986000000000004,0.0,1100.54395,140.5125,31.0,182.69498,2.49637,2.59616,2.42162,2.54069,5.0,22.67571,25.69186,36.95916,52.9,55.8,48.4,50.2,49.8,54.5,54.5
2018-04-30 04:04:00,47.281000000000006,-56.857,6.0,395.0,395.0,395.0,11218450.0,42615.0,174949.0,920249.0,1100.82407,8.42416,52.5,33.5,37.4,0.6920000000000001,49.986000000000004,-0.00997,1099.54344,486.73529,41.0,169.64585,2.84851,2.77896,2.96552,3.11978,5.0,61.92526,69.22806,40.36123,49.9,50.8,40.4,41.2,40.8,52.5,52.5
2018-04-30 04:09:00,34.36,-60.812,6.0,395.0,395.0,395.0,11218453.0,42615.0,174949.0,920254.0,1098.90309,8.42416,52.5,33.5,37.4,0.479,49.986000000000004,-0.00997,1099.54344,417.04108,58.0,160.94644,3.04834,3.03464,2.95831,3.0352200000000003,5.0,48.78004,48.46586,48.03893,50.9,52.8,42.4,42.2,42.8,52.5,52.5
2018-04-30 04:14:00,25.326,-67.413,6.0,396.0,396.0,396.0,11218455.0,42615.0,174949.0,920259.0,1107.09718,8.42817,53.5,34.5,37.4,0.302,49.986000000000004,-0.00997,1100.54395,327.1131,52.0,160.94644,2.46755,2.8593900000000003,3.02152,3.00228,5.0,39.58166,44.02931,45.31336,50.9,52.8,44.4,44.2,43.8,52.5,52.5
2018-04-30 04:19:00,21.447,-72.986,6.0,396.0,395.0,396.0,11218458.0,42615.0,174949.0,920264.0,1102.1297,8.43017,53.5,34.5,37.4,0.284,49.986000000000004,0.00997,1099.54344,333.8577,32.0,160.94644,2.64705,2.71433,2.87995,2.92223,5.0,34.9323,39.96371,43.27782,50.9,53.8,46.4,46.2,45.8,53.5,52.5
2018-04-30 04:24:00,14.857000000000001,-68.359,6.0,396.0,395.0,396.0,11218460.0,42615.0,174949.0,920269.0,1094.41597,8.43017,53.5,35.5,37.4,0.17300000000000001,49.986000000000004,0.00997,1098.54294,243.9297,30.0,160.94644,2.67674,2.72428,2.75046,2.85176,5.0,31.31704,35.52843,40.8542,51.9,53.8,47.4,48.2,47.8,53.5,53.5
2018-04-30 04:29:00,30.019000000000002,-63.821000000000005,6.0,395.0,395.0,396.0,11218461.0,42615.0,174949.0,920275.0,1101.33431,8.42817,53.5,35.5,38.4,0.34700000000000003,49.986000000000004,-0.00997,1100.54395,352.96738,30.0,160.94644,2.76622,3.02264,2.88104,2.79814,5.0,43.03858,41.11624000000001,35.3833,51.9,53.8,49.4,50.2,49.8,53.5,53.5
2018-04-30 04:34:00,-8.184,-78.355,6.0,395.0,395.0,395.0,11218462.0,42615.0,174949.0,920281.0,1107.14222,8.42817,53.5,36.5,38.4,0.096,49.986000000000004,0.00997,1100.54395,69.6942,30.0,160.94644,2.08531,2.20821,2.41665,2.67199,5.0,7.12797,12.34886,29.93163,51.9,53.8,51.4,51.2,51.8,53.5,53.5
2018-04-30 04:39:00,1.669,-79.59100000000001,6.0,395.0,394.0,395.0,11218463.0,42615.0,174949.0,920287.0,1096.1868,8.42817,54.5,36.5,39.4,0.031,49.986000000000004,0.00997,1100.54395,185.4765,30.0,160.94644,2.56963,2.43198,2.43235,2.52742,5.0,18.47089,18.32382,20.03129,52.9,53.8,53.4,53.2,52.8,53.5,53.5
2018-04-30 04:44:00,1.895,-73.678,6.0,395.0,395.0,395.0,11218464.0,42615.0,174949.0,920293.0,1096.24679,8.42216,54.5,37.5,40.4,0.064,49.986000000000004,0.02992,1102.54489,178.7319,29.0,160.94644,2.68355,2.641,2.60488,2.62723,5.0,16.37126,24.43608,26.23662,52.9,53.8,54.4,55.2,54.8,54.5,53.5
2018-04-30 06:34:00,111.444,-39.673,6.0,395.0,395.0,395.0,11218470.0,42620.0,174949.0,920304.0,1101.69454,8.43417,51.5,38.5,40.4,0.951,49.986000000000004,0.02992,1100.54395,1080.26013,41.0,156.59673,3.83771,3.65351,3.75968,3.26115,5.0,124.65034,117.5497,56.93792,49.9,50.8,51.4,52.2,51.8,51.5,51.5
2018-04-30 06:39:00,116.59299999999999,-33.745,6.0,395.0,395.0,396.0,11218479.0,42620.0,174949.0,920307.0,1094.94116,8.43417,52.5,38.5,40.4,0.973,49.986000000000004,0.02992,1100.54395,1183.67737,58.0,156.59673,3.75595,3.74235,3.825,3.61827,5.0,136.73647,133.02853000000002,101.82573,50.9,53.8,52.4,53.2,52.8,51.5,51.5
2018-04-30 06:44:00,73.03399999999999,-48.513000000000005,6.0,396.0,395.0,396.0,11218489.0,42620.0,174949.0,920310.0,1105.92662,8.42416,53.5,38.5,40.4,0.8140000000000001,49.986000000000004,0.02992,1099.54344,790.24225,47.0,163.12129,3.80439,3.63123,3.45549,3.66856,5.0,97.54233,101.6517,117.3942,51.9,54.8,54.4,54.2,53.8,52.5,51.5
2018-04-30 06:49:00,77.583,-50.222,6.0,395.0,394.0,395.0,11218496.0,42620.0,174949.0,920314.0,1102.65503,8.42817,53.5,39.5,40.4,0.833,49.986000000000004,0.02992,1100.54395,823.96527,31.0,167.47099999999998,3.22952,3.27252,3.55655,3.5443800000000003,5.0,94.00362,94.85858,106.5824,51.9,55.8,56.4,56.2,55.8,53.5,52.5
2018-04-30 06:54:00,76.577,3.638,6.0,395.0,395.0,395.0,11218502.0,42620.0,174949.0,920318.0,1107.93754,8.43017,53.5,39.5,41.4,0.823,49.986000000000004,0.02992,1102.54489,816.09662,30.0,167.47099999999998,3.5126699999999995,3.4255,3.4043300000000003,3.5217400000000003,5.0,88.88046,86.9477,98.38793,52.9,55.8,57.4,58.2,57.8,53.5,53.5
2018-04-30 06:59:00,23.84,-68.34,6.0,395.0,395.0,395.0,11218506.0,42620.0,174949.0,920323.0,1094.88117,8.43017,53.5,40.5,42.4,0.34,49.986000000000004,-0.00997,1099.54344,333.8577,29.0,167.47099999999998,3.07263,2.97156,2.8389,3.18712,5.0,40.93958,40.48034000000001,69.86846,52.9,55.8,59.4,59.2,59.8,53.5,53.5
2018-04-30 07:04:00,43.49100000000001,-71.07300000000001,6.0,394.0,394.0,394.0,11218508.0,42620.0,174949.0,920329.0,1094.64106,8.42216,54.5,40.5,42.4,0.473,49.986000000000004,-0.00997,1098.54294,565.4223,28.0,167.47099999999998,3.55995,3.72712,3.2506,3.15877,5.0,70.51722,63.0109,60.48143,52.9,55.8,59.4,60.2,59.8,53.5,53.5
2018-04-30 07:09:00,32.771,-76.143,6.0,394.0,393.0,394.0,11218511.0,42620.0,174949.0,920334.0,1099.51844,8.42817,54.5,40.5,43.4,0.414,49.986000000000004,-0.00997,1100.54395,486.73529,28.0,167.47099999999998,2.78373,2.98664,2.97179,3.13272,5.0,57.45512,53.06661999999999,58.66499,52.9,55.8,58.4,59.2,58.8,54.5,53.5
2018-04-30 07:14:00,26.476,-80.506,6.0,394.0,393.0,394.0,11218515.0,42620.0,174949.0,920340.0,1095.69157,8.43217,54.5,40.5,43.4,0.27399999999999997,49.986000000000004,-0.00997,1099.54344,462.0051,28.0,167.47099999999998,2.5472,2.67027,2.96651,3.16762,5.0,53.073780000000006,61.91421,64.12142,52.9,55.8,56.4,59.2,57.8,54.5,54.5
2018-04-30 07:19:00,57.835,-67.036,6.0,395.0,394.0,395.0,11218519.0,42620.0,174950.0,920345.0,1100.26886,8.43217,54.5,40.5,43.4,0.599,49.986000000000004,-0.00997,1101.54446,662.0949099999998,28.0,167.47099999999998,3.35295,3.08177,3.1542,3.22128,5.0,77.01943,79.73391,73.48931,52.9,55.8,56.4,58.2,57.8,54.5,54.5
2018-04-30 07:24:00,37.69,-76.752,6.0,395.0,394.0,395.0,11218524.0,42620.0,174950.0,920350.0,1107.14222,8.42416,54.5,39.5,43.4,0.44799999999999995,49.986000000000004,-0.00997,1099.54344,565.4223,28.0,167.47099999999998,3.46677,3.38019,3.5141,3.38872,5.0,64.97203,73.31989,81.21600000000001,52.9,55.8,55.4,57.2,56.8,54.5,54.5
2018-04-30 07:29:00,-22.819000000000003,-85.58,6.0,394.0,394.0,394.0,11218526.0,42620.0,174950.0,920357.0,1098.27287,8.42416,54.5,39.5,43.4,0.28,49.986000000000004,-0.00997,1099.54344,0.0,28.0,167.47099999999998,2.13751,2.3919200000000003,2.61385,3.13593,5.0,1.9481,11.63706,51.89971,52.9,55.8,54.4,56.2,55.8,54.5,54.5
2018-04-30 08:14:00,163.567,-24.288,6.0,397.0,397.0,397.0,11218536.0,42627.0,174950.0,920371.0,1107.30732,8.44417,52.5,37.5,41.4,0.991,49.986000000000004,0.00997,1100.54395,1610.83521,44.0,167.47099999999998,4.50908,4.3765,4.56099,3.75778,5.0,183.54728,174.87688,95.20665,50.9,53.8,47.4,48.2,47.8,52.5,52.5
2018-04-30 08:19:00,202.903,-19.635,6.0,398.0,398.0,398.0,11218552.0,42627.0,174950.0,920372.0,1095.33134,8.42817,53.5,37.5,41.4,0.9940000000000001,49.986000000000004,0.00997,1099.54344,1896.35669,63.0,171.82071000000005,4.62394,4.81663,4.86046,4.35122,5.0,221.14592,224.38127000000003,164.29487,51.9,55.8,49.4,50.2,49.8,52.5,52.5
2018-04-30 08:24:00,208.205,-11.625,6.0,398.0,397.0,398.0,11218569.0,42627.0,174950.0,920373.0,1100.16375,8.436169999999999,53.5,37.5,41.4,0.9940000000000001,49.986000000000004,0.00997,1099.54344,1870.50244,37.0,171.82071000000005,4.7567900000000005,4.6574,4.79558,4.5804800000000006,5.0,224.48322,239.22908,201.37222,52.9,57.8,51.4,52.2,51.8,53.5,52.5
2018-04-30 08:29:00,159.275,-23.398000000000003,6.0,397.0,397.0,397.0,11218584.0,42627.0,174950.0,920375.0,1106.3168,8.41816,54.5,37.5,41.4,0.995,49.986000000000004,0.00997,1100.54395,1470.32275,31.0,171.82071000000005,4.28825,4.51085,4.441319999999998,4.54169,5.0,174.58645,186.55753,196.97708,53.9,58.8,53.4,54.2,53.8,53.5,53.5
2018-04-30 08:34:00,195.864,-8.511000000000001,6.0,397.0,396.0,397.0,11218599.0,42627.0,174950.0,920376.0,1095.63151,8.44617,54.5,37.5,41.4,0.9990000000000001,49.986000000000004,0.00997,1101.54446,1825.53845,31.0,171.82071000000005,4.81002,4.96919,4.88715,4.67729,5.0,208.7667,211.32895,199.82106,54.9,58.8,55.4,56.2,55.8,54.5,53.5
2018-04-30 08:39:00,163.51,-18.573,6.0,395.0,395.0,395.0,11218614.0,42627.0,174950.0,920377.0,1096.08176,8.42817,55.5,37.5,42.4,0.995,49.986000000000004,0.00997,1100.54395,1587.22925,30.0,171.82071000000005,4.7906,4.83977,4.84215,4.81184,5.0,183.00541,188.65012,199.01289,54.9,59.8,57.4,57.2,56.8,54.5,54.5
2018-04-30 08:44:00,84.177,-49.425,6.0,395.0,395.0,395.0,11218623.0,42627.0,174950.0,920380.0,1100.0437,8.43817,55.5,38.5,42.4,0.88,49.986000000000004,0.00997,1100.54395,879.04614,30.0,180.52013,3.95479,3.98038,3.72105,4.0780400000000006,5.0,102.29867,102.80834,142.74038000000004,54.9,59.8,58.4,59.2,58.8,55.5,54.5
2018-04-30 08:49:00,101.14299999999999,-51.668,6.0,395.0,395.0,395.0,11218629.0,42627.0,174950.0,920385.0,1102.24983,8.42817,55.5,38.5,43.4,0.895,49.986000000000004,0.00997,1101.54446,1066.7708699999996,29.0,180.52013,3.99208,3.70868,3.5761,3.66196,5.0,121.02122,100.16138,114.94233,54.9,58.8,59.4,60.2,59.8,55.5,55.5
2018-04-30 08:54:00,79.12899999999999,-57.527,6.0,394.0,394.0,394.0,11218637.0,42627.0,174950.0,920389.0,1101.46945,8.420160000000001,55.5,38.5,43.4,0.8370000000000001,49.986000000000004,0.00997,1100.54395,945.3681,29.0,180.52013,3.87715,3.54394,3.44857,3.59044,5.0,110.86814,109.57084,118.29522,54.9,58.8,58.4,60.2,59.8,55.5,55.5
2018-04-30 08:59:00,170.62,-30.136999999999997,6.0,396.0,396.0,396.0,11218647.0,42627.0,174950.0,920392.0,1099.33833,8.42416,55.5,38.5,43.4,0.9840000000000001,49.986000000000004,0.00997,1100.54395,1672.66077,30.0,180.52013,4.15831,4.43756,4.73047,4.07457,5.0,190.94955,192.0365,139.78089,54.9,58.8,57.4,59.2,58.8,55.5,55.5
2018-04-30 09:04:00,61.468999999999994,-72.372,6.0,395.0,395.0,396.0,11218657.0,42627.0,174950.0,920396.0,1101.42441,8.44417,55.5,38.5,43.4,0.6609999999999999,49.986000000000004,0.00997,1102.54489,814.97247,29.0,169.64585,3.24208,3.51309,3.73926,4.08409,5.0,80.74555,102.8239,141.55222,54.9,58.8,56.4,58.2,57.8,55.5,55.5
2018-04-30 09:09:00,107.699,-54.625,6.0,396.0,395.0,396.0,11218660.0,42627.0,174951.0,920402.0,1109.42336,8.43417,55.5,38.5,43.4,0.851,49.986000000000004,0.0,1103.5454,1118.47949,29.0,163.12129,3.55107,3.19968,2.58212,3.16635,5.0,118.10091,64.61392,79.16906999999998,54.9,57.8,55.4,57.2,56.8,55.5,55.5
2018-04-30 09:14:00,-5.635,-87.999,6.0,393.0,393.0,393.0,11218663.0,42627.0,174951.0,920408.0,1095.30131,8.42817,55.5,38.5,43.4,0.025,49.986000000000004,0.00997,1100.54395,88.80389,30.0,163.12129,2.18441,2.42535,2.58415,2.89866,5.0,19.38052,19.94283,57.77408000000001,54.9,56.8,54.4,56.2,55.8,55.5,55.5
2018-04-30 09:19:00,-7.916,-89.48100000000001,6.0,395.0,395.0,395.0,11218664.0,42628.0,174951.0,920414.0,1098.39285,8.42817,55.5,38.5,43.4,0.10400000000000001,49.986000000000004,0.01995,1098.54294,140.5125,29.0,163.12129,2.63413,2.30839,2.56261,2.74071,5.0,19.34196,34.1585,44.0183,54.9,56.8,54.4,56.2,55.8,55.5,55.5
2018-04-30 09:34:00,114.094,-43.138000000000005,6.0,395.0,394.0,395.0,11218672.0,42631.0,174951.0,920424.0,1094.32588,8.43417,54.5,37.5,42.4,0.93,49.986000000000004,0.00997,1099.54344,1175.80859,45.0,160.94644,3.96405,4.04258,3.9471,3.39216,5.0,140.15153,156.67386000000005,87.22958,52.9,55.8,50.4,52.2,51.8,54.5,55.5
2018-04-30 09:39:00,77.57300000000001,-63.885,6.0,395.0,395.0,396.0,11218684.0,42631.0,174951.0,920427.0,1101.52944,8.43417,55.5,36.5,42.4,0.802,49.986000000000004,0.00997,1102.54489,982.46338,64.0,160.94644,2.7138400000000003,2.51647,3.68712,3.69515,5.0,98.91755,174.68408,142.15031000000005,53.9,56.8,50.4,52.2,51.8,54.5,54.5
2018-04-30 09:44:00,251.72400000000002,1.655,6.0,395.0,395.0,396.0,11218698.0,42631.0,174952.0,920431.0,1161.91929,8.82436,55.5,36.5,42.4,0.986,49.986000000000004,-0.00997,1153.57009,2230.21436,38.0,154.42186999999996,5.05975,5.63531,4.69921,3.9725,5.0,265.26012000000003,227.35299999999998,172.46088,53.9,57.8,50.4,52.2,51.8,55.5,54.5
2018-04-30 09:49:00,651.139,211.06,6.0,398.0,397.0,399.0,11218731.0,42631.0,174952.0,920433.0,1535.1237199999996,11.78582,56.5,36.5,41.4,0.948,49.986000000000004,0.02992,1535.75904,3757.86646,35.0,154.42186999999996,7.244860000000001,6.89853,6.70775,5.21077,5.0,640.42512,573.33794,349.18909,55.9,61.8,50.4,52.2,51.8,55.5,55.5
2018-04-30 09:59:00,395.98199999999997,-56.394,6.0,396.0,396.0,398.0,11218819.0,42631.0,174954.0,920437.0,1340.05736,10.29709,57.5,36.5,41.4,0.992,49.986000000000004,0.03989,1339.66214,2959.75537,33.0,154.42186999999996,4.96394,5.31415,5.72344,5.85341,5.0,430.29456,456.19884,500.96809,59.9,67.8,52.4,53.2,52.8,56.5,56.5
2018-04-30 10:04:00,320.70099999999996,-74.736,6.0,390.0,390.0,392.0,11218841.0,42631.0,174955.0,920442.0,1274.70004,9.7088,57.5,36.5,41.4,0.981,49.986000000000004,-0.01995,1266.626,2640.51099,32.0,154.42186999999996,5.60015,6.26282,5.51849,5.25192,5.0,354.17188,313.13941,371.88225,57.9,62.8,52.4,53.2,53.8,57.5,56.5
2018-04-30 10:09:00,1253.818,141.185,6.0,395.0,395.0,397.0,11218892.0,42631.0,174955.0,920446.0,1749.53472,13.38862,57.5,36.5,41.4,0.997,49.986000000000004,0.03989,1747.8637600000004,6646.803220000002,37.0,154.42186999999996,7.76347,8.36287,7.7533,6.16779,5.0,1253.00562,1013.28831,581.42225,58.9,64.8,51.4,53.2,53.8,57.5,57.5
2018-04-30 10:14:00,1262.305,-6.904,6.0,394.0,393.0,396.0,11218988.0,42631.0,174955.0,920448.0,1750.33011,13.39262,57.5,36.5,41.4,0.997,49.986000000000004,0.04987,1749.86477,6944.68994,41.0,169.64585,8.46798,8.5279,8.38367,7.3697300000000014,5.0,1291.39425,1314.5048800000004,965.98419,61.9,69.8,54.4,56.2,55.8,57.5,57.5
2018-04-30 10:19:00,1833.92,-12.777000000000001,6.0,396.0,396.0,398.0,11219114.0,42631.0,174955.0,920450.0,1744.46221,13.42463,58.5,36.5,41.4,0.997,49.986000000000004,0.01995,1753.8668,10277.64648,45.0,165.29615,9.68129,8.9836,8.71148,8.14564,5.0,1857.19312,1633.16788,1327.98038,64.9,71.8,58.4,60.2,60.8,57.5,57.5
2018-04-30 10:24:00,1254.281,-24.176,6.0,394.0,393.0,397.0,11219223.0,42631.0,174955.0,920452.0,1743.4117,13.38262,59.5,36.5,42.4,0.995,49.986000000000004,0.04987,1751.8657899999996,7136.910640000001,42.0,171.82071000000005,8.1181,7.65246,8.05618,8.299380000000001,5.0,1304.39462,1273.8239999999998,1312.57912,64.9,72.8,61.4,63.2,62.8,58.5,57.5
2018-04-30 10:29:00,1940.726,-8.597000000000001,6.0,396.0,396.0,400.0,11219346.0,42631.0,174955.0,920454.0,1744.74736,13.37861,59.5,37.5,42.4,0.995,49.986000000000004,0.02992,1748.86427,10853.18555,48.0,171.82071000000005,9.88304,9.84156,9.4801,8.56305,5.0,2017.6515,1890.6135,1470.24975,65.9,72.8,63.4,66.2,65.8,59.5,58.5
2018-04-30 10:34:00,1369.723,-28.366999999999997,6.0,395.0,395.0,399.0,11219485.0,42631.0,174955.0,920455.0,1746.39821,13.42463,60.5,37.5,43.4,0.995,49.986000000000004,0.03989,1754.86731,7800.129879999998,46.0,171.82071000000005,8.39045,8.3327,8.76259,8.91367,5.0,1394.49625,1521.50662,1596.92188,65.9,73.8,67.5,70.2,69.8,59.5,59.5
2018-04-30 10:39:00,1349.701,-16.403,6.0,395.0,395.0,399.0,11219625.0,42631.0,174955.0,920457.0,1750.33011,13.33259,60.5,37.5,43.4,0.995,49.986000000000004,0.01995,1738.8594899999996,7552.82764,47.0,167.47099999999998,8.73564,8.77149,8.64114,8.96367,5.0,1474.42838,1581.25262,1670.01638,66.9,73.8,70.5,73.2,72.8,60.5,59.5
2018-04-30 10:44:00,1780.1729999999998,-9.041,6.0,396.0,396.0,400.0,11219762.0,42631.0,174955.0,920459.0,1744.2971899999998,13.37661,61.5,37.5,44.4,0.995,49.986000000000004,0.01995,1745.86289,9810.02051,50.0,169.64585,9.21428,9.23257,9.17229,9.01188,5.0,1831.93712,1890.41588,1702.96275,66.9,73.8,72.6,75.2,74.8,60.5,60.5
2018-04-30 10:49:00,1677.924,-58.225,6.0,396.0,396.0,399.0,11219911.0,42631.0,174955.0,920461.0,1762.39597,13.43064,61.5,37.5,44.4,0.995,49.986000000000004,0.00997,1751.8657899999996,9024.27441,50.0,173.99556,9.31398,8.79407,9.17754,9.14769,5.0,1656.88188,1808.54438,1777.7920000000001,66.9,74.8,75.6,78.2,77.8,61.5,60.5
2018-04-30 10:59:00,1309.8,-34.228,6.0,393.0,392.0,396.0,11220177.0,42631.0,174956.0,920463.0,1742.2562300000004,13.33459,62.5,37.5,46.4,0.993,49.986000000000004,-0.01995,1738.8594899999996,7298.78125,47.0,160.94644,8.67298,9.0259,8.76072,8.86101,5.0,1428.60575,1550.73762,1638.36612,66.9,74.8,77.6,80.2,79.8,61.5,61.5
2018-04-30 11:04:00,1582.398,-10.763,6.0,395.0,395.0,398.0,11220277.0,42631.0,174956.0,920466.0,1764.3020800000004,13.52268,62.5,37.5,46.4,0.993,49.986000000000004,-0.01995,1767.87375,8665.6875,44.0,176.17042,8.33537,8.92842,8.44708,8.489469999999999,5.0,1454.25738,1308.67212,1415.27675,66.9,74.8,76.6,79.2,79.8,62.5,61.5
2018-04-30 11:09:00,1065.26,-29.025,6.0,392.0,392.0,395.0,11220386.0,42631.0,174957.0,920468.0,1761.73572,13.38662,62.5,38.5,47.4,0.998,49.986000000000004,-0.01995,1749.86477,6112.85596,43.0,169.64585,7.92753,7.50028,8.15433,8.37757,5.0,1112.62975,1269.625,1355.11875,66.9,74.8,75.6,79.2,78.8,62.5,62.5
2018-04-30 11:14:00,1250.3,13.394,6.0,393.0,393.0,397.0,11220490.0,42631.0,174957.0,920470.0,1758.25413,13.384620000000002,62.5,38.5,47.4,0.9940000000000001,49.986000000000004,-0.01995,1747.8637600000004,6779.4472700000015,45.0,176.17042,7.56767,8.02622,8.37866,8.34072,5.0,1270.08225,1432.1598800000004,1335.82675,66.9,74.8,74.6,78.2,77.8,62.5,62.5
2018-04-30 11:19:00,866.487,-41.45399999999999,6.0,391.0,392.0,395.0,11220580.0,42631.0,174959.0,920473.0,1736.74841,13.26056,62.5,38.5,47.4,0.997,49.986000000000004,0.02992,1726.85355,4885.33838,40.0,180.52013,8.0627,7.54293,7.65366,7.7306,5.0,913.25812,953.04244,1143.46262,66.9,74.8,74.6,77.2,76.8,62.5,62.5
2018-04-30 11:29:00,1421.536,-21.066999999999997,6.0,394.0,393.0,396.0,11220760.0,42631.0,174961.0,920478.0,1747.0734699999996,13.46666,62.5,38.5,48.4,0.996,49.986000000000004,0.01995,1754.86731,7645.004390000001,45.0,187.04469,8.47183,8.446760000000001,8.65904,7.8825,5.0,1356.57275,1479.46488,1237.5845,65.9,73.8,72.6,75.2,74.8,62.5,62.5
2018-04-30 11:34:00,1343.723,-20.987,6.0,394.0,394.0,397.0,11220856.0,42631.0,174962.0,920481.0,1750.0449600000004,13.47066,62.5,38.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1759.8698399999996,7694.464359999999,43.0,178.34527,8.86689,8.26317,7.8746800000000015,7.8371,5.0,1338.52375,1255.15312,1198.25112,65.9,73.8,72.6,75.2,74.8,62.5,62.5
2018-04-30 11:39:00,972.2289999999999,-48.897,6.0,393.0,392.0,396.0,11220966.0,42631.0,174963.0,920483.0,1745.9330100000002,13.41863,62.5,38.5,48.4,0.9940000000000001,49.986000000000004,0.02992,1754.86731,5453.009279999998,43.0,169.64585,7.8475,7.11401,7.80352,8.11235,5.0,969.98238,1108.1655,1288.315,66.9,74.8,73.6,76.2,75.8,62.5,62.5
2018-04-30 11:44:00,1136.637,-19.135,6.0,394.0,394.0,398.0,11221075.0,42631.0,174963.0,920485.0,1746.81835,13.37261,62.5,38.5,48.4,0.9940000000000001,49.986000000000004,0.02992,1747.8637600000004,6099.36621,45.0,169.64585,7.762060000000001,7.62361,8.49113,8.21914,5.0,1133.28875,1475.24662,1348.06888,66.9,74.8,73.6,76.2,75.8,62.5,62.5
2018-04-30 11:49:00,1853.158,3.4989999999999997,6.0,395.0,396.0,399.0,11221213.0,42631.0,174963.0,920487.0,1760.7753,13.39862,62.5,38.5,49.4,0.9940000000000001,49.986000000000004,0.00997,1749.86477,10414.78711,51.0,173.99556,9.3051,9.65989,9.57289,8.77576,5.0,1920.40975,1936.09388,1590.70975,66.9,74.8,75.7,79.2,78.8,62.5,62.5
2018-04-30 11:54:00,1988.007,-0.664,6.0,396.0,395.0,399.0,11221364.0,42631.0,174963.0,920488.0,1774.37202,13.5627,63.5,38.5,49.4,0.9940000000000001,49.986000000000004,6.56244,1773.8768,11092.61914,53.0,173.99556,10.84169,10.40079,9.78695,9.14633,5.0,2059.7135,2037.12538,1767.4225,67.9,75.8,78.8,82.2,81.8,62.5,62.5
2018-04-30 11:59:00,2023.8429999999998,-16.935,6.0,395.0,395.0,399.0,11221529.0,42631.0,174964.0,920489.0,1777.29832,13.57671,63.5,39.5,49.4,0.9940000000000001,49.986000000000004,3.51061,1776.87817,11137.58301,55.0,160.94644,9.75327,9.68246,9.80205,9.564,5.0,2064.54025,2031.81175,1914.79512,67.9,76.8,82.9,87.3,86.8,63.5,62.5
2018-04-30 12:04:00,1774.3970000000002,-58.657,6.0,393.0,394.0,397.0,11221690.0,42631.0,174964.0,920491.0,1749.35468,13.49267,63.5,39.5,49.4,0.9940000000000001,49.986000000000004,0.04987,1758.8693399999993,9559.3457,52.0,160.94644,9.22126,9.04364,9.36094,9.57561,5.0,1690.94762,1828.09425,1930.85812,67.9,76.8,85.9,89.3,88.9,63.5,63.5
2018-04-30 12:09:00,1189.136,-40.985,6.0,395.0,395.0,398.0,11221815.0,42631.0,174964.0,920493.0,1748.139,13.38061,63.5,39.5,50.4,0.9940000000000001,49.986000000000004,0.04987,1747.8637600000004,6335.4277299999985,46.0,160.94644,7.8819,7.440239999999998,8.258980000000001,9.00047,5.0,1192.0195,1357.61925,1660.50262,67.9,76.8,84.9,89.3,88.9,63.5,63.5
2018-04-30 12:24:00,1313.102,-35.657,6.0,395.0,395.0,398.0,11222234.0,42631.0,174964.0,920497.0,1753.9468399999996,13.45265,64.5,39.5,51.4,0.9940000000000001,49.986000000000004,-0.00997,1755.86782,7417.93604,47.0,180.52013,7.77342,8.1557,8.20195,8.99662,5.0,1322.404,1341.6525,1668.05625,67.9,76.8,85.9,90.3,89.9,63.5,63.5
2018-04-30 12:29:00,1111.24,-9.82,6.0,395.0,394.0,398.0,11222359.0,42631.0,174964.0,920498.0,1755.3876100000002,13.37461,64.5,39.5,51.4,0.9940000000000001,49.986000000000004,-0.00997,1744.86238,6312.9458,46.0,180.52013,8.22776,8.38374,8.275730000000001,8.8064,5.0,1200.44075,1270.75575,1555.44938,67.9,76.8,85.9,90.3,89.9,64.5,63.5
2018-04-30 12:39:00,477.921,-55.751999999999995,6.0,393.0,392.0,394.0,11222528.0,42631.0,174965.0,920503.0,1432.9832199999996,10.9174,63.5,39.5,52.4,0.995,49.986000000000004,-0.02992,1423.70357,3337.4528800000007,39.0,173.99556,5.17514,5.95518,5.93037,7.32994,5.0,508.95331,645.3199400000002,1019.36456,66.9,74.8,80.9,83.3,83.9,64.5,64.5
2018-04-30 12:49:00,819.11,-13.638,6.0,392.0,392.0,393.0,11222638.0,42631.0,174970.0,920509.0,1701.4961,13.04044,62.5,39.5,52.4,0.9990000000000001,49.986000000000004,0.0,1700.84066,4816.76855,39.0,171.82071000000005,5.86926,6.59258,7.214360000000001,6.68031,5.0,868.22775,796.52981,712.55294,63.9,70.8,74.9,77.3,76.9,63.5,63.5
2018-04-30 12:54:00,263.547,-59.02,6.0,390.0,390.0,392.0,11222665.0,42631.0,174973.0,920513.0,1202.1091199999996,9.22656,61.5,39.5,52.4,0.9670000000000001,49.986000000000004,7.27054,1200.59341,2293.16406,35.0,171.82071000000005,5.8462,4.5411,4.54542,5.40554,5.0,307.28597,299.82875,459.2793400000001,60.9,65.8,72.9,75.3,74.9,62.5,63.5
2018-04-30 12:59:00,225.187,-47.978,6.0,392.0,392.0,393.0,11222680.0,42631.0,174975.0,920517.0,1124.47579,8.60625,60.5,39.5,52.4,0.9840000000000001,49.986000000000004,0.0,1122.55481,2075.08862,35.0,152.24702,4.48911,4.65297,4.609369999999998,4.89166,5.0,246.4987,234.90402000000003,302.75778,58.9,62.8,69.9,72.3,71.9,61.5,62.5
2018-04-30 13:04:00,316.88,-39.861999999999995,6.0,392.0,392.0,393.0,11222707.0,42631.0,174977.0,920520.0,1261.64344,9.62076,59.5,39.5,51.4,0.982,49.986000000000004,-0.00997,1253.61956,2651.75195,36.0,156.59673,5.4526,5.49139,5.37775,5.26468,11.0,346.02434,388.71303,344.0714700000001,57.9,61.8,66.9,69.3,68.9,60.5,61.5
2018-04-30 13:09:00,139.704,-73.845,6.0,390.0,390.0,391.0,11222732.0,42631.0,174978.0,920523.0,1101.4844,8.44017,59.5,39.5,51.4,0.884,49.986000000000004,0.01995,1102.54489,1425.35876,34.0,176.17042,5.63536,5.40043,5.44723,5.51222,11.0,153.98358000000005,143.07519,306.5299100000001,57.9,61.8,65.9,68.3,67.9,59.5,60.5
2018-04-30 13:14:00,16.308,-79.813,6.0,390.0,389.0,390.0,11222746.0,42631.0,174982.0,920527.0,1092.51001,8.42416,58.5,39.5,50.4,0.13699999999999998,49.986000000000004,0.0,1097.54243,327.1131,34.0,215.31779,3.20337,2.71818,3.58866,4.94435,5.0,56.33296,142.35459,236.09548,56.9,59.8,63.9,66.3,65.9,59.5,59.5
2018-04-30 13:29:00,-13.242,-85.662,6.0,390.0,389.0,391.0,11222757.0,42634.0,174985.0,920536.0,1094.2508699999996,8.41816,56.5,38.5,48.4,0.099,49.986000000000004,0.00997,1099.54344,88.80389,54.0,184.86983,2.58425,2.7131,2.94221,3.79008,5.0,17.75112,53.88634,99.15872,52.9,54.8,56.9,58.3,57.9,56.5,57.5
2018-04-30 13:34:00,819.3439999999999,-67.082,6.0,393.0,393.0,394.0,11222785.0,42634.0,174988.0,920541.0,1689.8052,12.9464,56.5,38.5,47.4,0.9990000000000001,49.986000000000004,0.00997,1688.8347199999996,4730.21289,54.0,169.64585,7.04633,7.206010000000001,7.140039999999999,4.94946,5.0,856.71619,802.547,312.65259,53.9,57.8,55.9,57.3,56.9,56.5,56.5
2018-04-30 13:39:00,1532.6670000000001,-10.950999999999999,6.0,395.0,393.0,396.0,11222908.0,42634.0,174989.0,920542.0,1761.0154100000002,13.400620000000002,57.5,38.5,47.4,0.998,49.986000000000004,0.02992,1749.86477,8615.10254,48.0,178.34527,8.623560000000001,8.7181,8.759910000000001,7.35835,5.0,1590.81975,1544.58512,1089.73988,60.9,67.8,59.9,61.3,60.9,56.5,56.5
2018-04-30 13:44:00,1067.473,-38.199,6.0,393.0,392.0,394.0,11223017.0,42634.0,174989.0,920543.0,1749.5797699999996,13.45865,58.5,38.5,47.4,0.997,49.986000000000004,0.02992,1757.86883,6053.27881,43.0,169.64585,7.90787,7.36353,7.229539999999999,7.77107,5.0,1042.69144,1082.08162,1236.12162,62.9,70.8,61.9,64.3,63.9,57.5,56.5
2018-04-30 13:54:00,1765.6529999999998,36.164,6.0,396.0,395.0,397.0,11223228.0,42634.0,174991.0,920547.0,1749.1295899999998,13.390620000000002,59.5,38.5,47.4,0.998,49.986000000000004,0.00997,1747.8637600000004,9475.03906,47.0,141.37275,9.17488,9.57103,9.32122,8.31781,16.0,1769.98812,1644.4520000000002,1361.57475,64.9,72.8,65.9,68.3,67.9,58.5,58.5
2018-04-30 13:59:00,625.352,259.515,6.0,399.0,398.0,401.0,11223321.0,42634.0,174992.0,920550.0,1533.9981300000004,11.75981,59.5,38.5,47.4,0.82,49.986000000000004,-0.00997,1531.75701,4029.89844,40.0,128.32362,6.07899,6.1893400000000005,6.40606,7.68193,5.0,648.1583099999998,749.5831900000002,1169.3875,64.9,72.8,66.9,69.3,68.9,59.5,58.5
2018-04-30 14:04:00,2093.87,-41.107,6.0,397.0,396.0,397.0,11223418.0,42634.0,174993.0,920552.0,1732.57625,13.27256,59.5,38.5,47.4,0.9990000000000001,49.986000000000004,2.8025,1729.8550699999996,11379.26465,49.0,134.84819,9.84116,10.15151,10.17565,8.17334,11.0,2060.43975,1979.20112,1293.2296199999996,63.9,70.8,66.9,69.4,68.9,59.5,59.5
2018-04-30 14:09:00,1811.4979999999998,-23.04,6.0,397.0,397.0,399.0,11223556.0,42634.0,174993.0,920553.0,1763.3265,13.40863,60.5,38.5,47.4,0.9990000000000001,49.986000000000004,1.47605,1751.8657899999996,9713.34766,45.0,139.19789,9.50068,9.50975,8.58482,8.509739999999999,5.0,1723.85312,1379.60412,1470.4835,65.9,72.8,71.0,73.4,73.9,59.5,59.5
2018-04-30 14:14:00,1310.04,-14.775,6.0,394.0,394.0,397.0,11223699.0,42634.0,174993.0,920554.0,1747.2386399999998,13.422629999999998,61.5,38.5,47.4,0.9990000000000001,49.986000000000004,0.02992,1747.8637600000004,7376.34424,46.0,128.32362,7.549010000000001,7.84169,8.64935,8.832410000000003,5.0,1370.974,1525.8038800000004,1619.39562,65.9,73.8,73.1,76.4,75.9,60.5,59.5
2018-04-30 14:19:00,792.6,-62.868,6.0,391.0,391.0,394.0,11223797.0,42634.0,174994.0,920557.0,1675.51805,12.88237,61.5,38.5,47.4,0.995,49.986000000000004,0.02992,1683.8323300000004,4830.2573200000015,39.0,128.32362,7.40953,7.67695,7.04415,8.06658,5.0,835.37806,875.9041900000002,1314.19325,65.9,73.8,73.1,75.4,75.9,61.5,60.5
2018-04-30 14:24:00,1992.469,45.316,6.0,396.0,396.0,398.0,11223905.0,42634.0,174995.0,920559.0,1747.56884,13.41063,61.5,38.5,47.4,0.993,49.986000000000004,0.03989,1748.86427,10664.33691,48.0,117.44935,9.75077,9.85492,9.49844,8.32024,5.0,1965.92912,1877.65175,1373.52438,65.9,73.8,72.1,74.4,73.9,61.5,61.5
2018-04-30 14:29:00,1996.592,25.908,6.0,396.0,396.0,399.0,11224046.0,42634.0,174996.0,920559.0,1751.17055,13.43464,61.5,38.5,47.4,0.993,49.986000000000004,0.64827,1750.86528,11236.50391,50.0,113.09964,9.48585,9.66553,9.71561,8.78838,5.0,2048.40575,1977.849,1608.92988,65.9,74.8,75.1,77.4,77.9,61.5,61.5
2018-04-30 14:39:00,838.5060000000001,-61.036,6.0,393.0,393.0,396.0,11224272.0,42634.0,174996.0,920562.0,1703.55193,12.96841,62.5,38.5,48.4,0.993,49.986000000000004,0.02992,1692.8366,4766.18408,39.0,108.74991,6.57522,6.00922,6.761419999999998,7.93911,16.0,860.8164400000002,949.97531,1278.01838,66.9,74.8,75.1,78.4,77.9,62.5,61.5
2018-04-30 14:44:00,404.602,-69.223,6.0,390.0,390.0,393.0,11224314.0,42634.0,174998.0,920566.0,1339.44201,10.26908,61.5,38.5,48.4,0.976,49.986000000000004,0.0,1346.66569,3063.17261,34.0,115.2745,6.6162,6.58168,5.48538,6.44796,5.0,417.22778,373.58572,776.53769,63.9,69.8,72.1,75.4,74.9,62.5,62.5
2018-04-30 14:49:00,275.098,-64.27600000000001,6.0,390.0,389.0,392.0,11224335.0,42634.0,175003.0,920570.0,1209.29774,9.19855,60.5,38.5,48.4,0.9790000000000001,49.986000000000004,-0.00997,1203.59494,2447.16577,34.0,115.2745,5.20555,5.45302,5.01379,5.39669,5.0,294.68466,260.25484,457.23800000000006,59.9,63.8,69.1,71.4,71.9,61.5,62.5
2018-04-30 14:54:00,441.056,-58.886,6.0,390.0,390.0,393.0,11224359.0,42634.0,175006.0,920575.0,1384.14921,10.62125,59.5,38.5,48.4,0.995,49.986000000000004,0.03989,1385.68488,3198.06445,34.0,100.05047,5.10314,5.81355,6.20446,5.38609,5.0,472.40306,466.42491,379.57603,57.9,61.8,66.1,68.4,67.9,60.5,61.5
2018-04-30 14:59:00,433.476,-79.94,6.0,390.0,390.0,393.0,11224392.0,42634.0,175007.0,920579.0,1381.85298,10.55722,59.5,37.5,48.4,0.985,49.986000000000004,0.03989,1378.68133,3207.05713,34.0,104.40019,5.84149,5.94699,5.6308,5.4118,5.0,453.98453,419.36775,403.51788,57.9,61.8,64.1,66.4,66.9,59.5,60.5
2018-04-30 15:04:00,455.931,-64.432,6.0,390.0,389.0,393.0,11224426.0,42634.0,175011.0,920582.0,1409.48158,10.73531,59.5,37.5,47.4,0.9890000000000001,49.986000000000004,0.03989,1401.69285,3266.63452,34.0,104.40019,5.13035,5.03369,5.74456,5.5233,5.0,483.46788,478.59534,420.7512200000001,57.9,62.8,62.1,64.4,64.9,59.5,59.5
2018-04-30 15:10:00,703.928,41.748000000000005,6.0,392.0,393.0,396.0,11224473.0,42634.0,175013.0,920587.0,1589.57066,12.20403,58.5,37.5,47.4,0.988,49.986000000000004,0.03989,1590.7862,4159.16992,35.0,104.40019,6.90017,6.93669,6.24324,5.6939,5.0,694.08625,570.41962,477.81528,57.9,63.8,61.1,62.4,62.9,59.5,59.5
2018-04-30 15:15:00,765.3889999999999,-64.979,6.0,393.0,392.0,397.0,11224541.0,42634.0,175014.0,920591.0,1653.8324300000004,12.70628,58.5,37.5,47.4,0.995,49.986000000000004,0.03989,1656.81893,4534.61963,36.0,117.44935,7.04259,6.9435699999999985,6.982260000000001,6.50126,11.0,798.68975,837.6845599999998,705.69212,59.9,67.8,60.1,62.4,62.9,58.5,59.5
2018-04-30 15:35:00,1069.597,-46.795,6.0,392.0,392.0,397.0,11224979.0,42634.0,175016.0,920603.0,1769.62956,13.45265,60.5,36.5,46.4,0.998,49.986000000000004,0.0,1757.86883,6073.51221,42.0,110.92478,8.11882,7.91738,7.98033,8.34804,5.0,1041.95081,1198.27425,1416.75625,65.9,73.8,68.1,70.4,70.9,60.5,59.5
2018-04-30 15:40:00,1476.9920000000002,-38.222,6.0,393.0,392.0,398.0,11225102.0,42634.0,175016.0,920605.0,1757.8188300000004,13.44264,60.5,36.5,46.4,0.995,49.986000000000004,0.02992,1755.86782,8368.92383,45.0,110.92478,9.54004,8.86623,8.76485,8.52316,5.0,1484.08175,1559.65862,1475.32362,65.9,73.8,69.1,72.4,71.9,60.5,60.5
2018-04-30 15:50:00,1210.37,-38.429,6.0,394.0,394.0,399.0,11225358.0,42634.0,175016.0,920610.0,1751.38062,13.42463,61.5,36.5,46.4,0.995,49.986000000000004,-0.00997,1749.86477,6741.227540000001,44.0,110.92478,8.38033,8.20828,8.44267,8.60641,5.0,1238.6018800000004,1375.26738,1510.8328800000004,66.9,73.8,73.1,76.4,75.9,61.5,60.5
2018-04-30 15:55:00,2003.83,-4.502,6.0,396.0,394.0,398.0,11225490.0,42634.0,175016.0,920612.0,1758.94442,13.486670000000002,61.5,36.5,46.4,0.995,49.986000000000004,0.28923000000000004,1758.8693399999993,11140.95508,48.0,110.92478,9.40037,9.54682,9.20625,8.685989999999999,5.0,1988.88312,1827.543,1586.95388,66.9,73.8,74.1,77.4,76.9,61.5,61.5
2018-04-30 16:00:00,1778.141,-9.762,6.0,395.0,395.0,398.0,11225627.0,42634.0,175016.0,920614.0,1769.67476,13.48867,62.5,36.5,47.4,0.995,49.986000000000004,0.01995,1756.8683199999996,9810.02051,47.0,104.40019,8.86721,9.20609,9.10744,8.87014,5.0,1740.5379999999998,1648.47262,1626.69388,67.9,74.8,76.1,79.4,78.9,61.5,61.5
2018-04-30 16:05:00,1012.9,-53.452,6.0,392.0,392.0,395.0,11225733.0,42634.0,175017.0,920616.0,1753.0615,13.42063,62.5,36.5,47.4,0.995,49.986000000000004,0.01995,1751.8657899999996,5646.35449,40.0,110.92478,7.90959,7.66781,7.467160000000002,8.33302,5.0,1021.58675,933.90438,1371.61238,67.9,74.8,76.1,79.4,78.9,62.5,61.5
2018-04-30 16:10:00,769.618,-63.458,6.0,391.0,390.0,395.0,11225833.0,42634.0,175017.0,920618.0,1658.2745699999996,12.72229,62.5,36.5,47.4,0.992,49.986000000000004,0.01995,1659.82031,4582.95557,40.0,102.22533,6.79513,6.37439,7.2651,8.00078,5.0,807.08238,998.74962,1260.38175,67.9,74.8,74.1,77.4,77.9,62.5,62.5
2018-04-30 16:15:00,745.998,-54.667,6.0,394.0,393.0,397.0,11225902.0,42634.0,175019.0,920622.0,1642.8770000000002,12.58422,62.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1641.81147,4508.76514,37.0,102.22533,6.9935399999999985,6.6832699999999985,7.02423,7.40585,5.0,782.97144,837.05312,1004.68981,66.9,73.8,72.1,75.4,74.9,62.5,62.5
2018-04-30 16:20:00,904.2230000000001,-52.518,6.0,392.0,391.0,394.0,11225966.0,42634.0,175022.0,920625.0,1740.4852600000004,13.34259,62.5,36.5,48.4,0.995,49.986000000000004,0.01995,1737.85898,5023.603029999998,39.0,102.22533,7.12201,7.42099,7.535660000000001,7.096660000000001,5.0,931.47881,1003.01362,880.4223800000002,64.9,71.8,70.1,72.4,72.9,62.5,62.5
2018-04-30 16:25:00,738.4680000000001,129.636,6.0,393.0,392.0,395.0,11226039.0,42634.0,175023.0,920627.0,1622.07672,12.3481,62.5,36.5,48.4,0.998,49.986000000000004,0.01995,1612.79721,4386.23828,37.0,102.22533,6.89662,6.6425800000000015,6.63975,7.1688600000000005,5.0,727.28688,795.44438,906.29456,64.9,71.8,69.1,71.4,71.9,62.5,62.5
2018-04-30 16:30:00,603.056,127.75399999999999,6.0,396.0,396.0,398.0,11226096.0,42634.0,175027.0,920630.0,1509.70125,11.56171,61.5,36.5,48.4,0.809,49.986000000000004,0.01995,1511.74716,3872.52466,36.0,102.22533,7.4966,6.22757,6.29025,6.85035,5.0,598.7116900000002,611.10519,765.51256,63.9,70.8,68.1,70.4,69.9,62.5,62.5
2018-04-30 16:35:00,769.81,15.989,6.0,392.0,392.0,394.0,11226148.0,42634.0,175031.0,920633.0,1637.3842,12.52419,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.01995,1637.80945,4498.64844,36.0,102.22533,7.280989999999999,7.20132,6.705089999999998,6.5876199999999985,5.0,744.10262,611.0355599999998,681.45975,62.9,69.8,66.1,68.4,68.9,61.5,62.5
2018-04-30 16:40:00,712.462,-27.345,6.0,392.0,392.0,394.0,11226220.0,42634.0,175031.0,920634.0,1596.90922,12.29007,61.5,36.5,48.4,0.992,49.986000000000004,0.01995,1603.79264,4321.040529999998,37.0,102.22533,6.45164,5.93877,6.39613,6.857710000000001,5.0,721.15569,810.76262,812.26631,62.9,70.8,65.1,67.4,67.9,61.5,61.5
2018-04-30 16:45:00,713.556,-21.153000000000002,6.0,394.0,394.0,396.0,11226284.0,42634.0,175032.0,920636.0,1622.54191,12.37212,61.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1612.79721,4389.61084,36.0,102.22533,6.5232,6.48485,6.53109,6.7754,5.0,743.39025,755.63131,795.4955,62.9,70.8,65.1,66.4,66.9,61.5,61.5
2018-04-30 16:50:00,707.168,-19.761,6.0,394.0,394.0,396.0,11226327.0,42634.0,175034.0,920639.0,1621.8216,12.39213,60.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1618.8001,4431.20215,36.0,102.22533,5.77426,6.31721,6.7422,6.41062,5.0,744.68581,734.0875,648.0279400000002,61.9,67.8,63.1,65.4,65.9,61.5,61.5
2018-04-30 16:55:00,786.301,-36.717,6.0,394.0,395.0,397.0,11226389.0,42634.0,175034.0,920641.0,1676.67367,12.82234,60.5,36.5,48.4,0.9990000000000001,49.986000000000004,0.00997,1678.8298,4721.21973,37.0,102.22533,6.42381,7.1474,7.1294,6.7309600000000005,5.0,812.29269,882.55381,735.26594,61.9,68.8,62.1,64.4,64.9,60.5,61.5
2018-04-30 17:00:00,1055.11,-26.480999999999998,6.0,396.0,396.0,399.0,11226469.0,42634.0,175034.0,920643.0,1752.67124,13.44464,60.5,36.5,47.4,0.9990000000000001,49.986000000000004,0.04987,1754.86731,6017.307620000001,41.0,102.22533,7.37283,7.27165,7.90695,7.22665,5.0,1066.8723699999996,1264.535,930.56338,62.9,69.8,62.1,64.4,63.9,60.5,60.5
2018-04-30 17:05:00,1548.037,-6.641,6.0,396.0,397.0,399.0,11226568.0,42634.0,175034.0,920645.0,1755.44752,13.486670000000002,60.5,36.5,47.4,0.9990000000000001,49.986000000000004,0.03989,1757.86883,8681.4248,42.0,104.40019,9.13055,9.40472,8.513919999999999,7.75177,16.0,1531.87588,1381.8555,1118.453,63.9,71.8,64.1,66.4,65.9,60.5,60.5
