date,Grid_ap,Grid_reap,state,voltage_phaseA,voltage_phaseB,voltage_phaseC,Generation_active,Consumption_active,Generation_reactive,Consumption_reactive,Generator_speed,Rotor_speed,Gearbox_oil_temp,Generator_bearing_tem_drive,Generator_bearing_tem_nondrive,Power_factor,Grid_frequency,Pitch_angle,PCS_speed,PCS_torque,PCS_rotor_temp,Nacelle_revolution,wind_speed,Avg_Wind_speed_3s,Avg_wind_speed_5min,Avg_wind_speed_30s,Avg_pitch_angle,active_power,Avg_active_power_30s,Avg_active_pow_300s,Gearbox_bearing_temp_A,Gearbox_bearing_temp_B,Gener_Stator_tempL1,Gener_Stator_tempL2,Gener_Stator_tempL3,temp_1,temp_2
2018-04-30 17:10:00,945.709,-24.493000000000002,6.0,396.0,396.0,399.0,11226649.0,42634.0,175034.0,920648.0,1747.74888,13.406629999999998,60.5,36.5,47.4,0.9990000000000001,49.986000000000004,0.03989,1750.86528,5366.453610000001,37.0,100.05047,7.79431,8.3624,7.24883,7.314589999999999,5.0,952.44825,821.5825,999.00725,64.9,72.8,65.1,67.4,66.9,60.5,60.5
2018-04-30 17:15:00,1339.557,-14.700999999999999,6.0,397.0,396.0,399.0,11226743.0,42634.0,175035.0,920650.0,1764.12189,13.422629999999998,60.5,36.5,47.4,0.997,49.986000000000004,0.03989,1753.8668,7507.8642599999985,41.0,110.92478,8.01308,8.10398,7.97498,7.5758,5.0,1362.0705,1261.53525,1088.3185,64.9,71.8,65.1,66.4,66.9,60.5,60.5
2018-04-30 17:20:00,1222.78,-29.188000000000002,6.0,396.0,397.0,399.0,11226860.0,42634.0,175035.0,920651.0,1754.27704,13.44464,61.5,36.5,47.4,0.997,49.986000000000004,0.03989,1755.86782,6854.76172,42.0,104.40019,7.4515699999999985,7.99978,7.91737,8.05976,5.0,1214.55588,1229.96162,1286.14725,65.9,72.8,67.1,69.4,68.9,60.5,60.5
2018-04-30 17:25:00,1616.761,6.73,6.0,397.0,398.0,401.0,11226975.0,42634.0,175035.0,920652.0,1754.42705,13.42463,61.5,36.5,47.4,0.997,49.986000000000004,0.03989,1751.8657899999996,9043.38477,45.0,110.92478,9.58501,8.621410000000001,8.59353,8.31161,5.0,1662.04988,1498.6536199999996,1368.61588,66.9,73.8,68.1,70.4,70.9,61.5,60.5
2018-04-30 17:30:00,1193.525,-18.111,6.0,397.0,397.0,400.0,11227097.0,42634.0,175035.0,920653.0,1742.90132,13.42664,61.5,36.5,47.4,0.997,49.986000000000004,0.03989,1751.8657899999996,6629.94189,44.0,106.57505,8.09806,8.37006,8.28004,8.47242,5.0,1208.80438,1385.96225,1446.64312,66.9,73.8,70.2,73.5,72.9,61.5,61.5
2018-04-30 17:35:00,1602.703,-8.857000000000001,6.0,398.0,399.0,402.0,11227235.0,42634.0,175035.0,920654.0,1732.0511399999998,13.33259,62.5,36.5,47.4,0.997,49.986000000000004,0.03989,1740.8605,8915.2373,50.0,117.44935,8.845839999999997,9.04752,9.46089,8.99745,5.0,1680.6689999999999,1928.26138,1653.67475,66.9,74.8,73.4,76.5,75.9,61.5,61.5
2018-04-30 17:45:00,1602.285,-37.813,6.0,400.0,400.0,404.0,11227478.0,42634.0,175035.0,920658.0,1743.0965199999996,13.40262,62.5,36.5,47.4,0.997,49.986000000000004,0.03989,1751.8657899999996,8547.65625,46.0,117.44935,8.78405,8.73884,8.78832,8.60234,5.0,1565.19912,1588.47175,1534.379,66.9,74.8,74.4,77.5,76.9,62.5,62.5
2018-04-30 17:50:00,1892.129,-29.975,6.0,400.0,401.0,405.0,11227609.0,42634.0,175035.0,920660.0,1759.61968,13.5627,62.5,36.5,47.4,0.997,49.986000000000004,0.03989,1768.87426,10400.17285,47.0,113.09964,9.417,9.03813,9.05807,8.7746,16.0,1760.54025,1619.1535,1568.9875,66.9,74.8,75.4,78.5,78.9,62.5,62.5
2018-04-30 17:55:00,1782.1629999999998,-19.396,6.0,399.0,400.0,404.0,11227751.0,42634.0,175035.0,920661.0,1759.1394699999996,13.39662,62.5,36.5,48.4,0.997,49.986000000000004,0.01995,1746.86325,9899.94824,48.0,104.40019,9.38808,9.4617,9.10228,8.88443,5.0,1833.86538,1747.55138,1660.3328800000004,66.9,75.8,77.4,81.5,80.9,62.5,62.5
2018-04-30 18:05:00,1126.542,-29.491,6.0,399.0,399.0,403.0,11228010.0,42634.0,175035.0,920664.0,1740.83033,13.3486,63.5,36.5,48.4,0.997,49.986000000000004,0.02992,1743.86202,6316.31836,43.0,104.40019,7.65785,8.37116,8.25559,8.64593,5.0,1238.00825,1269.83125,1504.4175,67.9,75.8,79.4,82.5,82.9,63.5,62.5
2018-04-30 18:10:00,1427.9920000000002,-7.277,6.0,397.0,398.0,402.0,11228127.0,42634.0,175035.0,920666.0,1753.21151,13.41663,63.5,36.5,49.4,0.997,49.986000000000004,0.03989,1751.8657899999996,8129.4917,45.0,104.40019,7.755789999999998,8.58469,8.907689999999997,8.67326,5.0,1483.29862,1562.28912,1484.08938,67.9,75.8,78.4,81.5,81.9,63.5,63.5
2018-04-30 18:20:00,2020.381,8.478,6.0,399.0,400.0,403.0,11228382.0,42634.0,175035.0,920669.0,1731.4958600000002,13.26256,63.5,37.5,49.4,0.997,49.986000000000004,1.23669,1733.85695,11369.14746,49.0,104.40019,9.86181,9.64473,9.65422,8.86464,5.0,2054.64762,1984.95262,1583.63625,67.9,75.8,79.4,83.5,82.9,63.5,63.5
2018-04-30 18:25:00,1300.518,-23.24,6.0,398.0,399.0,403.0,11228514.0,42634.0,175035.0,920670.0,1737.5438,13.37861,63.5,37.5,49.4,0.997,49.986000000000004,0.00997,1747.8637600000004,7258.31348,44.0,104.40019,7.86781,8.08573,8.23145,8.80445,5.0,1357.58762,1378.8765,1571.92688,67.9,76.8,81.4,84.5,83.9,63.5,63.5
2018-04-30 18:30:00,1742.204,-12.19,6.0,397.0,398.0,401.0,11228630.0,42634.0,175035.0,920672.0,1752.6412100000002,13.41863,63.5,37.5,49.4,0.997,49.986000000000004,0.02992,1751.8657899999996,9706.60352,46.0,104.40019,9.57841,9.07135,8.78865,8.496960000000001,5.0,1778.59988,1700.44688,1499.54812,67.9,76.8,79.4,83.5,82.9,63.5,63.5
2018-04-30 18:35:00,1551.5339999999999,13.937999999999999,6.0,396.0,397.0,400.0,11228772.0,42634.0,175035.0,920673.0,1754.98248,13.38262,63.5,37.5,50.4,0.997,49.986000000000004,0.01995,1743.86202,8678.05176,47.0,104.40019,8.03629,8.76409,8.57812,8.78684,5.0,1630.47275,1667.8746199999996,1642.00725,67.9,76.8,81.4,85.5,84.9,63.5,63.5
2018-04-30 18:40:00,1557.376,10.212,6.0,396.0,396.0,400.0,11228920.0,42634.0,175035.0,920674.0,1759.99478,13.384620000000002,63.5,37.5,50.4,0.997,49.986000000000004,0.01995,1747.8637600000004,8749.99414,48.0,104.40019,9.15489,9.11519,8.90315,8.93967,5.0,1621.13338,1735.00362,1739.36888,67.9,76.8,83.4,87.6,86.9,63.5,63.5
2018-04-30 18:45:00,1241.906,-11.493,6.0,397.0,397.0,400.0,11229021.0,42634.0,175035.0,920676.0,1740.41018,13.37661,63.5,37.5,50.4,0.997,49.986000000000004,0.02992,1746.86325,7016.631840000001,43.0,104.40019,7.66944,7.873089999999999,8.13535,8.3124,5.0,1299.64338,1402.04088,1432.56588,67.9,76.8,81.3,85.6,84.9,63.5,63.5
2018-04-30 18:50:00,1461.8629999999998,5.468999999999999,6.0,396.0,396.0,399.0,11229107.0,42634.0,175035.0,920679.0,1747.2985600000004,13.390620000000002,63.5,37.5,50.4,0.997,49.986000000000004,0.02992,1744.86238,8212.6748,41.0,104.40019,9.23617,8.77235,8.20192,7.87386,5.0,1550.9279999999999,1284.41525,1202.01262,67.9,75.8,78.3,82.6,81.9,63.5,63.5
2018-04-30 18:55:00,2009.9779999999998,11.547,6.0,398.0,398.0,401.0,11229235.0,42634.0,175036.0,920680.0,1753.8568899999998,13.53269,63.5,37.5,50.4,0.997,49.986000000000004,3.23135,1761.87071,11246.62012,48.0,104.40019,9.6885,9.62499,9.318,8.5283,5.0,2047.10175,1873.269,1485.89388,67.9,75.8,79.3,82.6,82.9,63.5,63.5
2018-04-30 19:00:00,1691.4070000000002,-24.798000000000002,6.0,395.0,396.0,398.0,11229344.0,42634.0,175036.0,920682.0,1752.61118,13.38061,63.5,37.5,50.4,0.997,49.986000000000004,0.5585100000000001,1739.86,9135.56055,42.0,104.40019,8.98954,9.2116,8.07066,8.172369999999999,5.0,1647.286,1249.16612,1340.3595,67.9,75.8,79.3,83.6,82.9,63.5,63.5
2018-04-30 19:06:00,1290.097,2.012,6.0,394.0,394.0,396.0,11229491.0,42634.0,175036.0,920683.0,1744.53714,13.38662,63.5,37.5,50.4,0.997,49.986000000000004,0.01995,1745.86289,7231.33545,44.0,104.40019,8.632060000000001,8.32006,8.56391,8.47297,5.0,1374.38762,1491.92388,1451.66875,67.9,75.8,79.3,82.6,82.9,63.5,63.5
2018-04-30 19:11:00,510.963,-53.727,6.0,392.0,392.0,395.0,11229557.0,42634.0,175037.0,920686.0,1463.38826,11.1195,63.5,37.5,50.4,0.988,49.986000000000004,0.00997,1464.72406,3644.33228,34.0,104.40019,7.1276899999999985,7.352139999999999,5.88945,7.210560000000001,5.0,512.55666,416.99772,994.0160000000001,65.9,73.8,78.3,80.6,80.9,63.5,63.5
2018-04-30 19:16:00,692.7860000000001,210.546,6.0,394.0,393.0,397.0,11229645.0,42634.0,175037.0,920688.0,1579.36572,12.145999999999999,63.5,37.5,50.4,0.958,49.986000000000004,0.04987,1581.78178,4080.48315,37.0,104.40019,6.02456,6.5015,7.1822,7.425289999999999,5.0,714.9355,910.79025,1040.58912,65.9,73.8,75.2,78.6,77.9,63.5,63.5
2018-04-30 19:21:00,731.5889999999999,-36.821,6.0,393.0,393.0,395.0,11229708.0,42634.0,175038.0,920692.0,1634.32276,12.52219,63.5,37.5,50.4,0.9990000000000001,49.986000000000004,0.04987,1633.80742,4460.42871,35.0,104.40019,6.94122,6.39621,6.720739999999998,7.0446800000000005,5.0,767.02144,815.42356,888.1098800000002,64.9,72.8,73.2,75.6,75.9,63.5,63.5
2018-04-30 19:26:00,431.41900000000004,-52.562,6.0,391.0,391.0,394.0,11229756.0,42634.0,175039.0,920695.0,1379.43678,10.59524,62.5,37.5,50.4,0.992,49.986000000000004,0.04987,1380.68235,3136.2392600000007,33.0,104.40019,7.06948,6.99667,6.2549800000000015,6.45635,5.0,461.99262,464.87741,691.1865,61.9,70.8,71.2,73.6,73.9,63.5,63.5
2018-04-30 19:31:00,538.321,-47.185,6.0,391.0,392.0,393.0,11229801.0,42634.0,175040.0,920698.0,1492.59262,11.37762,61.5,37.5,50.4,0.995,49.986000000000004,0.04987,1483.73326,3675.80688,33.0,104.40019,5.19951,5.1787800000000015,6.27186,6.2991,5.0,584.43519,632.161,611.883,60.9,68.8,68.2,70.6,70.9,62.5,63.5
2018-04-30 19:36:00,772.788,-50.063,6.0,392.0,392.0,394.0,11229831.0,42634.0,175044.0,920702.0,1653.87747,12.66426,60.5,37.5,50.4,0.9990000000000001,49.986000000000004,0.02992,1656.81893,4550.35693,33.0,104.40019,6.92632,7.45885,6.53454,5.70223,5.0,762.33888,531.00388,464.96034,58.9,64.8,66.2,68.6,68.9,61.5,62.5
2018-04-30 19:41:00,402.902,-44.646,6.0,391.0,391.0,392.0,11229885.0,42634.0,175045.0,920704.0,1350.8326,10.33511,60.5,37.5,50.4,0.988,49.986000000000004,0.02992,1349.66707,3044.06274,33.0,104.40019,6.3162400000000005,6.32516,5.6302699999999986,6.09323,5.0,426.28388,454.94722,571.10275,59.9,66.8,65.2,66.6,66.9,60.5,61.5
2018-04-30 19:46:00,467.45599999999996,48.621,6.0,393.0,393.0,395.0,11229916.0,42634.0,175046.0,920708.0,1390.9324800000004,10.69329,59.5,36.5,50.4,0.996,49.986000000000004,0.02992,1395.68981,3236.28394,32.0,100.05047,5.46579,5.95782,5.86591,5.81875,5.0,478.06134,455.78638,466.75309,58.9,64.8,63.2,65.6,64.9,60.5,60.5
2018-04-30 19:51:00,685.331,132.773,6.0,393.0,393.0,394.0,11229964.0,42634.0,175049.0,920710.0,1582.02188,12.134,59.5,36.5,49.4,0.998,49.986000000000004,0.02992,1580.78127,4069.24194,34.0,93.52589,5.75241,5.9432800000000015,6.46282,6.1879800000000005,5.0,694.64188,682.07438,558.44538,58.9,64.8,61.2,63.6,63.9,59.5,60.5
2018-04-30 19:56:00,514.245,-65.97399999999999,6.0,391.0,391.0,392.0,11230006.0,42634.0,175051.0,920712.0,1458.09066,11.17352,59.5,36.5,49.4,0.9890000000000001,49.986000000000004,0.03989,1458.72102,3515.06079,32.0,93.52589,5.37819,5.9759400000000005,5.9890300000000005,5.995419999999998,5.0,541.94225,516.34122,533.12506,58.9,65.8,60.2,62.6,62.9,59.5,59.5
2018-04-30 20:01:00,490.45599999999996,-36.145,6.0,390.0,390.0,391.0,11230048.0,42634.0,175053.0,920715.0,1452.17785,11.06347,59.5,35.5,49.4,0.9940000000000001,49.986000000000004,0.03989,1443.71356,3542.03931,32.0,93.52589,6.21669,6.16287,6.0829,5.97973,5.0,523.6505900000002,497.18975,524.043,58.9,64.8,59.2,61.6,61.9,59.5,59.5
2018-04-30 20:06:00,316.115,-54.302,6.0,389.0,390.0,390.0,11230081.0,42634.0,175055.0,920718.0,1262.16884,9.69079,58.5,35.5,48.4,0.992,49.986000000000004,0.03989,1263.6244800000004,2676.48218,31.0,93.52589,5.44371,5.19091,5.30352,5.6955800000000005,5.0,352.2947200000001,363.14366,450.48897,57.9,63.8,58.2,60.6,60.9,59.5,59.5
2018-04-30 20:11:00,297.427,-72.971,6.0,390.0,389.0,390.0,11230107.0,42634.0,175058.0,920721.0,1238.65219,9.44467,58.5,35.5,48.4,0.978,49.986000000000004,0.03989,1237.61174,2568.56836,30.0,104.40019,5.06197,5.43461,5.28149,5.41661,5.0,326.52288,331.04897,381.61588,57.9,62.8,57.2,59.6,58.9,58.5,59.5
2018-04-30 20:16:00,241.67700000000002,-73.298,6.0,388.0,387.0,388.0,11230130.0,42634.0,175063.0,920725.0,1162.21939,8.9044,57.5,34.5,47.4,0.955,49.986000000000004,0.03989,1160.57364,2197.61548,31.0,104.40019,5.0700400000000005,5.17016,5.02041,5.15057,5.0,274.80962,284.71119,329.93419,56.9,61.8,56.2,58.6,57.9,58.5,58.5
2018-04-30 20:21:00,248.321,-6.002999999999999,6.0,391.0,391.0,392.0,11230151.0,42634.0,175068.0,920728.0,1177.46695,8.96643,57.5,34.5,46.4,0.99,49.986000000000004,0.03989,1171.57908,2293.16406,31.0,104.40019,4.50899,4.962280000000002,5.10316,5.00114,5.0,281.38038,282.25562,295.65291,55.9,60.8,55.2,57.6,56.9,57.5,58.5
2018-04-30 20:26:00,247.107,-18.75,6.0,391.0,391.0,392.0,11230171.0,42634.0,175073.0,920730.0,1153.72521,8.886389999999997,56.5,34.5,46.4,0.991,49.986000000000004,0.03989,1159.57314,2171.76123,32.0,104.40019,4.9596800000000005,5.10045,5.08809,4.94435,5.0,271.86928,290.51891,277.84875,54.9,59.8,54.2,55.6,55.9,57.5,57.5
2018-04-30 20:31:00,101.985,19.304000000000002,6.0,391.0,390.0,391.0,11230185.0,42634.0,175074.0,920732.0,1101.79958,8.43217,55.5,33.5,45.4,0.733,49.986000000000004,0.03989,1100.54395,1130.8446,29.0,104.40019,3.98702,3.87031,3.88381,4.506480000000002,5.0,129.00495,147.63119,227.52133,54.9,57.8,53.2,55.6,54.9,56.5,57.5
2018-04-30 20:36:00,58.247,-62.286,6.0,390.0,389.0,390.0,11230192.0,42634.0,175077.0,920736.0,1097.56751,8.42416,55.5,33.5,44.4,0.62,49.986000000000004,0.0,1098.54294,705.93475,29.0,113.09964,3.74721,3.84333,3.67956,3.96137,5.0,89.74054,97.33864,152.06313,52.9,55.8,52.2,53.6,53.9,55.5,56.5
2018-04-30 20:41:00,89.585,-60.56100000000001,6.0,391.0,390.0,391.0,11230199.0,42634.0,175080.0,920740.0,1099.80359,8.42216,54.5,33.5,44.4,0.835,49.986000000000004,0.0,1100.54395,1060.0263699999996,29.0,113.09964,3.66916,3.67641,4.04689,3.89384,5.0,119.67608,139.14463999999998,131.2675,51.9,54.8,51.2,52.6,52.9,55.5,55.5
2018-04-30 20:46:00,86.973,186.27700000000002,6.0,394.0,395.0,394.0,11230206.0,42634.0,175082.0,920744.0,1102.73004,8.426160000000001,54.5,33.5,43.4,0.204,49.986000000000004,0.0,1101.54446,1046.53711,30.0,113.09964,4.15367,3.40481,3.69014,3.75345,5.0,109.41698,115.08695,119.18889,50.9,53.8,50.2,51.6,51.9,54.5,55.5
2018-04-30 20:51:00,18.104,-81.88,6.0,391.0,390.0,390.0,11230213.0,42634.0,175084.0,920747.0,1099.24831,8.43217,53.5,32.5,43.4,0.217,49.986000000000004,0.0,1100.54395,365.33249,29.0,113.09964,3.04156,2.84849,3.15825,3.68254,5.0,43.02136,68.14515,107.05752,50.9,52.8,49.2,51.6,50.9,54.5,54.5
2018-04-30 21:36:00,66.687,-69.682,6.0,389.0,388.0,390.0,11230218.0,42639.0,175089.0,920758.0,1094.11573,8.43217,49.5,31.5,40.4,0.7070000000000001,49.986000000000004,0.0,1098.54294,738.53375,39.0,200.09381,3.55092,3.44272,3.21938,3.33379,5.0,87.56461999999998,98.19766,49.22478,46.9,48.8,48.2,48.6,48.9,49.5,48.5
2018-04-30 21:41:00,223.93900000000002,-59.178000000000004,6.0,390.0,390.0,391.0,11230225.0,42639.0,175092.0,920762.0,1115.29126,8.51821,50.5,31.5,40.4,0.9640000000000001,49.986000000000004,0.0,1113.5504,2036.86914,57.0,193.56925,5.71435,5.6611699999999985,4.92183,3.73752,16.0,237.76589,191.08252,93.46815,47.9,50.8,48.2,48.6,48.9,49.5,49.5
2018-04-30 21:46:00,537.385,-24.599,6.0,392.0,392.0,394.0,11230263.0,42639.0,175094.0,920765.0,1458.3908199999996,11.23355,52.5,31.5,40.4,0.998,49.986000000000004,0.0,1465.72457,3534.170170000001,44.0,180.52013,6.4629900000000005,6.28669,5.89614,5.10952,5.0,549.73438,563.24238,344.0115,51.9,58.8,51.2,51.6,50.9,50.5,49.5
2018-04-30 21:51:00,546.674,-35.76,6.0,392.0,392.0,394.0,11230310.0,42639.0,175094.0,920768.0,1475.03396,11.24956,53.5,32.5,41.4,0.995,49.986000000000004,0.0,1464.72406,3494.8269,33.0,165.29615,6.1117300000000006,6.131,6.3375,5.9010099999999985,5.0,556.61556,576.97475,493.69831,54.9,63.8,53.2,53.6,53.9,52.5,50.5
2018-04-30 21:56:00,404.24699999999996,-42.533,6.0,391.0,391.0,393.0,11230346.0,42639.0,175095.0,920771.0,1326.70074,10.20705,54.5,32.5,41.4,0.996,49.986000000000004,0.0,1332.65874,2942.8938,31.0,165.29615,5.81778,5.9708,5.40566,5.60254,5.0,411.44306,395.67709,450.11778,55.9,64.8,56.2,56.6,55.9,53.5,52.5
2018-04-30 22:01:00,465.796,-39.353,6.0,392.0,391.0,394.0,11230387.0,42639.0,175096.0,920773.0,1408.08601,10.80334,55.5,33.5,42.4,0.9990000000000001,49.986000000000004,0.0,1409.69676,3307.10229,32.0,165.29615,5.89125,5.7389800000000015,5.75656,5.78103,5.0,484.94478,514.03128,492.655,57.9,65.8,58.2,58.6,57.9,54.5,53.5
2018-04-30 22:06:00,500.48699999999997,114.3,6.0,393.0,393.0,396.0,11230427.0,42639.0,175098.0,920776.0,1424.14398,10.94941,55.5,34.5,43.4,0.988,49.986000000000004,0.0,1429.70661,3425.13257,31.0,158.77158,6.11757,6.57735,6.33111,5.8667099999999985,5.0,506.61491,456.34225,488.36472,58.9,66.8,60.2,60.6,59.9,55.5,54.5
2018-04-30 22:11:00,286.765,-54.316,6.0,391.0,390.0,392.0,11230458.0,42639.0,175099.0,920779.0,1222.9244199999996,9.3126,56.5,34.5,44.4,0.985,49.986000000000004,0.0,1215.6008,2482.0127,30.0,158.77158,5.38384,5.32002,4.69594,5.38305,5.0,310.80031,317.4945600000001,413.36769,58.9,66.8,59.2,60.6,59.9,55.5,55.5
2018-04-30 22:16:00,267.03,204.797,6.0,393.0,393.0,395.0,11230481.0,42639.0,175101.0,920783.0,1185.00064,9.01245,56.5,34.5,44.4,0.805,49.986000000000004,0.0,1176.58154,2215.60107,30.0,158.77158,4.87735,4.84213,5.02409,5.11563,5.0,287.42897,303.6644100000001,346.47253,58.9,64.8,58.2,59.6,59.9,56.5,55.5
2018-04-30 22:21:00,123.475,-77.24600000000001,6.0,391.0,390.0,392.0,11230501.0,42639.0,175104.0,920787.0,1095.55643,8.44818,56.5,34.5,44.4,0.836,49.986000000000004,0.03989,1100.54395,1260.11609,29.0,158.77158,3.79033,3.71564,3.98362,4.63414,5.0,142.73733,150.50259,280.33844,57.9,63.8,57.2,58.6,58.9,56.5,56.5
2018-04-30 22:26:00,91.583,-80.013,6.0,390.0,389.0,392.0,11230508.0,42639.0,175106.0,920791.0,1106.73695,8.426160000000001,56.5,34.5,44.4,0.74,49.986000000000004,0.00997,1100.54395,1040.9166300000004,29.0,160.94644,3.94423,4.09556,3.52446,3.89239,11.0,124.03283,110.94314,166.25067,56.9,60.8,55.2,57.6,56.9,56.5,56.5
2018-04-30 22:31:00,341.68699999999995,-45.903,6.0,391.0,391.0,392.0,11230530.0,42639.0,175109.0,920795.0,1286.5408,9.84287,56.5,34.5,44.4,0.9940000000000001,49.986000000000004,0.00997,1283.6344800000004,2719.19775,29.0,167.47099999999998,5.47335,5.59775,5.53944,4.72738,5.0,368.07478,352.55806,250.28566,56.9,60.8,55.2,56.6,55.9,56.5,56.5
2018-04-30 22:36:00,226.783,-43.238,6.0,390.0,390.0,392.0,11230555.0,42639.0,175112.0,920799.0,1125.81146,8.66428,56.5,34.5,44.4,0.956,49.986000000000004,0.00997,1130.5588,2147.03101,31.0,158.77158,4.96571,4.84518,4.74611,4.87858,5.0,250.24611,266.25028,292.38284,56.9,62.8,54.2,55.6,55.9,56.5,56.5
2018-04-30 22:41:00,104.24799999999999,108.315,6.0,390.0,390.0,392.0,11230571.0,42639.0,175115.0,920803.0,1106.22671,8.43217,56.5,33.5,44.4,0.634,49.986000000000004,0.00997,1099.54344,1156.69885,28.0,158.77158,4.02377,4.10623,4.2247,4.73404,5.0,128.77844,154.26727,240.62892,56.9,62.8,53.2,55.6,54.9,56.5,56.5
2018-04-30 22:46:00,36.936,-79.445,6.0,390.0,389.0,392.0,11230578.0,42639.0,175118.0,920808.0,1098.7530800000004,8.43417,56.5,33.5,43.4,0.36,49.986000000000004,0.03989,1100.54395,456.38461,27.0,158.77158,3.4739800000000005,3.63439,3.43022,4.07914,5.0,60.48202,72.53449,153.33161,55.9,60.8,52.2,54.6,53.9,56.5,56.5
2018-04-30 22:51:00,68.11,-77.233,6.0,390.0,389.0,392.0,11230583.0,42639.0,175121.0,920813.0,1101.5144300000004,8.43817,56.5,33.5,43.4,0.655,49.986000000000004,0.03989,1099.54344,809.35199,28.0,158.77158,3.4761300000000004,3.91878,3.75087,3.73846,5.0,97.3582,104.7191,111.8014,55.9,58.8,52.2,53.6,52.9,56.5,56.5
2018-04-30 22:56:00,196.75799999999998,-67.771,6.0,389.0,389.0,391.0,11230591.0,42639.0,175124.0,920817.0,1096.24679,8.43817,56.5,33.5,43.4,0.945,49.986000000000004,0.03989,1101.54446,1963.80273,28.0,147.89731,4.51947,4.63063,4.31338,3.73005,5.0,221.30055,190.08339,124.51364,54.9,58.8,51.2,52.6,52.9,56.5,56.5
2018-04-30 23:01:00,407.73199999999997,357.63699999999994,6.0,393.0,394.0,396.0,11230612.0,42639.0,175130.0,920821.0,1338.4664300000004,10.23506,56.5,32.5,42.4,0.8079999999999999,49.986000000000004,0.03989,1337.6611300000004,2960.87915,30.0,147.89731,6.25459,6.1254300000000015,5.86742,4.6725400000000015,5.0,414.91119,369.54544,227.6867,54.9,59.8,51.2,52.6,51.9,56.5,56.5
2018-04-30 23:12:00,440.158,-50.291000000000004,6.0,390.0,389.0,392.0,11230713.0,42639.0,175140.0,920829.0,1392.6584,10.68128,57.5,32.5,42.4,0.997,49.986000000000004,0.03989,1393.68879,3271.1311,30.0,147.89731,6.05956,6.10421,5.89283,5.95284,5.0,472.82225,482.54422,527.22488,58.9,66.8,51.2,52.6,52.9,57.5,56.5
2018-04-30 23:17:00,645.6709999999999,219.386,6.0,393.0,393.0,395.0,11230754.0,42639.0,175143.0,920832.0,1546.1091800000004,11.84185,57.5,32.5,42.4,0.953,49.986000000000004,0.03989,1546.7644699999996,4038.89111,30.0,152.24702,6.75772,6.719710000000001,6.59355,6.07336,11.0,650.20325,636.25975,525.25975,58.9,64.8,51.2,52.6,52.9,57.5,57.5
2018-04-30 23:22:00,467.971,194.054,6.0,393.0,394.0,394.0,11230798.0,42639.0,175150.0,920835.0,1398.84148,10.74731,57.5,32.5,42.4,0.865,49.986000000000004,0.03989,1398.69133,3296.98535,30.0,156.59673,6.15425,6.06986,5.9163,6.05121,5.0,479.53081,488.49912,526.20575,58.9,65.8,51.2,52.6,52.9,57.5,57.5
2018-04-30 23:27:00,358.16,-76.52600000000001,6.0,389.0,388.0,389.0,11230834.0,42639.0,175156.0,920838.0,1298.5619,9.94892,57.5,31.5,42.4,0.968,49.986000000000004,0.03989,1296.6409199999996,2786.6438,30.0,156.59673,5.3457300000000005,5.27453,5.5331,5.83673,5.0,381.62062,402.22753,476.76506,57.9,63.8,51.2,52.6,52.9,57.5,57.5
2018-04-30 23:32:00,363.519,-64.789,6.0,389.0,388.0,389.0,11230866.0,42639.0,175160.0,920842.0,1301.08307,9.95892,56.5,31.5,42.4,0.987,49.986000000000004,0.03989,1300.64281,2812.49829,29.0,156.59673,5.70076,5.51911,5.47334,5.65994,5.0,383.8645,399.41809,431.84138,56.9,62.8,51.2,52.6,52.9,57.5,57.5
2018-04-30 23:37:00,474.964,116.616,6.0,390.0,390.0,390.0,11230905.0,42639.0,175163.0,920846.0,1408.37116,10.80534,56.5,31.5,41.4,0.997,49.986000000000004,0.03989,1408.69625,3280.12378,30.0,156.59673,5.71474,5.93956,6.12875,5.96473,5.0,491.29534,508.18994,474.58772,56.9,62.8,50.2,51.6,51.9,56.5,57.5
2018-04-30 23:42:00,398.005,336.82,6.0,394.0,394.0,395.0,11230941.0,42639.0,175167.0,920850.0,1332.01336,10.20705,56.5,31.5,41.4,0.807,49.986000000000004,0.03989,1330.65772,2929.40454,30.0,165.29615,5.64994,5.8202300000000005,5.79914,5.88045,5.0,412.92438,413.26175,451.75809,56.9,62.8,50.2,51.6,51.9,56.5,56.5
2018-04-30 23:47:00,163.502,-65.467,6.0,389.0,389.0,391.0,11230973.0,42639.0,175172.0,920852.0,1103.79556,8.46218,56.5,31.5,41.4,0.941,49.986000000000004,0.00997,1102.54489,1625.44861,28.0,180.52013,4.50515,4.3074,4.59438,5.6780800000000005,5.0,174.82061000000004,299.04366,424.97809000000007,56.9,62.8,50.2,51.6,51.9,56.5,56.5
2018-04-30 23:57:00,920.433,-26.671999999999997,6.0,391.0,391.0,393.0,11231030.0,42640.0,175175.0,920857.0,1745.8279,13.40462,54.5,31.5,40.4,0.995,49.986000000000004,-0.00997,1746.86325,5067.44287,48.0,239.24125,8.0038,7.41065,7.62573,7.786569999999998,5.0,942.86475,1153.37862,537.1396900000002,55.9,59.8,49.2,49.6,48.9,54.5,56.5
